time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034380,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7940837144851685,0.3047541975975036,0.2773883938789367,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9230563044548036,0.4810415506362915,0.4579616785049438,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.6655293703079224,0.4317687749862671,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8574252724647522,0.3881749510765075,0.3705232739448547,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6758577227592468,0.1862709820270538,0.8547506332397461,284.8687438964844,284.95001220703125,299.23455810546875,295.55474853515625,297.80230712890625,297.1720886230469,284.8673400878906,1.0,0.5493975877761841,0.4145964682102203,0.4145964682102203,1.0,1.0,-2.872375726699829,0.8743287324905396,1.9980469942092896,0.2254229038953781,0.8708116412162781,0.8708116412162781,0.0,145.14569091796875,170.0,58073.11328125,0.0,2060.020263671875,1.0,279.48663330078125,283.2348327636719,298.5953369140625,302.4280700683594,293.1499938964844,293.1499938964844,279.45001220703125,37778.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315301537513733,1.0,0.0,0.0,3.705287218093872,3.705312013626098,9.160876288660802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.2197265625,0.0,1609.064697265625,1895.4371337890625,0.0,2762.694580078125,0.9168703556060792,1.0,0.0,3.0,1.0,0.0
18034440,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7859269976615906,0.3036673963069916,0.2766158282756805,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.912592113018036,0.4796397387981415,0.4568601548671722,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.6630523800849915,0.4437238276004791,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.849328339099884,0.3871904909610748,0.3698139190673828,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6687832474708557,0.1855241507291793,0.8525413870811462,284.89813232421875,284.95001220703125,299.2168884277344,295.5442810058594,297.7840576171875,297.1527099609375,284.9012451171875,1.0,0.5539442896842957,0.4147406816482544,0.4147406816482544,1.0,1.0,-2.8809831142425537,0.8778229355812073,2.003160238265991,0.2270097881555557,0.8698973059654236,0.8698973059654236,0.0,150.60064697265625,173.0,57944.55078125,0.0,2101.146240234375,1.0,279.4571533203125,283.2663269042969,298.572265625,302.36138916015625,293.1499938964844,293.1499938964844,279.75,38760.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833458662033081,1.0,0.0,0.0,3.632765293121338,3.6327896118164062,8.805782272247598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.6767578125,0.0,1534.6348876953125,1895.4371337890625,0.0,2780.665283203125,0.9037961959838868,1.0,0.0,3.0,1.0,0.0
18034500,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7789592742919922,0.3028029501438141,0.2758282124996185,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9040789604187012,0.478435605764389,0.4557055532932281,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.6602909564971924,0.45414799451828,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8425193428993225,0.3863928318023681,0.3690731823444366,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6626677513122559,0.1847885251045227,0.8498075604438782,285.026123046875,284.95001220703125,299.1969909667969,295.532470703125,297.7657775878906,297.13427734375,285.029541015625,1.0,0.5574287176132202,0.4149035215377807,0.4149035215377807,1.0,1.0,-2.8870115280151367,0.8804114460945129,2.006600141525269,0.2283996492624282,0.9589497447013856,0.9589497447013856,0.0,155.4229736328125,173.0,57249.44921875,0.0,2135.01318359375,1.0,279.7017822265625,283.4066772460937,298.5075378417969,302.1448669433594,293.1499938964844,293.1499938964844,279.75,33963.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280737400054932,1.0,0.0,0.0,3.685917615890503,3.685941696166992,9.065349217962648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1796875,0.0,1558.1063232421875,1895.4371337890625,0.0,2730.521240234375,0.9137058854103088,1.0,0.0,3.0,1.0,0.0
18034560,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7732445001602173,0.3020391464233398,0.2752989828586578,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8973577618598938,0.4773528277873993,0.4548434019088745,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9989041090011596,0.6577200889587402,0.4610629677772522,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8369362950325012,0.3857183456420898,0.3685832619667053,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6575757265090942,0.1841072142124176,0.8474943041801453,285.0157775878906,284.95001220703125,299.1771545410156,295.52069091796875,297.7488098144531,297.1188049316406,285.01348876953125,1.0,0.5603600740432739,0.4147001802921295,0.4147001802921295,1.0,1.0,-2.8904240131378174,0.8812041878700256,2.0092198848724365,0.2286390960216522,0.9770554900169371,0.9770554900169371,0.0,159.64273071289062,176.0,57411.14453125,0.0,2161.490234375,1.0,279.7429504394531,283.3933410644531,298.506591796875,302.1952209472656,293.1499938964844,293.1499938964844,279.45001220703125,33018.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269588947296143,1.0,0.0,0.0,3.761732578277588,3.7617571353912354,9.442111945645592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.6611328125,0.0,1638.0711669921875,1895.4371337890625,0.0,2720.154541015625,0.9281988739967346,1.0,0.0,3.0,1.0,0.0
18034620,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7599993348121643,0.2993494272232055,0.2735432386398315,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8818634152412415,0.4739625155925751,0.4523702561855316,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9857685565948486,0.6536427736282349,0.458352267742157,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8241056799888611,0.3833490312099457,0.3670193254947662,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6461448669433594,0.1821688711643219,0.8414353728294373,284.8801574707031,284.95001220703125,299.1377258300781,295.49713134765625,297.71551513671875,297.0902404785156,284.8826904296875,1.0,0.5636871457099915,0.414293497800827,0.414293497800827,1.0,1.0,-2.8728103637695312,0.8737639784812927,1.9990463256835933,0.2253839522600174,0.8559907078742981,0.8559907078742981,0.0,168.98028564453125,179.0,57593.703125,0.0,2177.483642578125,1.0,279.4569091796875,283.2563781738281,298.52056884765625,302.3020324707031,293.1499938964844,293.1499938964844,279.75,39825.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835773766040802,1.0,0.0,0.0,3.619791030883789,3.6198153495788574,8.742995873944892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.517578125,0.0,1528.2015380859375,1895.4371337890625,0.0,2802.255859375,0.9015783667564392,1.0,0.0,3.0,1.0,0.0
18034680,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7599993348121643,0.2993494272232055,0.2735432386398315,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8818634152412415,0.4739625155925751,0.4523702561855316,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9857685565948486,0.6536427736282349,0.458352267742157,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8241056799888611,0.3833490312099457,0.3670193254947662,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6461448669433594,0.1821688711643219,0.8414353728294373,284.8801574707031,284.95001220703125,299.1377258300781,295.49713134765625,297.71551513671875,297.0902404785156,284.8826904296875,1.0,0.5636871457099915,0.414293497800827,0.414293497800827,1.0,1.0,-2.8728103637695312,0.8737639784812927,1.9990463256835933,0.2253839522600174,0.8559907078742981,0.8559907078742981,0.0,168.98028564453125,179.0,57593.703125,0.0,2177.483642578125,1.0,279.4569091796875,283.2563781738281,298.52056884765625,302.3020324707031,293.1499938964844,293.1499938964844,279.75,39825.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835773766040802,1.0,0.0,0.0,3.619791030883789,3.6198153495788574,8.742995873944892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.517578125,0.0,1528.2015380859375,1895.4371337890625,0.0,2802.255859375,0.9015783667564392,1.0,0.0,3.0,1.0,0.0
18034740,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7515774965286255,0.2975390255451202,0.2719290554523468,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8718744516372681,0.4714205265045166,0.4499883651733398,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9771481156349182,0.6529749035835266,0.4575959146022796,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8157165050506592,0.3816362917423248,0.3654596209526062,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6386486291885376,0.1805507242679596,0.8348642587661743,284.9895935058594,284.95001220703125,299.09869384765625,295.4736022949219,297.6972351074219,297.0830078125,284.9873962402344,1.0,0.5654573440551758,0.4138868153095245,0.4138868153095245,1.0,1.0,-2.8573176860809326,0.8671236634254456,1.9901939630508425,0.2221487015485763,0.9427363872528076,0.9427363872528076,0.0,175.1083526611328,182.0,56559.3671875,0.0,2181.112060546875,1.0,279.742919921875,283.3834533691406,298.44696044921875,302.0902404785156,293.1499938964844,293.1499938964844,279.45001220703125,33972.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265800476074219,1.0,0.0,0.0,3.715054273605346,3.715078353881836,9.209235827256634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.4267578125,0.0,1591.3182373046875,1895.4371337890625,0.0,2716.632568359375,0.91813725233078,1.0,0.0,3.0,1.0,0.0
18034800,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7515774965286255,0.2975390255451202,0.2719290554523468,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8718744516372681,0.4714205265045166,0.4499883651733398,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9771481156349182,0.6529749035835266,0.4575959146022796,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8157165050506592,0.3816362917423248,0.3654596209526062,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6386486291885376,0.1805507242679596,0.8348642587661743,284.9895935058594,284.95001220703125,299.09869384765625,295.4736022949219,297.6972351074219,297.0830078125,284.9873962402344,1.0,0.5654573440551758,0.4138868153095245,0.4138868153095245,1.0,1.0,-2.8573176860809326,0.8671236634254456,1.9901939630508425,0.2221487015485763,0.9427363872528076,0.9427363872528076,0.0,175.1083526611328,182.0,56559.3671875,0.0,2181.112060546875,1.0,279.742919921875,283.3834533691406,298.44696044921875,302.0902404785156,293.1499938964844,293.1499938964844,279.45001220703125,33972.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265800476074219,1.0,0.0,0.0,3.715054273605346,3.715078353881836,9.209235827256634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.4267578125,0.0,1591.3182373046875,1895.4371337890625,0.0,2716.632568359375,0.91813725233078,1.0,0.0,3.0,1.0,0.0
18034860,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7445563673973083,0.2949882745742798,0.2700590491294861,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8636015057563782,0.4680943787097931,0.4473181068897247,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9697457551956176,0.6514383554458618,0.4569052457809448,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8084586262702942,0.379270851612091,0.3636560142040252,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6324363350868225,0.1786485314369201,0.8278876543045044,284.88885498046875,284.95001220703125,299.06011962890625,295.4501342773437,297.676513671875,297.0706787109375,284.8912048339844,1.0,0.5663818120956421,0.4141115844249725,0.4141115844249725,1.0,1.0,-2.840484857559204,0.8614597916603088,1.9790250062942505,0.2203659564256668,0.8392854928970337,0.8392854928970337,0.0,180.1104278564453,185.0,56589.9140625,0.0,2176.911865234375,1.0,279.4574584960937,283.2804870605469,298.46270751953125,302.1780090332031,293.1499938964844,293.1499938964844,279.75,40244.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330791592597961,1.0,0.0,0.0,3.535482168197632,3.535505771636963,8.34047170883423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.4345703125,0.0,1440.214599609375,1895.4371337890625,0.0,2777.1279296875,0.8835886716842651,1.0,0.0,3.0,1.0,0.0
18034920,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7445563673973083,0.2949882745742798,0.2700590491294861,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8636015057563782,0.4680943787097931,0.4473181068897247,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9697457551956176,0.6514383554458618,0.4569052457809448,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8084586262702942,0.379270851612091,0.3636560142040252,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6324363350868225,0.1786485314369201,0.8278876543045044,284.88885498046875,284.95001220703125,299.06011962890625,295.4501342773437,297.676513671875,297.0706787109375,284.8912048339844,1.0,0.5663818120956421,0.4141115844249725,0.4141115844249725,1.0,1.0,-2.840484857559204,0.8614597916603088,1.9790250062942505,0.2203659564256668,0.8392854928970337,0.8392854928970337,0.0,180.1104278564453,185.0,56589.9140625,0.0,2176.911865234375,1.0,279.4574584960937,283.2804870605469,298.46270751953125,302.1780090332031,293.1499938964844,293.1499938964844,279.75,40244.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330791592597961,1.0,0.0,0.0,3.535482168197632,3.535505771636963,8.34047170883423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.4345703125,0.0,1440.214599609375,1895.4371337890625,0.0,2777.1279296875,0.8835886716842651,1.0,0.0,3.0,1.0,0.0
18034980,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7411599159240723,0.2939530909061432,0.2690153419971466,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8595859408378601,0.466605007648468,0.445791482925415,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9661352038383484,0.6513199806213379,0.4566278457641601,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8047541379928589,0.3782441914081573,0.362604558467865,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6293255090713501,0.1777045428752899,0.8237009048461914,285.0087585449219,284.95001220703125,299.0379943847656,295.4365234375,297.66815185546875,297.0686340332031,285.0078125,1.0,0.5666500926017761,0.414242148399353,0.414242148399353,1.0,1.0,-2.830760717391968,0.8582220673561096,1.9725385904312127,0.2192510813474655,0.9213139414787292,0.9213139414787292,0.0,182.4994659423828,185.0,55702.72265625,0.0,2172.071044921875,1.0,279.7116394042969,283.4132995605469,298.39337158203125,301.9487609863281,293.1499938964844,293.1499938964844,279.75,34167.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250961303710938,1.0,0.0,0.0,3.595071792602539,3.595094919204712,8.623993608125602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.64453125,0.0,1459.4075927734375,1895.4371337890625,0.0,2702.844482421875,0.8929494023323059,1.0,0.0,3.0,1.0,0.0
18035040,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7392776012420654,0.2932594120502472,0.2684719562530517,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8573079109191895,0.4655928313732147,0.4449198842048645,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9641813635826112,0.651281476020813,0.456683874130249,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.802638590335846,0.3775645792484283,0.3620365858078003,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.627512514591217,0.1770746558904647,0.8211501240730286,284.98992919921875,284.95001220703125,299.02215576171875,295.4267272949219,297.662841796875,297.06805419921875,284.98785400390625,1.0,0.5668519139289856,0.4143363535404205,0.4143363535404205,1.0,1.0,-2.82537841796875,0.8564790487289429,1.9688993692398071,0.2187149375677108,0.9225783348083496,0.9225783348083496,0.0,183.90530395507807,188.0,55644.53125,0.0,2169.79736328125,1.0,279.7422180175781,283.39862060546875,298.39605712890625,301.97900390625,293.1499938964844,293.1499938964844,279.45001220703125,33905.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231765031814575,1.0,0.0,0.0,3.6388769149780273,3.6389005184173584,8.835436915433093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.0771484375,0.0,1505.205322265625,1895.4371337890625,0.0,2685.022216796875,0.9010615944862366,1.0,0.0,3.0,1.0,0.0
18035100,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7368296384811401,0.2920539677143097,0.2676774561405182,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8544028401374817,0.4639942944049835,0.4437264204025268,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9615325331687928,0.6505961418151855,0.4565391540527344,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7999168634414673,0.3764336705207824,0.3612402975559234,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6252254247665405,0.1761718094348907,0.8179163932800293,284.85858154296875,284.95001220703125,299.00341796875,295.4150085449219,297.6539001464844,297.0636291503906,284.8554382324219,1.0,0.567022979259491,0.4144487679004669,0.4144487679004669,1.0,1.0,-2.817976951599121,0.8540340662002563,1.9639427661895752,0.2179990261793136,0.8273703455924988,0.8273703455924988,0.0,185.68411254882807,188.0,56169.984375,0.0,2165.927490234375,1.0,279.4983215332031,283.2572326660156,298.4405517578125,302.1690979003906,293.1499938964844,293.1499938964844,279.45001220703125,39111.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287909626960754,1.0,0.0,0.0,3.574758291244507,3.574782133102417,8.526811257070221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.71875,0.0,1473.8560791015625,1895.4371337890625,0.0,2737.19384765625,0.8880720734596252,1.0,0.0,3.0,1.0,0.0
18035160,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7339230179786682,0.2907436192035675,0.2665841281414032,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8510496020317078,0.4622722268104553,0.4422003030776977,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9582325220108032,0.6497631072998047,0.456012099981308,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7967215180397034,0.3751854002475738,0.3601647913455963,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6225787997245789,0.175188735127449,0.8140167593955994,284.89697265625,284.95001220703125,298.9848327636719,295.4033203125,297.6441955566406,297.0580139160156,284.8987121582031,1.0,0.5670410990715027,0.4146082401275635,0.4146082401275635,1.0,1.0,-2.8082175254821777,0.8508316278457642,1.957385778427124,0.2170118987560272,0.827743649482727,0.827743649482727,0.0,187.67205810546875,191.0,55651.53515625,0.0,2159.129150390625,1.0,279.4584045410156,283.30279541015625,298.4149169921875,302.07000732421875,293.1499938964844,293.1499938964844,279.75,40032.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82955002784729,1.0,0.0,0.0,3.458646297454834,3.458669424057007,7.98188807493716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.87109375,0.0,1359.1033935546875,1895.4371337890625,0.0,2744.257568359375,0.8665373921394348,1.0,0.0,3.0,1.0,0.0
18035220,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7295047044754028,0.288961797952652,0.2649586498737335,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8458601832389832,0.4596915245056152,0.4397377371788025,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9533778429031372,0.6494094729423523,0.455682635307312,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7917670011520386,0.3734014928340912,0.3584756851196289,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6182072162628174,0.1735824942588806,0.8071040511131287,284.9870910644531,284.95001220703125,298.9482727050781,295.3799743652344,297.6314392089844,297.055908203125,284.9857177734375,1.0,0.567086935043335,0.414927214384079,0.414927214384079,1.0,1.0,-2.792565107345581,0.8458569645881653,1.946708083152771,0.2154906988143921,0.9048799872398376,0.9048799872398376,0.0,190.8160095214844,179.0,54752.40625,0.0,2148.07275390625,1.0,279.74090576171875,283.4112854003906,298.3501892089844,301.8768920898437,293.1499938964844,293.1499938964844,279.45001220703125,33942.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197651505470276,1.0,0.0,0.0,3.566017866134644,3.5660407543182373,8.485166063110228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.6005859375,0.0,1426.682861328125,1895.4371337890625,0.0,2653.393798828125,0.8848789930343628,1.0,0.0,3.0,1.0,0.0
18035280,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7295047044754028,0.288961797952652,0.2649586498737335,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8458601832389832,0.4596915245056152,0.4397377371788025,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9533778429031372,0.6494094729423523,0.455682635307312,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7917670011520386,0.3734014928340912,0.3584756851196289,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6182072162628174,0.1735824942588806,0.8071040511131287,284.9870910644531,284.95001220703125,298.9482727050781,295.3799743652344,297.6314392089844,297.055908203125,284.9857177734375,1.0,0.567086935043335,0.414927214384079,0.414927214384079,1.0,1.0,-2.792565107345581,0.8458569645881653,1.946708083152771,0.2154906988143921,0.9048799872398376,0.9048799872398376,0.0,190.8160095214844,179.0,54752.40625,0.0,2148.07275390625,1.0,279.74090576171875,283.4112854003906,298.3501892089844,301.8768920898437,293.1499938964844,293.1499938964844,279.45001220703125,33942.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197651505470276,1.0,0.0,0.0,3.566017866134644,3.5660407543182373,8.485166063110228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.6005859375,0.0,1426.682861328125,1895.4371337890625,0.0,2653.393798828125,0.8848789930343628,1.0,0.0,3.0,1.0,0.0
18035340,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7293644547462463,0.28643798828125,0.262786328792572,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8460346460342407,0.4563253819942474,0.4366867542266845,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9552329778671264,0.6477171778678894,0.4546718299388885,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7921597361564636,0.3709723055362701,0.3562729358673095,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6176005005836487,0.1716739982366562,0.798576295375824,284.9017944335937,284.95001220703125,298.9125671386719,295.3566589355469,297.6139221191406,297.0469055175781,284.9022521972656,1.0,0.5625128149986267,0.4152461886405945,0.4152461886405945,1.0,1.0,-2.772185802459717,0.8391240835189819,1.9330617189407349,0.2134366482496261,0.8162763714790344,0.8162763714790344,0.0,187.9646453857422,167.0,54706.078125,0.0,2100.942138671875,1.0,279.4592590332031,283.32196044921875,298.3674621582031,301.9629211425781,293.1499938964844,293.1499938964844,279.75,39801.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260124325752258,1.0,0.0,0.0,3.3854358196258545,3.38545823097229,7.647553275091923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.12255859375,0.0,1284.6512451171875,1895.4371337890625,0.0,2711.357666015625,0.8503409028053284,1.0,0.0,3.0,1.0,0.0
18035400,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7293644547462463,0.28643798828125,0.262786328792572,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8460346460342407,0.4563253819942474,0.4366867542266845,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9552329778671264,0.6477171778678894,0.4546718299388885,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7921597361564636,0.3709723055362701,0.3562729358673095,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6176005005836487,0.1716739982366562,0.798576295375824,284.9017944335937,284.95001220703125,298.9125671386719,295.3566589355469,297.6139221191406,297.0469055175781,284.9022521972656,1.0,0.5625128149986267,0.4152461886405945,0.4152461886405945,1.0,1.0,-2.772185802459717,0.8391240835189819,1.9330617189407349,0.2134366482496261,0.8162763714790344,0.8162763714790344,0.0,187.9646453857422,167.0,54706.078125,0.0,2100.942138671875,1.0,279.4592590332031,283.32196044921875,298.3674621582031,301.9629211425781,293.1499938964844,293.1499938964844,279.75,39801.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260124325752258,1.0,0.0,0.0,3.3854358196258545,3.38545823097229,7.647553275091923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.12255859375,0.0,1284.6512451171875,1895.4371337890625,0.0,2711.357666015625,0.8503409028053284,1.0,0.0,3.0,1.0,0.0
18035460,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.733019232749939,0.2846707701683044,0.2607994973659515,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.850707471370697,0.4537021815776825,0.4337951838970184,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9627002477645874,0.6471697688102722,0.4539285004138946,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7970284223556519,0.3691522479057312,0.3541566431522369,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6201528310775757,0.1700773984193802,0.7897949814796448,284.9812927246094,284.95001220703125,298.8778076171875,295.3334045410156,297.6021728515625,297.0454406738281,284.97998046875,1.0,0.5556199550628662,0.4156776070594787,0.4156776070594787,1.0,1.0,-2.752328872680664,0.8328366279602051,1.919492244720459,0.2115395367145538,0.8848492503166199,0.8848492503166199,0.0,180.83335876464844,155.0,53760.76953125,0.0,2035.173828125,1.0,279.740234375,283.4226379394531,298.30224609375,301.7681579589844,293.1499938964844,293.1499938964844,280.04998779296875,34071.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159918785095215,1.0,0.0,0.0,3.489619255065918,3.4896414279937744,8.125487056531711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.02783203125,0.0,1348.1527099609375,1895.4371337890625,0.0,2618.47802734375,0.8678054809570312,1.0,0.0,3.0,1.0,0.0
18035520,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.733019232749939,0.2846707701683044,0.2607994973659515,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.850707471370697,0.4537021815776825,0.4337951838970184,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9627002477645874,0.6471697688102722,0.4539285004138946,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7970284223556519,0.3691522479057312,0.3541566431522369,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6201528310775757,0.1700773984193802,0.7897949814796448,284.9812927246094,284.95001220703125,298.8778076171875,295.3334045410156,297.6021728515625,297.0454406738281,284.97998046875,1.0,0.5556199550628662,0.4156776070594787,0.4156776070594787,1.0,1.0,-2.752328872680664,0.8328366279602051,1.919492244720459,0.2115395367145538,0.8848492503166199,0.8848492503166199,0.0,180.83335876464844,155.0,53760.76953125,0.0,2035.173828125,1.0,279.740234375,283.4226379394531,298.30224609375,301.7681579589844,293.1499938964844,293.1499938964844,280.04998779296875,34071.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159918785095215,1.0,0.0,0.0,3.489619255065918,3.4896414279937744,8.125487056531711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.02783203125,0.0,1348.1527099609375,1895.4371337890625,0.0,2618.47802734375,0.8678054809570312,1.0,0.0,3.0,1.0,0.0
18035580,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7393217086791992,0.28310227394104,0.2590461075305938,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8585829734802246,0.4512975215911865,0.4311661422252655,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9733132123947144,0.6467811465263367,0.4534042775630951,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8050006628036499,0.3675445318222046,0.3522711992263794,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.6248950958251953,0.168662816286087,0.7816712260246277,285.0347595214844,284.95001220703125,298.8440856933594,295.3101806640625,297.5923156738281,297.046142578125,285.0306701660156,1.0,0.5475230813026428,0.4161090552806854,0.4161090552806854,1.0,1.0,-2.734403133392334,0.8272489905357361,1.907154083251953,0.209951713681221,0.9803128242492676,0.9803128242492676,0.0,171.45387268066406,143.0,53068.29296875,0.0,1962.8226318359373,1.0,280.0409851074219,283.49542236328125,298.2874755859375,301.6953430175781,293.1499938964844,293.1499938964844,279.75,31327.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087478876113892,1.0,0.0,0.0,3.6767771244049072,3.6768007278442383,9.020444053930988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.87109375,0.0,1527.9483642578125,1895.4371337890625,0.0,2551.66748046875,0.9077815413475036,1.0,0.0,3.0,1.0,0.0
18035640,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7393217086791992,0.28310227394104,0.2590461075305938,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8585829734802246,0.4512975215911865,0.4311661422252655,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9733132123947144,0.6467811465263367,0.4534042775630951,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8050006628036499,0.3675445318222046,0.3522711992263794,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.6248950958251953,0.168662816286087,0.7816712260246277,285.0347595214844,284.95001220703125,298.8440856933594,295.3101806640625,297.5923156738281,297.046142578125,285.0306701660156,1.0,0.5475230813026428,0.4161090552806854,0.4161090552806854,1.0,1.0,-2.734403133392334,0.8272489905357361,1.907154083251953,0.209951713681221,0.9803128242492676,0.9803128242492676,0.0,171.45387268066406,143.0,53068.29296875,0.0,1962.8226318359373,1.0,280.0409851074219,283.49542236328125,298.2874755859375,301.6953430175781,293.1499938964844,293.1499938964844,279.75,31327.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087478876113892,1.0,0.0,0.0,3.6767771244049072,3.6768007278442383,9.020444053930988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.87109375,0.0,1527.9483642578125,1895.4371337890625,0.0,2551.66748046875,0.9077815413475036,1.0,0.0,3.0,1.0,0.0
18035700,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7427839636802673,0.2818566858768463,0.257997065782547,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8629872798919678,0.4496083557605743,0.4296640455722809,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9786924123764038,0.645756721496582,0.4528809785842895,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8093207478523254,0.3663411438465118,0.3511796593666076,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6275357007980347,0.1677766442298889,0.7773541212081909,284.8679504394531,284.95001220703125,298.82763671875,295.298583984375,297.58453369140625,297.0423889160156,284.8597106933594,1.0,0.5431241989135742,0.4163247942924499,0.4163247942924499,1.0,1.0,-2.724214553833008,0.8239928483963013,1.9002217054367063,0.2090405523777008,0.8714437484741211,0.8714437484741211,0.0,166.51849365234375,143.0,53852.32421875,0.0,1923.9256591796875,1.0,279.79669189453125,283.3145751953125,298.34033203125,301.913330078125,293.1499938964844,293.1499938964844,279.75,36049.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164399266242981,1.0,0.0,0.0,3.6705074310302734,3.670531749725342,8.989706543616194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.9833984375,0.0,1556.4769287109375,1895.4371337890625,0.0,2622.619873046875,0.9074145555496216,1.0,0.0,3.0,1.0,0.0
18035760,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7458680868148804,0.2804057002067566,0.2565724551677704,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8670681118965149,0.4476805627346039,0.4277348816394806,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9834319353103638,0.6443900465965271,0.4518571197986603,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8131674528121948,0.3649201095104217,0.3497251570224762,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6298902630805969,0.1667573750019073,0.7721627950668335,284.8724365234375,284.95001220703125,298.8114624023437,295.2870178222656,297.5754089355469,297.0365905761719,284.87554931640625,1.0,0.5384086966514587,0.416592001914978,0.416592001914978,1.0,1.0,-2.710970640182495,0.8197199702262878,1.8912506103515625,0.2077604532241821,0.844786524772644,0.844786524772644,0.0,161.7173614501953,131.0,53299.3984375,0.0,1881.2308349609373,1.0,279.75732421875,283.3370056152344,298.3155517578125,301.825439453125,293.1499938964844,293.1499938964844,280.04998779296875,39626.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818985641002655,1.0,0.0,0.0,3.5546584129333496,3.55468225479126,8.431193805336079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.05126953125,0.0,1456.087158203125,1895.4371337890625,0.0,2646.174560546875,0.886644184589386,1.0,0.0,3.0,1.0,0.0
18035820,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7547720074653625,0.2785625457763672,0.2543013393878937,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.878311812877655,0.4448971748352051,0.4244624972343445,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9948642253875732,0.6433292627334595,0.4505414664745331,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8232032060623169,0.3629543781280517,0.3472611606121063,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6365231871604919,0.1651429086923599,0.7625141739845276,284.9804382324219,284.95001220703125,298.78009033203125,295.263916015625,297.564453125,297.0347595214844,284.9787292480469,1.0,0.5286189317703247,0.4171264469623565,0.4171264469623565,1.0,1.0,-2.6881651878356934,0.812542200088501,1.8756229877471924,0.2055766433477401,0.9254273176193236,0.9254273176193236,0.0,150.92279052734375,119.0,52252.61328125,0.0,1797.031982421875,1.0,280.0416259765625,283.4624938964844,298.2364501953125,301.6107788085937,293.1499938964844,293.1499938964844,279.75,33980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809428334236145,1.0,0.0,0.0,3.651789665222168,3.651813268661499,8.898254009181983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.421875,0.0,1520.045166015625,1895.4371337890625,0.0,2557.9296875,0.9040822982788086,1.0,0.0,3.0,1.0,0.0
18035880,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7547720074653625,0.2785625457763672,0.2543013393878937,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.878311812877655,0.4448971748352051,0.4244624972343445,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9948642253875732,0.6433292627334595,0.4505414664745331,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8232032060623169,0.3629543781280517,0.3472611606121063,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6365231871604919,0.1651429086923599,0.7625141739845276,284.9804382324219,284.95001220703125,298.78009033203125,295.263916015625,297.564453125,297.0347595214844,284.9787292480469,1.0,0.5286189317703247,0.4171264469623565,0.4171264469623565,1.0,1.0,-2.6881651878356934,0.812542200088501,1.8756229877471924,0.2055766433477401,0.9254273176193236,0.9254273176193236,0.0,150.92279052734375,119.0,52252.61328125,0.0,1797.031982421875,1.0,280.0416259765625,283.4624938964844,298.2364501953125,301.6107788085937,293.1499938964844,293.1499938964844,279.75,33980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809428334236145,1.0,0.0,0.0,3.651789665222168,3.651813268661499,8.898254009181983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.421875,0.0,1520.045166015625,1895.4371337890625,0.0,2557.9296875,0.9040822982788086,1.0,0.0,3.0,1.0,0.0
18035940,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7643625140190125,0.2760645449161529,0.2518900036811828,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8903458118438721,0.4414242208003998,0.4210310280323028,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6417628526687622,0.4386962950229645,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8336343169212341,0.360419362783432,0.3446787297725677,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6437245607376099,0.1632762551307678,0.7528018951416016,284.8795471191406,284.95001220703125,298.75,295.2408447265625,297.551025390625,297.02935791015625,284.8819580078125,1.0,0.518149733543396,0.4176608920097351,0.4176608920097351,1.0,1.0,-2.6596524715423584,0.8033270835876465,1.856325387954712,0.2013878971338272,0.8164651989936829,0.8164651989936829,0.0,140.36862182617188,107.0,52009.8359375,0.0,1702.1363525390625,1.0,279.7580871582031,283.3662414550781,298.2517395019531,301.683837890625,293.1499938964844,293.1499938964844,280.04998779296875,41088.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157842755317688,1.0,0.0,0.0,3.4415552616119385,3.441578149795532,7.903196319603012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.28466796875,0.0,1349.2945556640625,1895.4371337890625,0.0,2616.558837890625,0.8634923100471497,1.0,0.0,3.0,1.0,0.0
18036000,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7643625140190125,0.2760645449161529,0.2518900036811828,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8903458118438721,0.4414242208003998,0.4210310280323028,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6417628526687622,0.4386962950229645,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8336343169212341,0.360419362783432,0.3446787297725677,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6437245607376099,0.1632762551307678,0.7528018951416016,284.8795471191406,284.95001220703125,298.75,295.2408447265625,297.551025390625,297.02935791015625,284.8819580078125,1.0,0.518149733543396,0.4176608920097351,0.4176608920097351,1.0,1.0,-2.6596524715423584,0.8033270835876465,1.856325387954712,0.2013878971338272,0.8164651989936829,0.8164651989936829,0.0,140.36862182617188,107.0,52009.8359375,0.0,1702.1363525390625,1.0,279.7580871582031,283.3662414550781,298.2517395019531,301.683837890625,293.1499938964844,293.1499938964844,280.04998779296875,41088.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157842755317688,1.0,0.0,0.0,3.4415552616119385,3.441578149795532,7.903196319603012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.28466796875,0.0,1349.2945556640625,1895.4371337890625,0.0,2616.558837890625,0.8634923100471497,1.0,0.0,3.0,1.0,0.0
18036060,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.772922694683075,0.2742883265018463,0.2498497366905212,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9008315801620485,0.4386855363845825,0.4179785251617431,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9990000128746032,0.6453154683113098,0.4209203720092773,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8427563309669495,0.3584322929382324,0.3423739373683929,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.6499238014221191,0.1616362631320953,0.7437270283699036,284.9629211425781,284.95001220703125,298.7216491699219,295.2149963378906,297.5475769042969,297.0381164550781,284.9576721191406,1.0,0.5060161352157593,0.4184555411338806,0.4184555411338806,1.0,1.0,-2.6111810207366943,0.7872419953346252,1.8239390850067136,0.1950031667947769,0.8771122097969055,0.8771122097969055,0.0,131.15850830078125,95.0,50481.69140625,0.0,1596.6390380859375,1.0,280.0409240722656,283.4710693359375,298.1733703613281,301.4485778808594,293.1499938964844,293.1499938964844,280.3500061035156,34883.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035441040992737,1.0,0.0,0.0,3.517618417739868,3.517641067504883,8.256400292339094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.70947265625,0.0,1382.7655029296875,1895.4371337890625,0.0,2503.872314453125,0.8745700120925903,1.0,0.0,3.0,1.0,0.0
18036120,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.772922694683075,0.2742883265018463,0.2498497366905212,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9008315801620485,0.4386855363845825,0.4179785251617431,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9990000128746032,0.6453154683113098,0.4209203720092773,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8427563309669495,0.3584322929382324,0.3423739373683929,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.6499238014221191,0.1616362631320953,0.7437270283699036,284.9629211425781,284.95001220703125,298.7216491699219,295.2149963378906,297.5475769042969,297.0381164550781,284.9576721191406,1.0,0.5060161352157593,0.4184555411338806,0.4184555411338806,1.0,1.0,-2.6111810207366943,0.7872419953346252,1.8239390850067136,0.1950031667947769,0.8771122097969055,0.8771122097969055,0.0,131.15850830078125,95.0,50481.69140625,0.0,1596.6390380859375,1.0,280.0409240722656,283.4710693359375,298.1733703613281,301.4485778808594,293.1499938964844,293.1499938964844,280.3500061035156,34883.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035441040992737,1.0,0.0,0.0,3.517618417739868,3.517641067504883,8.256400292339094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.70947265625,0.0,1382.7655029296875,1895.4371337890625,0.0,2503.872314453125,0.8745700120925903,1.0,0.0,3.0,1.0,0.0
18036180,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7851112484931946,0.2727566957473755,0.2481257021427154,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9161516427993774,0.4362293779850006,0.4152928590774536,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.6515960693359375,0.3992315530776977,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8555539846420288,0.3566346764564514,0.3403194546699524,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6591293811798096,0.1602079570293426,0.7354905009269714,285.0141906738281,284.95001220703125,298.6952514648437,295.1837463378906,297.558837890625,297.066650390625,285.0093078613281,1.0,0.4932116568088531,0.4192502200603485,0.4192502200603485,1.0,1.0,-2.567281007766724,0.7725106477737427,1.7947702407836914,0.1927586495876312,0.9591926336288452,0.9591926336288452,0.0,121.07176208496094,98.0,49201.5,0.0,1492.44921875,1.0,280.3410339355469,283.5474853515625,298.14556884765625,301.3263854980469,293.1499938964844,293.1499938964844,280.04998779296875,32164.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929719090461731,1.0,0.0,0.0,3.672785997390747,3.672809600830078,9.000870591080457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.220703125,0.0,1529.7916259765625,1895.4371337890625,0.0,2407.3505859375,0.9072126150131226,1.0,0.0,3.0,1.0,0.0
