time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036240,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7851112484931946,0.2727566957473755,0.2481257021427154,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9161516427993774,0.4362293779850006,0.4152928590774536,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.6515960693359375,0.3992315530776977,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8555539846420288,0.3566346764564514,0.3403194546699524,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6591293811798096,0.1602079570293426,0.7354905009269714,285.0141906738281,284.95001220703125,298.6952514648437,295.1837463378906,297.558837890625,297.066650390625,285.0093078613281,1.0,0.4932116568088531,0.4192502200603485,0.4192502200603485,1.0,1.0,-2.567281007766724,0.7725106477737427,1.7947702407836914,0.1927586495876312,0.9591926336288452,0.9591926336288452,0.0,121.07176208496094,98.0,49201.5,0.0,1492.44921875,1.0,280.3410339355469,283.5474853515625,298.14556884765625,301.3263854980469,293.1499938964844,293.1499938964844,280.04998779296875,32164.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929719090461731,1.0,0.0,0.0,3.672785997390747,3.672809600830078,9.000870591080457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.220703125,0.0,1529.7916259765625,1895.4371337890625,0.0,2407.3505859375,0.9072126150131226,1.0,0.0,3.0,1.0,0.0
18036300,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7892244458198547,0.2715542912483215,0.2471596300601959,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9216942191123962,0.4345473051071167,0.4138422906398773,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9990000128746032,0.6544306874275208,0.3916592001914978,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8600120544433594,0.3553423881530761,0.3391989469528198,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.6622419357299805,0.1593479961156845,0.7315124869346619,284.8495788574219,284.95001220703125,298.6827392578125,295.166259765625,297.5634765625,297.0791931152344,284.8410949707031,1.0,0.488737404346466,0.4196475446224212,0.4196475446224212,1.0,1.0,-2.549143075942993,0.766653299331665,1.7824896574020386,0.1908535659313202,0.8452304005622864,0.8452304005622864,0.0,117.52532958984376,98.0,49674.5625,0.0,1452.9998779296875,1.0,280.0969543457031,283.3724060058594,298.19537353515625,301.5179748535156,293.1499938964844,293.1499938964844,280.04998779296875,37611.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995336055755615,1.0,0.0,0.0,3.6351587772369385,3.635182857513428,8.817390266813163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.4375,0.0,1528.72705078125,1895.4371337890625,0.0,2467.161865234375,0.9002336859703064,1.0,0.0,3.0,1.0,0.0
18036360,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7911614775657654,0.2701929211616516,0.2458892613649368,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9245439171791076,0.4326784014701843,0.4120433032512665,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.6565718650817871,0.3868720531463623,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8623161911964417,0.3538748919963836,0.337778627872467,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.6636343002319336,0.1583843231201172,0.7269800901412964,284.8674621582031,284.95001220703125,298.6706848144531,295.1475524902344,297.5643920898437,297.0855712890625,284.871826171875,1.0,0.4850480556488037,0.4202840626239776,0.4202840626239776,1.0,1.0,-2.532548427581787,0.7618364691734314,1.7707120180130005,0.189756378531456,0.8232970237731934,0.8232970237731934,0.0,115.1478500366211,101.0,48960.65625,0.0,1421.0897216796875,1.0,280.05767822265625,283.4124755859375,298.163818359375,301.40899658203125,293.1499938964844,293.1499938964844,280.3500061035156,41096.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80089271068573,1.0,0.0,0.0,3.4828789234161377,3.4829022884368896,8.09412767921458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.791015625,0.0,1391.4521484375,1895.4371337890625,0.0,2479.58984375,0.8723111748695374,1.0,0.0,3.0,1.0,0.0
18036420,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7934871912002563,0.2684462964534759,0.2440247386693954,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9278486371040344,0.4299731254577636,0.4091666638851166,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9990000128746032,0.6609116792678833,0.3806691467761993,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8650322556495667,0.3517986834049225,0.3355269134044647,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.664874255657196,0.1568520218133926,0.7191893458366394,284.98101806640625,284.95001220703125,298.6477966308594,295.10675048828125,297.5718688964844,297.1054077148437,284.9794006347656,1.0,0.4797554016113281,0.4215571284294128,0.4215571284294128,1.0,1.0,-2.50732421875,0.755179226398468,1.7521449327468872,0.1889031827449798,0.906259834766388,0.906259834766388,0.0,111.99071502685548,104.0,47920.37109375,0.0,1375.25341796875,1.0,280.3410339355469,283.5390319824219,298.0701904296875,301.17822265625,293.1499938964844,293.1499938964844,280.04998779296875,34103.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892947793006897,1.0,0.0,0.0,3.582078218460083,3.582101345062256,8.561767685932864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.5185546875,0.0,1444.9835205078125,1895.4371337890625,0.0,2373.97998046875,0.8885895013809204,1.0,0.0,3.0,1.0,0.0
18036480,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7934871912002563,0.2684462964534759,0.2440247386693954,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9278486371040344,0.4299731254577636,0.4091666638851166,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9990000128746032,0.6609116792678833,0.3806691467761993,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8650322556495667,0.3517986834049225,0.3355269134044647,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.664874255657196,0.1568520218133926,0.7191893458366394,284.98101806640625,284.95001220703125,298.6477966308594,295.10675048828125,297.5718688964844,297.1054077148437,284.9794006347656,1.0,0.4797554016113281,0.4215571284294128,0.4215571284294128,1.0,1.0,-2.50732421875,0.755179226398468,1.7521449327468872,0.1889031827449798,0.906259834766388,0.906259834766388,0.0,111.99071502685548,104.0,47920.37109375,0.0,1375.25341796875,1.0,280.3410339355469,283.5390319824219,298.0701904296875,301.17822265625,293.1499938964844,293.1499938964844,280.04998779296875,34103.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892947793006897,1.0,0.0,0.0,3.582078218460083,3.582101345062256,8.561767685932864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.5185546875,0.0,1444.9835205078125,1895.4371337890625,0.0,2373.97998046875,0.8885895013809204,1.0,0.0,3.0,1.0,0.0
18036540,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7922085523605347,0.2659964859485626,0.2419918030500412,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9264888167381288,0.4265556335449219,0.4061375260353088,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6627763509750366,0.3792755305767059,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8640747666358948,0.3491584956645965,0.3331868350505829,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6632267236709595,0.1550426334142685,0.7114399671554565,284.89111328125,284.95001220703125,298.6264343261719,295.0617370605469,297.5660095214844,297.1053161621094,284.8943786621094,1.0,0.4764991998672485,0.4228301644325256,0.4228301644325256,1.0,1.0,-2.487444877624512,0.7504351139068604,1.7370097637176514,0.1891748607158661,0.8078922033309937,0.8078922033309937,0.0,110.8469009399414,107.0,47812.1796875,0.0,1345.401123046875,1.0,280.0586853027344,283.4524230957031,298.0751342773437,301.24420166015625,293.1499938964844,293.1499938964844,280.3500061035156,40977.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796309232711792,1.0,0.0,0.0,3.364999771118164,3.3650221824646,7.555503316325485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.7958984375,0.0,1272.9373779296875,1895.4371337890625,0.0,2437.730224609375,0.8469918966293335,1.0,0.0,3.0,1.0,0.0
18036600,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7922085523605347,0.2659964859485626,0.2419918030500412,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9264888167381288,0.4265556335449219,0.4061375260353088,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6627763509750366,0.3792755305767059,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8640747666358948,0.3491584956645965,0.3331868350505829,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6632267236709595,0.1550426334142685,0.7114399671554565,284.89111328125,284.95001220703125,298.6264343261719,295.0617370605469,297.5660095214844,297.1053161621094,284.8943786621094,1.0,0.4764991998672485,0.4228301644325256,0.4228301644325256,1.0,1.0,-2.487444877624512,0.7504351139068604,1.7370097637176514,0.1891748607158661,0.8078922033309937,0.8078922033309937,0.0,110.8469009399414,107.0,47812.1796875,0.0,1345.401123046875,1.0,280.0586853027344,283.4524230957031,298.0751342773437,301.24420166015625,293.1499938964844,293.1499938964844,280.3500061035156,40977.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796309232711792,1.0,0.0,0.0,3.364999771118164,3.3650221824646,7.555503316325485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.7958984375,0.0,1272.9373779296875,1895.4371337890625,0.0,2437.730224609375,0.8469918966293335,1.0,0.0,3.0,1.0,0.0
18036660,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7893368601799011,0.2642018795013428,0.2402516603469848,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9228608012199402,0.4238316416740417,0.4034205079078674,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.6642486453056335,0.3805544376373291,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8613336682319641,0.3471025824546814,0.3311192393302917,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6600803136825562,0.1534468382596969,0.7040424346923828,284.9894104003906,284.95001220703125,298.6064758300781,295.0128479003906,297.5631103515625,297.1090087890625,284.9876403808594,1.0,0.47464719414711,0.4238172471523285,0.4238172471523285,1.0,1.0,-2.472249746322632,0.746829628944397,1.7254201173782349,0.1894023716449737,0.8895426988601685,0.8895426988601685,0.0,110.84876251220705,110.0,46999.83984375,0.0,1326.556640625,1.0,280.3401184082031,283.5614929199219,297.9797668457031,301.02862548828125,293.1499938964844,293.1499938964844,280.6499938964844,33671.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855373620986938,1.0,0.0,0.0,3.487971544265747,3.4879937171936035,8.117816037156445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.10205078125,0.0,1343.618896484375,1895.4371337890625,0.0,2339.996826171875,0.8671676516532898,1.0,0.0,3.0,1.0,0.0
18036720,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7893368601799011,0.2642018795013428,0.2402516603469848,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9228608012199402,0.4238316416740417,0.4034205079078674,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.6642486453056335,0.3805544376373291,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8613336682319641,0.3471025824546814,0.3311192393302917,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6600803136825562,0.1534468382596969,0.7040424346923828,284.9894104003906,284.95001220703125,298.6064758300781,295.0128479003906,297.5631103515625,297.1090087890625,284.9876403808594,1.0,0.47464719414711,0.4238172471523285,0.4238172471523285,1.0,1.0,-2.472249746322632,0.746829628944397,1.7254201173782349,0.1894023716449737,0.8895426988601685,0.8895426988601685,0.0,110.84876251220705,110.0,46999.83984375,0.0,1326.556640625,1.0,280.3401184082031,283.5614929199219,297.9797668457031,301.02862548828125,293.1499938964844,293.1499938964844,280.6499938964844,33671.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855373620986938,1.0,0.0,0.0,3.487971544265747,3.4879937171936035,8.117816037156445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.10205078125,0.0,1343.618896484375,1895.4371337890625,0.0,2339.996826171875,0.8671676516532898,1.0,0.0,3.0,1.0,0.0
18036780,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7854921221733093,0.2625082433223724,0.2387665808200836,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.91788250207901,0.4212661385536194,0.4010324478149414,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9990000128746032,0.6650266647338867,0.3836289346218109,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8575449585914612,0.3452021479606628,0.3293521702289581,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6561631560325623,0.1519399136304855,0.6974384784698486,285.0630798339844,284.95001220703125,298.58770751953125,294.96051025390625,297.5587463378906,297.1098327636719,285.0583801269531,1.0,0.473873883485794,0.4248043596744537,0.4248043596744537,1.0,1.0,-2.4612302780151367,0.744798481464386,1.7164318561553955,0.1896365582942962,1.0,1.0,0.0,111.6365737915039,113.0,46356.60546875,0.0,1316.309326171875,1.0,280.64190673828125,283.6471862792969,297.9372253417969,300.9323425292969,293.1499938964844,293.1499938964844,280.3500061035156,30712.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780408263206482,1.0,0.0,0.0,3.693020820617676,3.693044424057007,9.100322699850948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.85791015625,0.0,1541.5306396484375,1895.4371337890625,0.0,2272.567626953125,0.9109755754470824,1.0,0.0,3.0,1.0,0.0
18036840,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7854921221733093,0.2625082433223724,0.2387665808200836,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.91788250207901,0.4212661385536194,0.4010324478149414,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9990000128746032,0.6650266647338867,0.3836289346218109,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8575449585914612,0.3452021479606628,0.3293521702289581,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6561631560325623,0.1519399136304855,0.6974384784698486,285.0630798339844,284.95001220703125,298.58770751953125,294.96051025390625,297.5587463378906,297.1098327636719,285.0583801269531,1.0,0.473873883485794,0.4248043596744537,0.4248043596744537,1.0,1.0,-2.4612302780151367,0.744798481464386,1.7164318561553955,0.1896365582942962,1.0,1.0,0.0,111.6365737915039,113.0,46356.60546875,0.0,1316.309326171875,1.0,280.64190673828125,283.6471862792969,297.9372253417969,300.9323425292969,293.1499938964844,293.1499938964844,280.3500061035156,30712.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780408263206482,1.0,0.0,0.0,3.693020820617676,3.693044424057007,9.100322699850948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.85791015625,0.0,1541.5306396484375,1895.4371337890625,0.0,2272.567626953125,0.9109755754470824,1.0,0.0,3.0,1.0,0.0
18036900,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7827998399734497,0.2612162828445434,0.2378798574209213,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9144949913024902,0.4195133745670318,0.399687260389328,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.6644207239151001,0.3860598504543304,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8549272418022156,0.3438682854175567,0.32835254073143,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6536501049995422,0.1509992778301239,0.6939181089401245,284.8883972167969,284.95001220703125,298.5787658691406,294.9331359863281,297.55059814453125,297.1016540527344,284.8759155273437,1.0,0.4737618267536163,0.4252979159355163,0.4252979159355163,1.0,1.0,-2.456040620803833,0.7439181804656982,1.7121225595474243,0.1895537078380584,0.901229202747345,0.901229202747345,0.0,112.37165069580078,113.0,47245.859375,0.0,1313.030517578125,1.0,280.39617919921875,283.45123291015625,297.985595703125,301.1461181640625,293.1499938964844,293.1499938964844,280.3500061035156,34571.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873674035072327,1.0,0.0,0.0,3.7155332565307617,3.715557813644409,9.211611882165016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.18505859375,0.0,1596.4273681640625,1895.4371337890625,0.0,2356.533203125,0.9168429374694824,1.0,0.0,3.0,1.0,0.0
18036960,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.77899569272995,0.2596420049667358,0.2365960329771042,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9099157452583312,0.4174307286739349,0.3978826105594635,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.6630703210830688,0.3894992172718048,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8513060808181763,0.3422535061836242,0.326972097158432,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6503101587295532,0.1498751789331436,0.6894428730010986,284.8647155761719,284.95001220703125,298.5700378417969,294.905029296875,297.5383605957031,297.08746337890625,284.8677062988281,1.0,0.4737096130847931,0.4257116913795471,0.4257116913795471,1.0,1.0,-2.4494283199310303,0.7423548698425293,1.707073450088501,0.18897046148777,0.8571091890335083,0.8571091890335083,0.0,113.4461898803711,116.0,46827.875,0.0,1309.44482421875,1.0,280.3570251464844,283.4505310058594,297.9493103027344,301.06005859375,293.1499938964844,293.1499938964844,280.6499938964844,39034.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917977571487427,1.0,0.0,0.0,3.613363742828369,3.6133880615234375,8.711976420272549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.64892578125,0.0,1515.2645263671875,1895.4371337890625,0.0,2396.68310546875,0.8987282514572144,1.0,0.0,3.0,1.0,0.0
18037020,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7721589803695679,0.2574802339076996,0.2345072627067566,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9018381834030152,0.41427081823349,0.394743412733078,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.6610620617866516,0.3962318897247314,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8446566462516785,0.3398517966270447,0.3245869278907776,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6439930200576782,0.1479401886463165,0.6808079481124878,284.99755859375,284.95001220703125,298.55328369140625,294.8468322753906,297.52392578125,297.0731506347656,284.9947509765625,1.0,0.4738787710666656,0.4265393018722534,0.4265393018722534,1.0,1.0,-2.4379918575286865,0.7398760318756104,1.6981158256530762,0.1879466921091079,0.956859290599823,0.956859290599823,0.0,115.62805938720705,119.0,45880.80859375,0.0,1304.6187744140625,1.0,280.6428527832031,283.5929260253906,297.8248291015625,300.8106994628906,293.1499938964844,293.1499938964844,280.3500061035156,33271.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831723093986511,1.0,0.0,0.0,3.720151901245117,3.7201762199401855,9.234526601176184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.703125,0.0,1591.8197021484375,1895.4371337890625,0.0,2318.668701171875,0.9188512563705444,1.0,0.0,3.0,1.0,0.0
18037080,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7721589803695679,0.2574802339076996,0.2345072627067566,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9018381834030152,0.41427081823349,0.394743412733078,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.6610620617866516,0.3962318897247314,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8446566462516785,0.3398517966270447,0.3245869278907776,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6439930200576782,0.1479401886463165,0.6808079481124878,284.99755859375,284.95001220703125,298.55328369140625,294.8468322753906,297.52392578125,297.0731506347656,284.9947509765625,1.0,0.4738787710666656,0.4265393018722534,0.4265393018722534,1.0,1.0,-2.4379918575286865,0.7398760318756104,1.6981158256530762,0.1879466921091079,0.956859290599823,0.956859290599823,0.0,115.62805938720705,119.0,45880.80859375,0.0,1304.6187744140625,1.0,280.6428527832031,283.5929260253906,297.8248291015625,300.8106994628906,293.1499938964844,293.1499938964844,280.3500061035156,33271.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831723093986511,1.0,0.0,0.0,3.720151901245117,3.7201762199401855,9.234526601176184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.703125,0.0,1591.8197021484375,1895.4371337890625,0.0,2318.668701171875,0.9188512563705444,1.0,0.0,3.0,1.0,0.0
18037140,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7649155855178833,0.2546462714672088,0.2322930693626403,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8935132026672363,0.4103916883468628,0.3914608061313629,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.6572590470314026,0.4036867916584015,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8376609086990356,0.3368664383888244,0.3220985233783722,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6374646425247192,0.1457213461399078,0.6719303131103516,284.8677062988281,284.95001220703125,298.5373229980469,294.7862548828125,297.50225830078125,297.0482788085937,284.8725280761719,1.0,0.4743147492408752,0.4273668825626373,0.4273668825626373,1.0,1.0,-2.426692008972168,0.7373746633529663,1.6893173456192017,0.1875707060098648,0.8296787142753601,0.8296787142753601,0.0,118.1750717163086,122.0,45977.32421875,0.0,1301.48779296875,1.0,280.3572998046875,283.4683532714844,297.8131103515625,300.8727722167969,293.1499938964844,293.1499938964844,280.6499938964844,41243.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930124402046204,1.0,0.0,0.0,3.526295185089112,3.526319026947021,8.297182603200781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.26318359375,0.0,1437.7523193359375,1895.4371337890625,0.0,2407.71923828125,0.8821068406105042,1.0,0.0,3.0,1.0,0.0
18037200,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7649155855178833,0.2546462714672088,0.2322930693626403,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8935132026672363,0.4103916883468628,0.3914608061313629,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.6572590470314026,0.4036867916584015,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8376609086990356,0.3368664383888244,0.3220985233783722,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6374646425247192,0.1457213461399078,0.6719303131103516,284.8677062988281,284.95001220703125,298.5373229980469,294.7862548828125,297.50225830078125,297.0482788085937,284.8725280761719,1.0,0.4743147492408752,0.4273668825626373,0.4273668825626373,1.0,1.0,-2.426692008972168,0.7373746633529663,1.6893173456192017,0.1875707060098648,0.8296787142753601,0.8296787142753601,0.0,118.1750717163086,122.0,45977.32421875,0.0,1301.48779296875,1.0,280.3572998046875,283.4683532714844,297.8131103515625,300.8727722167969,293.1499938964844,293.1499938964844,280.6499938964844,41243.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930124402046204,1.0,0.0,0.0,3.526295185089112,3.526319026947021,8.297182603200781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.26318359375,0.0,1437.7523193359375,1895.4371337890625,0.0,2407.71923828125,0.8821068406105042,1.0,0.0,3.0,1.0,0.0
18037260,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7583165168762207,0.2525856792926788,0.2303353101015091,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8857128024101257,0.4072937369346618,0.3884190917015075,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.6538872122764587,0.4109275341033935,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8311678171157837,0.3345239758491516,0.3198027610778808,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6313024163246155,0.143761396408081,0.6632076501846313,284.9979553222656,284.95001220703125,298.52197265625,294.7236633300781,297.48834228515625,297.0341186523437,284.9952087402344,1.0,0.4748993217945099,0.4282245635986328,0.4282245635986328,1.0,1.0,-2.416144847869873,0.7350941300392151,1.6810507774353027,0.1885026544332504,0.9294357299804688,0.9294357299804688,0.0,120.76705169677734,125.0,45088.140625,0.0,1299.45849609375,1.0,280.6421813964844,283.6048583984375,297.6915588378906,300.6260986328125,293.1499938964844,293.1499938964844,280.3500061035156,33519.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822529673576355,1.0,0.0,0.0,3.64006280899048,3.6400864124298096,8.841196859066258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.93017578125,0.0,1503.6302490234375,1895.4371337890625,0.0,2310.39208984375,0.9010008573532104,1.0,0.0,3.0,1.0,0.0
18037320,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7583165168762207,0.2525856792926788,0.2303353101015091,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8857128024101257,0.4072937369346618,0.3884190917015075,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.6538872122764587,0.4109275341033935,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8311678171157837,0.3345239758491516,0.3198027610778808,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6313024163246155,0.143761396408081,0.6632076501846313,284.9979553222656,284.95001220703125,298.52197265625,294.7236633300781,297.48834228515625,297.0341186523437,284.9952087402344,1.0,0.4748993217945099,0.4282245635986328,0.4282245635986328,1.0,1.0,-2.416144847869873,0.7350941300392151,1.6810507774353027,0.1885026544332504,0.9294357299804688,0.9294357299804688,0.0,120.76705169677734,125.0,45088.140625,0.0,1299.45849609375,1.0,280.6421813964844,283.6048583984375,297.6915588378906,300.6260986328125,293.1499938964844,293.1499938964844,280.3500061035156,33519.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822529673576355,1.0,0.0,0.0,3.64006280899048,3.6400864124298096,8.841196859066258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.93017578125,0.0,1503.6302490234375,1895.4371337890625,0.0,2310.39208984375,0.9010008573532104,1.0,0.0,3.0,1.0,0.0
18037380,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7514366507530212,0.2497967928647995,0.2281665503978729,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8775776028633118,0.4034238457679748,0.3851471841335296,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.6486309170722961,0.418649822473526,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8243787288665771,0.3315421044826507,0.3173249065876007,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6249805688858032,0.1415357589721679,0.654289722442627,284.88299560546875,284.95001220703125,298.5071105957031,294.6594543457031,297.47021484375,297.01385498046875,284.8874206542969,1.0,0.4756040573120117,0.4290822446346283,0.4290822446346283,1.0,1.0,-2.4051997661590576,0.7326189875602722,1.6725807189941406,0.1896786838769912,0.817387580871582,0.817387580871582,0.0,123.61077117919922,113.0,45155.95703125,0.0,1297.9788818359375,1.0,280.3580322265625,283.49481201171875,297.6827087402344,300.6889038085937,293.1499938964844,293.1499938964844,280.6499938964844,41127.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914381623268127,1.0,0.0,0.0,3.436228036880493,3.436250925064087,7.878749102019356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.5126953125,0.0,1344.2044677734375,1895.4371337890625,0.0,2393.418212890625,0.8624410629272461,1.0,0.0,3.0,1.0,0.0
18037440,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7514366507530212,0.2497967928647995,0.2281665503978729,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8775776028633118,0.4034238457679748,0.3851471841335296,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.6486309170722961,0.418649822473526,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8243787288665771,0.3315421044826507,0.3173249065876007,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6249805688858032,0.1415357589721679,0.654289722442627,284.88299560546875,284.95001220703125,298.5071105957031,294.6594543457031,297.47021484375,297.01385498046875,284.8874206542969,1.0,0.4756040573120117,0.4290822446346283,0.4290822446346283,1.0,1.0,-2.4051997661590576,0.7326189875602722,1.6725807189941406,0.1896786838769912,0.817387580871582,0.817387580871582,0.0,123.61077117919922,113.0,45155.95703125,0.0,1297.9788818359375,1.0,280.3580322265625,283.49481201171875,297.6827087402344,300.6889038085937,293.1499938964844,293.1499938964844,280.6499938964844,41127.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914381623268127,1.0,0.0,0.0,3.436228036880493,3.436250925064087,7.878749102019356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.5126953125,0.0,1344.2044677734375,1895.4371337890625,0.0,2393.418212890625,0.8624410629272461,1.0,0.0,3.0,1.0,0.0
18037500,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7500563263893127,0.2486735135316848,0.226994052529335,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8760553002357483,0.4017577171325683,0.3834007680416107,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.6463332772254944,0.4188912808895111,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8231367468833923,0.3302623629570007,0.3159739077091217,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6233774423599243,0.140497401356697,0.6493462324142456,285.0066223144531,284.95001220703125,298.4997863769531,294.6268615722656,297.4642639160156,297.00836181640625,285.0111083984375,1.0,0.4737894535064697,0.4295110702514648,0.4295110702514648,1.0,1.0,-2.3944313526153564,0.729396641254425,1.6650347709655762,0.189219132065773,0.8973027467727661,0.8973027467727661,0.0,123.38719940185548,113.0,44316.265625,0.0,1284.189453125,1.0,280.5963439941406,283.6307678222656,297.5857849121094,300.43951416015625,293.1499938964844,293.1499938964844,280.6499938964844,34870.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783882737159729,1.0,0.0,0.0,3.4819843769073486,3.482006549835205,8.0899701515591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.28515625,0.0,1346.0882568359375,1895.4371337890625,0.0,2325.0703125,0.8692432641983032,1.0,0.0,3.0,1.0,0.0
18037560,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7505145072937012,0.2476705014705658,0.2260422110557556,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8767021298408508,0.4002192914485931,0.3818973898887634,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.6447670459747314,0.4163408577442169,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8237610459327698,0.3290911912918091,0.3148155808448791,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6231750845909119,0.1395299434661865,0.6447292566299438,284.9913635253906,284.95001220703125,298.4925537109375,294.593994140625,297.4606018066406,297.0062866210937,284.9881591796875,1.0,0.471019446849823,0.4299753308296203,0.4299753308296203,1.0,1.0,-2.381483316421509,0.7254595756530762,1.656023621559143,0.187980055809021,0.905036687850952,0.905036687850952,0.0,121.9325180053711,101.0,44169.21875,0.0,1262.938720703125,1.0,280.6405944824219,283.6122436523437,297.56085205078125,300.44195556640625,293.1499938964844,293.1499938964844,280.3500061035156,33633.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806456685066223,1.0,0.0,0.0,3.5552711486816406,3.555293798446656,8.434100209342432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.970703125,0.0,1413.0616455078125,1895.4371337890625,0.0,2295.93896484375,0.8821629881858826,1.0,0.0,3.0,1.0,0.0
18037620,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7532622218132019,0.2448802143335342,0.2235809564590454,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8805091381072998,0.3962980210781097,0.3782699406147003,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.6419884562492371,0.4071598947048187,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8271493315696716,0.3260294795036316,0.3119658529758453,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6243826150894165,0.1372976899147033,0.6343972682952881,284.8817443847656,284.95001220703125,298.4781799316406,294.5276794433594,297.4516906738281,297.000244140625,284.88555908203125,1.0,0.4630709588527679,0.4309038519859314,0.4309038519859314,1.0,1.0,-2.3473124504089355,0.7145252823829651,1.6327872276306152,0.1833707392215728,0.7928719520568848,0.7928719520568848,0.0,117.1243667602539,89.0,43757.015625,0.0,1203.9493408203125,1.0,280.3589172363281,283.5158996582031,297.5431213378906,300.4712219238281,293.1499938964844,293.1499938964844,280.6499938964844,41900.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883315086364746,1.0,0.0,0.0,3.309549570083618,3.3095715045928955,7.308547651518893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.44140625,0.0,1226.3927001953125,1895.4371337890625,0.0,2365.25634765625,0.8356286287307739,1.0,0.0,3.0,1.0,0.0
18037680,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7532622218132019,0.2448802143335342,0.2235809564590454,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8805091381072998,0.3962980210781097,0.3782699406147003,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.6419884562492371,0.4071598947048187,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8271493315696716,0.3260294795036316,0.3119658529758453,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6243826150894165,0.1372976899147033,0.6343972682952881,284.8817443847656,284.95001220703125,298.4781799316406,294.5276794433594,297.4516906738281,297.000244140625,284.88555908203125,1.0,0.4630709588527679,0.4309038519859314,0.4309038519859314,1.0,1.0,-2.3473124504089355,0.7145252823829651,1.6327872276306152,0.1833707392215728,0.7928719520568848,0.7928719520568848,0.0,117.1243667602539,89.0,43757.015625,0.0,1203.9493408203125,1.0,280.3589172363281,283.5158996582031,297.5431213378906,300.4712219238281,293.1499938964844,293.1499938964844,280.6499938964844,41900.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883315086364746,1.0,0.0,0.0,3.309549570083618,3.3095715045928955,7.308547651518893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.44140625,0.0,1226.3927001953125,1895.4371337890625,0.0,2365.25634765625,0.8356286287307739,1.0,0.0,3.0,1.0,0.0
18037740,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.759893536567688,0.2428208589553833,0.221336543560028,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8889442682266235,0.3931213021278381,0.3748552203178406,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9990000128746032,0.6429686546325684,0.3923819363117218,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8344398140907288,0.3235563337802887,0.3092460632324219,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6284330487251282,0.1353348791599273,0.6241198182106018,284.9701538085937,284.95001220703125,298.4638366699219,294.4608764648437,297.4482116699219,297.0024719238281,284.9673767089844,1.0,0.4526954293251037,0.43183234333992,0.43183234333992,1.0,1.0,-2.307150363922119,0.7012417316436768,1.6059086322784424,0.1783218085765838,0.8589845299720764,0.8589845299720764,0.0,110.09309387207033,92.0,42455.4296875,0.0,1131.117431640625,1.0,280.6394348144531,283.6195678710937,297.4149475097656,300.1977844238281,293.1499938964844,293.1499938964844,280.95001220703125,34590.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748739123344421,1.0,0.0,0.0,3.405802011489868,3.4058237075805664,7.739842544651765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.9599609375,0.0,1268.236083984375,1895.4371337890625,0.0,2244.240478515625,0.849350094795227,1.0,0.0,3.0,1.0,0.0
18037800,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.759893536567688,0.2428208589553833,0.221336543560028,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8889442682266235,0.3931213021278381,0.3748552203178406,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9990000128746032,0.6429686546325684,0.3923819363117218,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8344398140907288,0.3235563337802887,0.3092460632324219,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6284330487251282,0.1353348791599273,0.6241198182106018,284.9701538085937,284.95001220703125,298.4638366699219,294.4608764648437,297.4482116699219,297.0024719238281,284.9673767089844,1.0,0.4526954293251037,0.43183234333992,0.43183234333992,1.0,1.0,-2.307150363922119,0.7012417316436768,1.6059086322784424,0.1783218085765838,0.8589845299720764,0.8589845299720764,0.0,110.09309387207033,92.0,42455.4296875,0.0,1131.117431640625,1.0,280.6394348144531,283.6195678710937,297.4149475097656,300.1977844238281,293.1499938964844,293.1499938964844,280.95001220703125,34590.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748739123344421,1.0,0.0,0.0,3.405802011489868,3.4058237075805664,7.739842544651765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.9599609375,0.0,1268.236083984375,1895.4371337890625,0.0,2244.240478515625,0.849350094795227,1.0,0.0,3.0,1.0,0.0
18037860,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7636817097663879,0.2410175800323486,0.2195557504892349,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8936527371406555,0.3902464210987091,0.3719671964645386,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.64585280418396,0.3834099471569061,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8385664820671082,0.3213298916816711,0.3069745898246765,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6301973462104797,0.1335610598325729,0.6153414845466614,285.0336303710937,284.95001220703125,298.44940185546875,294.3939819335937,297.45245361328125,297.0143127441406,285.028564453125,1.0,0.4460941553115845,0.4333193302154541,0.4333193302154541,1.0,1.0,-2.277477741241455,0.6928951144218445,1.5845825672149658,0.1764035075902938,0.9554463028907776,0.9554463028907776,0.0,105.7945556640625,95.0,41411.03515625,0.0,1082.228271484375,1.0,280.9401550292969,283.6989440917969,297.350341796875,300.04840087890625,293.1499938964844,293.1499938964844,280.6499938964844,31136.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628985643386841,1.0,0.0,0.0,3.5939600467681885,3.593982458114624,8.618659990133892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.12451171875,0.0,1435.882568359375,1895.4371337890625,0.0,2138.044189453125,0.8889356255531311,1.0,0.0,3.0,1.0,0.0
18037920,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7636817097663879,0.2410175800323486,0.2195557504892349,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8936527371406555,0.3902464210987091,0.3719671964645386,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.64585280418396,0.3834099471569061,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8385664820671082,0.3213298916816711,0.3069745898246765,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6301973462104797,0.1335610598325729,0.6153414845466614,285.0336303710937,284.95001220703125,298.44940185546875,294.3939819335937,297.45245361328125,297.0143127441406,285.028564453125,1.0,0.4460941553115845,0.4333193302154541,0.4333193302154541,1.0,1.0,-2.277477741241455,0.6928951144218445,1.5845825672149658,0.1764035075902938,0.9554463028907776,0.9554463028907776,0.0,105.7945556640625,95.0,41411.03515625,0.0,1082.228271484375,1.0,280.9401550292969,283.6989440917969,297.350341796875,300.04840087890625,293.1499938964844,293.1499938964844,280.6499938964844,31136.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628985643386841,1.0,0.0,0.0,3.5939600467681885,3.593982458114624,8.618659990133892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.12451171875,0.0,1435.882568359375,1895.4371337890625,0.0,2138.044189453125,0.8889356255531311,1.0,0.0,3.0,1.0,0.0
18037980,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.762908935546875,0.2382232397794723,0.2172717303037643,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8930798172950745,0.3863268196582794,0.3685345351696014,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.6459788084030151,0.3805818259716034,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8381685614585876,0.3182096779346466,0.3042501211166382,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6286659240722656,0.131405159831047,0.6060686707496643,284.8634033203125,284.95001220703125,298.4346618652344,294.3273620605469,297.44805908203125,297.0137634277344,284.86846923828125,1.0,0.4417808949947357,0.4348063170909881,0.4348063170909881,1.0,1.0,-2.252802610397339,0.6863455772399902,1.566456913948059,0.1760050356388092,0.8117971420288086,0.8117971420288086,0.0,104.03771209716795,98.0,41366.875,0.0,1049.3984375,1.0,280.65802001953125,283.5416259765625,297.3563842773437,300.13232421875,293.1499938964844,293.1499938964844,280.95001220703125,41100.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738345265388489,1.0,0.0,0.0,3.421947956085205,3.42197060585022,7.813400770828594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.7861328125,0.0,1329.721923828125,1895.4371337890625,0.0,2234.964599609375,0.8586803674697876,1.0,0.0,3.0,1.0,0.0
18038040,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.762908935546875,0.2382232397794723,0.2172717303037643,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8930798172950745,0.3863268196582794,0.3685345351696014,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.6459788084030151,0.3805818259716034,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8381685614585876,0.3182096779346466,0.3042501211166382,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6286659240722656,0.131405159831047,0.6060686707496643,284.8634033203125,284.95001220703125,298.4346618652344,294.3273620605469,297.44805908203125,297.0137634277344,284.86846923828125,1.0,0.4417808949947357,0.4348063170909881,0.4348063170909881,1.0,1.0,-2.252802610397339,0.6863455772399902,1.566456913948059,0.1760050356388092,0.8117971420288086,0.8117971420288086,0.0,104.03771209716795,98.0,41366.875,0.0,1049.3984375,1.0,280.65802001953125,283.5416259765625,297.3563842773437,300.13232421875,293.1499938964844,293.1499938964844,280.95001220703125,41100.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738345265388489,1.0,0.0,0.0,3.421947956085205,3.42197060585022,7.813400770828594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.7861328125,0.0,1329.721923828125,1895.4371337890625,0.0,2234.964599609375,0.8586803674697876,1.0,0.0,3.0,1.0,0.0
