time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038100,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7614741325378418,0.2370876967906952,0.216070145368576,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8915370106697083,0.3846307396888733,0.3667368292808532,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.6458069682121277,0.3806378245353699,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8368810415267944,0.3168515563011169,0.3028067350387573,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6270465850830078,0.1303837150335312,0.6011796593666077,284.99542236328125,284.95001220703125,298.4271240234375,294.2943115234375,297.4461669921875,297.0137939453125,285.001708984375,1.0,0.4402306079864502,0.4355498254299164,0.4355498254299164,1.0,1.0,-2.2416579723358154,0.6834721565246582,1.5581858158111572,0.1762850433588028,0.8917821645736694,0.8917821645736694,0.0,103.76004028320312,98.0,40503.453125,0.0,1036.7445068359375,1.0,280.8957214355469,283.6868591308594,297.25152587890625,299.8739929199219,293.1499938964844,293.1499938964844,280.95001220703125,35014.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657583951950073,1.0,0.0,0.0,3.4575963020324707,3.457618474960327,7.977042173479276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.64404296875,0.0,1322.4761962890625,1895.4371337890625,0.0,2163.2666015625,0.8640750646591187,1.0,0.0,3.0,1.0,0.0
18038160,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7602070569992065,0.236109584569931,0.2151672691106796,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8900514841079712,0.3831127882003784,0.3652740716934204,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.6455590724945068,0.3809671103954315,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8356435894966125,0.3156422674655914,0.3016388714313507,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6254648566246033,0.129440039396286,0.5968682169914246,284.9887390136719,284.95001220703125,298.41949462890625,294.261474609375,297.445068359375,297.0150451660156,284.98565673828125,1.0,0.4390603899955749,0.436257004737854,0.436257004737854,1.0,1.0,-2.232628345489502,0.6813486814498901,1.5512796640396118,0.176602229475975,0.9032687544822692,0.9032687544822692,0.0,103.63794708251952,101.0,40398.48828125,0.0,1026.9603271484375,1.0,280.94097900390625,283.6722717285156,297.2229309082031,299.8713073730469,293.1499938964844,293.1499938964844,280.6499938964844,33447.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617455124855042,1.0,0.0,0.0,3.537871122360229,3.537893533706665,8.351746600965271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.11376953125,0.0,1393.4527587890625,1895.4371337890625,0.0,2127.900390625,0.8780760169029236,1.0,0.0,3.0,1.0,0.0
18038220,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7555777430534363,0.2333632260560989,0.2129390090703964,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8847184181213379,0.3792447745800018,0.3618949055671692,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.642815351486206,0.3841263353824615,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8311535716056824,0.3125217258930206,0.2989283800125122,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6207666397094727,0.1272363662719726,0.5876307487487793,284.8804016113281,284.95001220703125,298.4037780761719,294.1966552734375,297.4341735839844,297.00506591796875,284.8860778808594,1.0,0.4375012218952179,0.4376713335514068,0.4376713335514068,1.0,1.0,-2.215336561203003,0.6774934530258179,1.537843108177185,0.176010861992836,0.7912486791610718,0.7912486791610718,0.0,104.3039093017578,104.0,40277.18359375,0.0,1011.8013916015624,1.0,280.65899658203125,283.5765380859375,297.215087890625,299.920166015625,293.1499938964844,293.1499938964844,280.95001220703125,41953.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770075261592865,1.0,0.0,0.0,3.2943124771118164,3.2943344116210938,7.241405910463072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.96337890625,0.0,1212.4908447265625,1895.4371337890625,0.0,2201.5068359375,0.8324037194252014,1.0,0.0,3.0,1.0,0.0
18038280,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7555777430534363,0.2333632260560989,0.2129390090703964,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8847184181213379,0.3792447745800018,0.3618949055671692,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.642815351486206,0.3841263353824615,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8311535716056824,0.3125217258930206,0.2989283800125122,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6207666397094727,0.1272363662719726,0.5876307487487793,284.8804016113281,284.95001220703125,298.4037780761719,294.1966552734375,297.4341735839844,297.00506591796875,284.8860778808594,1.0,0.4375012218952179,0.4376713335514068,0.4376713335514068,1.0,1.0,-2.215336561203003,0.6774934530258179,1.537843108177185,0.176010861992836,0.7912486791610718,0.7912486791610718,0.0,104.3039093017578,104.0,40277.18359375,0.0,1011.8013916015624,1.0,280.65899658203125,283.5765380859375,297.215087890625,299.920166015625,293.1499938964844,293.1499938964844,280.95001220703125,41953.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770075261592865,1.0,0.0,0.0,3.2943124771118164,3.2943344116210938,7.241405910463072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.96337890625,0.0,1212.4908447265625,1895.4371337890625,0.0,2201.5068359375,0.8324037194252014,1.0,0.0,3.0,1.0,0.0
18038340,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7504275441169739,0.2312598377466201,0.2109466940164566,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.878566324710846,0.3760449290275574,0.3587609231472015,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.6398487687110901,0.3886772096157074,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8259416818618774,0.3099429905414581,0.2964069545269012,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6152898669242859,0.125238612294197,0.578640341758728,284.992919921875,284.95001220703125,298.3872985839844,294.13336181640625,297.4266662597656,296.9999694824219,284.99053955078125,1.0,0.4367505013942718,0.4390856921672821,0.4390856921672821,1.0,1.0,-2.2008132934570312,0.6747612357139587,1.5260519981384275,0.1748630553483963,0.8808083534240723,0.8808083534240723,0.0,105.55310821533205,107.0,39512.7734375,0.0,1001.8018798828124,1.0,280.9394836425781,283.6919860839844,297.0917663574219,299.6802978515625,293.1499938964844,293.1499938964844,281.25,33345.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572658658027649,1.0,0.0,0.0,3.432375431060791,3.43239688873291,7.861091830818623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.1015625,0.0,1285.5811767578125,1895.4371337890625,0.0,2088.634521484375,0.8544377088546753,1.0,0.0,3.0,1.0,0.0
18038400,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7504275441169739,0.2312598377466201,0.2109466940164566,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.878566324710846,0.3760449290275574,0.3587609231472015,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.6398487687110901,0.3886772096157074,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8259416818618774,0.3099429905414581,0.2964069545269012,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6152898669242859,0.125238612294197,0.578640341758728,284.992919921875,284.95001220703125,298.3872985839844,294.13336181640625,297.4266662597656,296.9999694824219,284.99053955078125,1.0,0.4367505013942718,0.4390856921672821,0.4390856921672821,1.0,1.0,-2.2008132934570312,0.6747612357139587,1.5260519981384275,0.1748630553483963,0.8808083534240723,0.8808083534240723,0.0,105.55310821533205,107.0,39512.7734375,0.0,1001.8018798828124,1.0,280.9394836425781,283.6919860839844,297.0917663574219,299.6802978515625,293.1499938964844,293.1499938964844,281.25,33345.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572658658027649,1.0,0.0,0.0,3.432375431060791,3.43239688873291,7.861091830818623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.1015625,0.0,1285.5811767578125,1895.4371337890625,0.0,2088.634521484375,0.8544377088546753,1.0,0.0,3.0,1.0,0.0
18038460,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7453493475914001,0.2293376177549362,0.2092704325914383,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8723192811012268,0.3730575144290924,0.355994313955307,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9990000128746032,0.63628089427948,0.3938996195793152,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8206005096435547,0.3075495362281799,0.294200450181961,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.6094711422920227,0.1233705803751945,0.5705150961875916,285.078369140625,284.95001220703125,298.3699951171875,294.0719909667969,297.4203491210937,296.9970703125,285.0732421875,1.0,0.4366723001003265,0.4403549432754516,0.4403549432754516,1.0,1.0,-2.1893372535705566,0.6728657484054565,1.5164716243743896,0.1742656826972961,1.0,1.0,0.0,107.18560028076172,110.0,38851.21875,0.0,996.3749389648438,1.0,281.24151611328125,283.78594970703125,297.0365295410156,299.5673522949219,293.1499938964844,293.1499938964844,280.95001220703125,30121.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470060586929321,1.0,0.0,0.0,3.656731843948364,3.656754732131958,8.922355050344777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.53271484375,0.0,1496.6092529296875,1895.4371337890625,0.0,1999.60595703125,0.9023056030273438,1.0,0.0,3.0,1.0,0.0
18038520,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7453493475914001,0.2293376177549362,0.2092704325914383,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8723192811012268,0.3730575144290924,0.355994313955307,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9990000128746032,0.63628089427948,0.3938996195793152,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8206005096435547,0.3075495362281799,0.294200450181961,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.6094711422920227,0.1233705803751945,0.5705150961875916,285.078369140625,284.95001220703125,298.3699951171875,294.0719909667969,297.4203491210937,296.9970703125,285.0732421875,1.0,0.4366723001003265,0.4403549432754516,0.4403549432754516,1.0,1.0,-2.1893372535705566,0.6728657484054565,1.5164716243743896,0.1742656826972961,1.0,1.0,0.0,107.18560028076172,110.0,38851.21875,0.0,996.3749389648438,1.0,281.24151611328125,283.78594970703125,297.0365295410156,299.5673522949219,293.1499938964844,293.1499938964844,280.95001220703125,30121.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470060586929321,1.0,0.0,0.0,3.656731843948364,3.656754732131958,8.922355050344777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.53271484375,0.0,1496.6092529296875,1895.4371337890625,0.0,1999.60595703125,0.9023056030273438,1.0,0.0,3.0,1.0,0.0
18038580,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.738808274269104,0.2263413518667221,0.2069979459047317,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8644942045211792,0.3688972890377044,0.3525488972663879,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.6295483708381653,0.4007302522659302,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.813706636428833,0.3041730523109436,0.2914340198040008,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6022123098373413,0.1210951283574104,0.5614850521087646,284.86090087890625,284.95001220703125,298.35162353515625,294.012939453125,297.41229248046875,296.9924011230469,284.862548828125,1.0,0.4369542598724365,0.4416241943836212,0.4416241943836212,1.0,1.0,-2.176509141921997,0.6702407002449036,1.5062683820724487,0.1750871688127517,0.8537178635597229,0.8537178635597229,0.0,109.5063934326172,98.0,39365.62890625,0.0,992.1860961914062,1.0,280.9580078125,283.5692443847656,297.0621643066406,299.7070617675781,293.1499938964844,293.1499938964844,281.25,38725.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622591853141785,1.0,0.0,0.0,3.5997791290283203,3.5998029708862305,8.646592277727905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.90380859375,0.0,1498.11962890625,1895.4371337890625,0.0,2132.417724609375,0.8950993418693542,1.0,0.0,3.0,1.0,0.0
18038640,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.738808274269104,0.2263413518667221,0.2069979459047317,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8644942045211792,0.3688972890377044,0.3525488972663879,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.6295483708381653,0.4007302522659302,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.813706636428833,0.3041730523109436,0.2914340198040008,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6022123098373413,0.1210951283574104,0.5614850521087646,284.86090087890625,284.95001220703125,298.35162353515625,294.012939453125,297.41229248046875,296.9924011230469,284.862548828125,1.0,0.4369542598724365,0.4416241943836212,0.4416241943836212,1.0,1.0,-2.176509141921997,0.6702407002449036,1.5062683820724487,0.1750871688127517,0.8537178635597229,0.8537178635597229,0.0,109.5063934326172,98.0,39365.62890625,0.0,992.1860961914062,1.0,280.9580078125,283.5692443847656,297.0621643066406,299.7070617675781,293.1499938964844,293.1499938964844,281.25,38725.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622591853141785,1.0,0.0,0.0,3.5997791290283203,3.5998029708862305,8.646592277727905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.90380859375,0.0,1498.11962890625,1895.4371337890625,0.0,2132.417724609375,0.8950993418693542,1.0,0.0,3.0,1.0,0.0
18038700,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7371922731399536,0.2249988764524459,0.2056265175342559,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8627498745918274,0.3669714033603668,0.3505503237247467,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9990000128746032,0.6261413097381592,0.4008908569812774,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8121155500411987,0.3025756478309631,0.2897891700267792,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.5999940037727356,0.1199438348412513,0.5561261773109436,284.9949035644531,284.95001220703125,298.3420104980469,293.9844055175781,297.4083251953125,296.99078369140625,285.0037841796875,1.0,0.4349364936351776,0.4422588348388672,0.4422588348388672,1.0,1.0,-2.164251804351806,0.6666507720947266,1.49760103225708,0.1748374104499817,0.9330294728279114,0.9330294728279114,0.0,109.24987030029295,98.0,38381.08203125,0.0,979.084228515625,1.0,281.2006530761719,283.726318359375,296.9554748535156,299.44775390625,293.1499938964844,293.1499938964844,281.25,34758.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553325891494751,1.0,0.0,0.0,3.617237091064453,3.617260456085205,8.730663125788851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.3623046875,0.0,1487.8206787109375,1895.4371337890625,0.0,2071.7607421875,0.899287760257721,1.0,0.0,3.0,1.0,0.0
18038760,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7375000715255737,0.2239129245281219,0.2045389115810394,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8632707595825195,0.3653010427951813,0.3488620221614837,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.6236655712127686,0.3982343971729278,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8125789165496826,0.3011844754219055,0.288376122713089,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.5994221568107605,0.1188788712024688,0.5510252118110657,284.995849609375,284.95001220703125,298.33209228515625,293.95660400390625,297.4049072265625,296.9902038574219,284.9918518066406,1.0,0.4319561421871185,0.4429035782814026,0.4429035782814026,1.0,1.0,-2.1499061584472656,0.6622704863548279,1.4876357316970823,0.1742455065250396,0.9513948559761048,0.9513948559761048,0.0,107.8340835571289,86.0,38219.72265625,0.0,959.8245239257812,1.0,281.2426147460937,283.71490478515625,296.9246520996094,299.4422912597656,293.1499938964844,293.1499938964844,280.95001220703125,33182.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515974044799805,1.0,0.0,0.0,3.699368715286255,3.699392557144165,9.131634328696236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.654296875,0.0,1567.426025390625,1895.4371337890625,0.0,2039.2867431640625,0.914175808429718,1.0,0.0,3.0,1.0,0.0
18038820,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7402616143226624,0.2209735810756683,0.2019632756710052,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8671853542327881,0.3611241579055786,0.3450147211551666,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9990000128746032,0.6192057728767395,0.3885260224342346,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.816087543964386,0.2977191805839538,0.2851536870002746,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.6003586053848267,0.1164520978927612,0.5398567914962769,284.8404541015625,284.95001220703125,298.3112487792969,293.9034423828125,297.3954162597656,296.9862976074219,284.8468933105469,1.0,0.4235232770442962,0.4441931247711181,0.4441931247711181,1.0,1.0,-2.113256931304932,0.6504520773887634,1.462804913520813,0.1715939342975616,0.7979487776756287,0.7979487776756287,0.0,103.12696838378906,89.0,37849.609375,0.0,907.7000732421876,1.0,280.9575500488281,283.5815124511719,296.92156982421875,299.4849548339844,293.1499938964844,293.1499938964844,281.25,43574.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600914835929871,1.0,0.0,0.0,3.437873601913452,3.437896966934204,7.886296771175694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.57763671875,0.0,1363.108642578125,1895.4371337890625,0.0,2113.375244140625,0.8642454147338867,1.0,0.0,3.0,1.0,0.0
18038880,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7402616143226624,0.2209735810756683,0.2019632756710052,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8671853542327881,0.3611241579055786,0.3450147211551666,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9990000128746032,0.6192057728767395,0.3885260224342346,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.816087543964386,0.2977191805839538,0.2851536870002746,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.6003586053848267,0.1164520978927612,0.5398567914962769,284.8404541015625,284.95001220703125,298.3112487792969,293.9034423828125,297.3954162597656,296.9862976074219,284.8468933105469,1.0,0.4235232770442962,0.4441931247711181,0.4441931247711181,1.0,1.0,-2.113256931304932,0.6504520773887634,1.462804913520813,0.1715939342975616,0.7979487776756287,0.7979487776756287,0.0,103.12696838378906,89.0,37849.609375,0.0,907.7000732421876,1.0,280.9575500488281,283.5815124511719,296.92156982421875,299.4849548339844,293.1499938964844,293.1499938964844,281.25,43574.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600914835929871,1.0,0.0,0.0,3.437873601913452,3.437896966934204,7.886296771175694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.57763671875,0.0,1363.108642578125,1895.4371337890625,0.0,2113.375244140625,0.8642454147338867,1.0,0.0,3.0,1.0,0.0
18038940,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7408044338226318,0.2188106626272201,0.1997183710336685,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8681433796882629,0.3577508628368377,0.341505765914917,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.6174739003181458,0.3833067715167999,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8169111609458923,0.2949128150939941,0.2822190523147583,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.5990310907363892,0.1143325865268707,0.5294417142868042,284.981201171875,284.95001220703125,298.2889404296875,293.8538513183594,297.3882141113281,296.9857482910156,284.9789733886719,1.0,0.4180624186992645,0.4454826414585113,0.4454826414585113,1.0,1.0,-2.084031581878662,0.6415378451347351,1.4424936771392822,0.1691929399967193,0.890864908695221,0.890864908695221,0.0,100.3701171875,92.0,36718.15234375,0.0,870.7996215820312,1.0,281.2405090332031,283.73004150390625,296.7933349609375,299.2134094238281,293.1499938964844,293.1499938964844,281.54998779296875,34276.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430598139762878,1.0,0.0,0.0,3.525927782058716,3.525950193405152,8.295452857964847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.61328125,0.0,1387.006103515625,1895.4371337890625,0.0,1965.7158203125,0.876160740852356,1.0,0.0,3.0,1.0,0.0
18039000,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7408044338226318,0.2188106626272201,0.1997183710336685,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8681433796882629,0.3577508628368377,0.341505765914917,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.6174739003181458,0.3833067715167999,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8169111609458923,0.2949128150939941,0.2822190523147583,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.5990310907363892,0.1143325865268707,0.5294417142868042,284.981201171875,284.95001220703125,298.2889404296875,293.8538513183594,297.3882141113281,296.9857482910156,284.9789733886719,1.0,0.4180624186992645,0.4454826414585113,0.4454826414585113,1.0,1.0,-2.084031581878662,0.6415378451347351,1.4424936771392822,0.1691929399967193,0.890864908695221,0.890864908695221,0.0,100.3701171875,92.0,36718.15234375,0.0,870.7996215820312,1.0,281.2405090332031,283.73004150390625,296.7933349609375,299.2134094238281,293.1499938964844,293.1499938964844,281.54998779296875,34276.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430598139762878,1.0,0.0,0.0,3.525927782058716,3.525950193405152,8.295452857964847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.61328125,0.0,1387.006103515625,1895.4371337890625,0.0,1965.7158203125,0.876160740852356,1.0,0.0,3.0,1.0,0.0
18039060,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7398224472999573,0.2169659286737442,0.197993516921997,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8669428825378418,0.3547481000423431,0.3385934829711914,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9990000128746032,0.6159060001373291,0.3816143274307251,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8158179521560669,0.2924169600009918,0.2797900438308716,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.5962779521942139,0.1124483868479728,0.5206652879714966,285.0848999023437,284.95001220703125,298.2649841308594,293.8081970214844,297.38311767578125,296.9876403808594,285.0808410644531,1.0,0.4146194458007812,0.4472709000110626,0.4472709000110626,1.0,1.0,-2.062967300415039,0.6366179585456848,1.426349401473999,0.1683289259672165,1.0,1.0,0.0,99.15794372558594,95.0,35790.26171875,0.0,847.4691772460938,1.0,281.5419616699219,283.8463439941406,296.7500305175781,299.0923156738281,293.1499938964844,293.1499938964844,281.25,31118.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279239892959595,1.0,0.0,0.0,3.717339515686035,3.717363357543945,9.220569268109102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.876953125,0.0,1572.1884765625,1895.4371337890625,0.0,1837.703369140625,0.9166407585144044,1.0,0.0,3.0,1.0,0.0
18039120,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7398224472999573,0.2169659286737442,0.197993516921997,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8669428825378418,0.3547481000423431,0.3385934829711914,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9990000128746032,0.6159060001373291,0.3816143274307251,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8158179521560669,0.2924169600009918,0.2797900438308716,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.5962779521942139,0.1124483868479728,0.5206652879714966,285.0848999023437,284.95001220703125,298.2649841308594,293.8081970214844,297.38311767578125,296.9876403808594,285.0808410644531,1.0,0.4146194458007812,0.4472709000110626,0.4472709000110626,1.0,1.0,-2.062967300415039,0.6366179585456848,1.426349401473999,0.1683289259672165,1.0,1.0,0.0,99.15794372558594,95.0,35790.26171875,0.0,847.4691772460938,1.0,281.5419616699219,283.8463439941406,296.7500305175781,299.0923156738281,293.1499938964844,293.1499938964844,281.25,31118.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279239892959595,1.0,0.0,0.0,3.717339515686035,3.717363357543945,9.220569268109102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.876953125,0.0,1572.1884765625,1895.4371337890625,0.0,1837.703369140625,0.9166407585144044,1.0,0.0,3.0,1.0,0.0
18039180,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7360583543777466,0.2141074985265731,0.1957704126834869,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8625229001045227,0.3506787121295929,0.3351432979106903,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.6113684177398682,0.3835759460926056,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8117783665657043,0.2890214323997497,0.2769185900688171,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.5910426378250122,0.1101938635110855,0.5113597512245178,284.85821533203125,284.95001220703125,298.2392883300781,293.7669677734375,297.3749389648437,296.9858093261719,284.8592224121094,1.0,0.4125558137893677,0.4490591585636139,0.4490591585636139,1.0,1.0,-2.043886661529541,0.6324586272239685,1.4114279747009275,0.1675840765237808,0.8630804419517517,0.8630804419517517,0.0,99.36729431152344,98.0,36231.43359375,0.0,831.2296142578125,1.0,281.2574768066406,283.6206359863281,296.8051147460937,299.2515563964844,293.1499938964844,293.1499938964844,281.54998779296875,38870.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74102783203125,1.0,0.0,0.0,3.661463022232056,3.661487579345703,8.945457921072375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.8193359375,0.0,1567.5009765625,1895.4371337890625,0.0,1948.345703125,0.908833622932434,1.0,0.0,3.0,1.0,0.0
18039240,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7360583543777466,0.2141074985265731,0.1957704126834869,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8625229001045227,0.3506787121295929,0.3351432979106903,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.6113684177398682,0.3835759460926056,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8117783665657043,0.2890214323997497,0.2769185900688171,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.5910426378250122,0.1101938635110855,0.5113597512245178,284.85821533203125,284.95001220703125,298.2392883300781,293.7669677734375,297.3749389648437,296.9858093261719,284.8592224121094,1.0,0.4125558137893677,0.4490591585636139,0.4490591585636139,1.0,1.0,-2.043886661529541,0.6324586272239685,1.4114279747009275,0.1675840765237808,0.8630804419517517,0.8630804419517517,0.0,99.36729431152344,98.0,36231.43359375,0.0,831.2296142578125,1.0,281.2574768066406,283.6206359863281,296.8051147460937,299.2515563964844,293.1499938964844,293.1499938964844,281.54998779296875,38870.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74102783203125,1.0,0.0,0.0,3.661463022232056,3.661487579345703,8.945457921072375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.8193359375,0.0,1567.5009765625,1895.4371337890625,0.0,1948.345703125,0.908833622932434,1.0,0.0,3.0,1.0,0.0
18039300,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7333250045776367,0.2127995193004608,0.1944667249917984,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8593431711196899,0.3487616777420044,0.3331946730613708,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.6086676120758057,0.3856366276741028,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8087788224220276,0.2874106168746948,0.2752871811389923,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.5874835848808289,0.1090418621897697,0.5061440467834473,284.9968566894531,284.95001220703125,298.2257080078125,293.74810791015625,297.3703918457031,296.9845886230469,285.0087280273437,1.0,0.4118530750274658,0.4499532878398895,0.4499532878398895,1.0,1.0,-2.034230232238769,0.6303147077560425,1.403915524482727,0.1671919673681259,0.9444899559020996,0.9444899559020996,0.0,99.88074493408205,98.0,35279.9609375,0.0,824.5161743164062,1.0,281.50201416015625,283.7875366210937,296.7065734863281,299.0025939941406,293.1499938964844,293.1499938964844,281.54998779296875,35069.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327874302864075,1.0,0.0,0.0,3.669963836669922,3.669987916946411,8.987043997876754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.21484375,0.0,1548.495361328125,1895.4371337890625,0.0,1878.482666015625,0.9113866090774536,1.0,0.0,3.0,1.0,0.0
18039360,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7309922575950623,0.2117488086223602,0.1934756487607956,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8565143942832947,0.3471158146858215,0.3315901458263397,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.6061154007911682,0.3876571953296661,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8060314059257507,0.2860274612903595,0.2739419639110565,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.5841166377067566,0.1079790368676185,0.5013796091079712,285.01318359375,284.95001220703125,298.2116394042969,293.7304992675781,297.3664245605469,296.98443603515625,285.0101623535156,1.0,0.4113787412643432,0.4507439136505127,0.4507439136505127,1.0,1.0,-2.02620005607605,0.6286124587059021,1.3975876569747925,0.1669581085443496,0.9766861796379088,0.9766861796379088,0.0,100.42899322509766,86.0,35227.17578125,0.0,819.3882446289062,1.0,281.5430908203125,283.7860107421875,296.6878356933594,299.0122985839844,293.1499938964844,293.1499938964844,281.25,33014.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280318737030029,1.0,0.0,0.0,3.757499217987061,3.757523775100708,9.420872402188252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.021484375,0.0,1633.0948486328125,1895.4371337890625,0.0,1838.6044921875,0.9273066520690918,1.0,0.0,3.0,1.0,0.0
18039420,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.7306604385375977,0.20882548391819,0.1910241395235061,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8565027713775635,0.342938631772995,0.3278578519821167,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9990000128746032,0.5999153852462769,0.3833097517490387,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8059422969818115,0.2824980914592743,0.2707817852497101,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.5816752910614014,0.1055132746696472,0.4905272424221039,284.8321228027344,284.95001220703125,298.18194580078125,293.6991882324219,297.3550720214844,296.9808959960937,284.8377380371094,1.0,0.4053775668144226,0.452325165271759,0.452325165271759,1.0,1.0,-1.996740341186524,0.6199635863304138,1.3767766952514648,0.1645642071962356,0.814210057258606,0.814210057258606,0.0,98.0278549194336,74.0,35174.73828125,0.0,785.8225708007812,1.0,281.2567443847656,283.6214294433594,296.7220764160156,299.11138916015625,293.1499938964844,293.1499938964844,281.54998779296875,42998.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376033663749695,1.0,0.0,0.0,3.5446126461029053,3.5446367263793945,8.383605631934188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.33642578125,0.0,1469.9052734375,1895.4371337890625,0.0,1919.1983642578125,0.8864949941635132,1.0,0.0,3.0,1.0,0.0
18039480,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.7306604385375977,0.20882548391819,0.1910241395235061,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8565027713775635,0.342938631772995,0.3278578519821167,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9990000128746032,0.5999153852462769,0.3833097517490387,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8059422969818115,0.2824980914592743,0.2707817852497101,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.5816752910614014,0.1055132746696472,0.4905272424221039,284.8321228027344,284.95001220703125,298.18194580078125,293.6991882324219,297.3550720214844,296.9808959960937,284.8377380371094,1.0,0.4053775668144226,0.452325165271759,0.452325165271759,1.0,1.0,-1.996740341186524,0.6199635863304138,1.3767766952514648,0.1645642071962356,0.814210057258606,0.814210057258606,0.0,98.0278549194336,74.0,35174.73828125,0.0,785.8225708007812,1.0,281.2567443847656,283.6214294433594,296.7220764160156,299.11138916015625,293.1499938964844,293.1499938964844,281.54998779296875,42998.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376033663749695,1.0,0.0,0.0,3.5446126461029053,3.5446367263793945,8.383605631934188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.33642578125,0.0,1469.9052734375,1895.4371337890625,0.0,1919.1983642578125,0.8864949941635132,1.0,0.0,3.0,1.0,0.0
18039540,296.95819091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.7346157431602478,0.164807841181755,0.1886009126901626,296.8661193847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.8618280291557312,0.3046709895133972,0.324133962392807,296.88165283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.5757856369018555,0.3718801736831665,296.9165344238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.8108876347541809,0.2415774762630462,0.2675727307796478,296.97967529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.5832242965698242,0.0560610704123973,0.4791115820407867,284.9871520996094,284.95001220703125,298.1499938964844,293.6734619140625,297.3442077636719,296.97967529296875,284.98291015625,1.0,0.3960877060890198,0.453906387090683,0.453906387090683,1.0,1.0,-1.958070993423462,0.6077333688735962,1.3503376245498655,0.1605882793664932,0.9151241779327391,0.9151241779327391,0.0,92.82512664794922,62.0,33933.2421875,0.0,736.2012939453125,0.0,281.54205322265625,283.7850646972656,296.6083374023437,298.8572692871094,293.1499938964844,293.1499938964844,281.25,34078.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197639346122742,1.0,0.0,0.0,3.619741201400757,3.619764566421509,8.742755426283111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.49755859375,0.0,1485.5059814453125,1895.4371337890625,0.0,1770.079345703125,0.896859884262085,1.0,0.0,3.0,1.0,0.0
18039600,296.95819091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.7346157431602478,0.164807841181755,0.1886009126901626,296.8661193847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.8618280291557312,0.3046709895133972,0.324133962392807,296.88165283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.5757856369018555,0.3718801736831665,296.9165344238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.8108876347541809,0.2415774762630462,0.2675727307796478,296.97967529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.5832242965698242,0.0560610704123973,0.4791115820407867,284.9871520996094,284.95001220703125,298.1499938964844,293.6734619140625,297.3442077636719,296.97967529296875,284.98291015625,1.0,0.3960877060890198,0.453906387090683,0.453906387090683,1.0,1.0,-1.958070993423462,0.6077333688735962,1.3503376245498655,0.1605882793664932,0.9151241779327391,0.9151241779327391,0.0,92.82512664794922,62.0,33933.2421875,0.0,736.2012939453125,0.0,281.54205322265625,283.7850646972656,296.6083374023437,298.8572692871094,293.1499938964844,293.1499938964844,281.25,34078.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197639346122742,1.0,0.0,0.0,3.619741201400757,3.619764566421509,8.742755426283111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.49755859375,0.0,1485.5059814453125,1895.4371337890625,0.0,1770.079345703125,0.896859884262085,1.0,0.0,3.0,1.0,0.0
18039660,297.0296936035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.6559965014457703,0.1697891652584076,0.1544709801673889,296.9008178710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.7975781559944153,0.30452361702919,0.2910533845424652,296.7991638183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.9820793867111206,0.5633358955383301,0.3964000940322876,296.956298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.7401968836784363,0.2426383793354034,0.232439786195755,297.0398864746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.4397342503070831,0.0601225085556507,0.2809220552444458,284.87646484375,284.95001220703125,298.110595703125,293.6541748046875,297.2864990234375,297.0364990234375,284.9432678222656,1.0,0.3700496852397918,0.2723438441753387,0.2723438441753387,1.0,1.0,-1.627825379371643,0.2170747965574264,1.4107505083084106,-0.1615013182163238,0.7013441324234009,0.7013441324234009,0.0,105.9704818725586,50.0,26498.806640625,0.0,538.9003295898438,0.0,281.2641906738281,283.9424743652344,296.48956298828125,298.3793029785156,293.1499938964844,293.1499938964844,281.54998779296875,56660.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990378499031067,1.0,0.0,0.0,2.395992994308472,2.396010637283325,3.830579373698129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.2099609375,0.0,635.7756958007812,1895.4371337890625,0.0,1603.1683349609375,0.6825741529464722,1.0,0.0,3.0,1.0,0.0
18039720,297.0296936035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.6559965014457703,0.1697891652584076,0.1544709801673889,296.9008178710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.7975781559944153,0.30452361702919,0.2910533845424652,296.7991638183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.9820793867111206,0.5633358955383301,0.3964000940322876,296.956298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.7401968836784363,0.2426383793354034,0.232439786195755,297.0398864746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.4397342503070831,0.0601225085556507,0.2809220552444458,284.87646484375,284.95001220703125,298.110595703125,293.6541748046875,297.2864990234375,297.0364990234375,284.9432678222656,1.0,0.3700496852397918,0.2723438441753387,0.2723438441753387,1.0,1.0,-1.627825379371643,0.2170747965574264,1.4107505083084106,-0.1615013182163238,0.7013441324234009,0.7013441324234009,0.0,105.9704818725586,50.0,26498.806640625,0.0,538.9003295898438,0.0,281.2641906738281,283.9424743652344,296.48956298828125,298.3793029785156,293.1499938964844,293.1499938964844,281.54998779296875,56660.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990378499031067,1.0,0.0,0.0,2.395992994308472,2.396010637283325,3.830579373698129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.2099609375,0.0,635.7756958007812,1895.4371337890625,0.0,1603.1683349609375,0.6825741529464722,1.0,0.0,3.0,1.0,0.0
18039780,297.0883178710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.6915318369865417,0.1744945794343948,0.158610999584198,296.9444885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.8307996988296509,0.3058890104293823,0.2916100919246673,296.8210754394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.5609143972396851,0.3752358555793762,297.0009155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.7721939086914062,0.2448457032442093,0.2338932603597641,297.0956115722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.4834245443344116,0.0646363347768783,0.2992495000362396,284.9862670898437,284.95001220703125,298.05914306640625,293.6415405273437,297.31854248046875,297.0937194824219,284.978271484375,1.0,0.3525274991989136,0.0907812789082527,0.0907812789082527,1.0,1.0,-1.632677674293518,0.0106530059128999,1.622024655342102,-0.3672141134738922,0.7518879175186157,0.7518879175186157,0.0,86.67292785644531,38.0,26854.873046875,0.0,488.6202392578125,0.0,281.52838134765625,283.9228515625,296.4176940917969,298.1994323730469,293.1499938964844,293.1499938964844,281.8500061035156,34574.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478632688522339,1.0,0.0,0.0,2.701373338699341,2.7013893127441406,4.869256144957035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.47314453125,0.0,703.7950439453125,1895.4371337890625,0.0,1226.1209716796875,0.6987480521202087,1.0,0.0,3.0,1.0,0.0
18039840,297.0883178710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.6915318369865417,0.1744945794343948,0.158610999584198,296.9444885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.8307996988296509,0.3058890104293823,0.2916100919246673,296.8210754394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.5609143972396851,0.3752358555793762,297.0009155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.7721939086914062,0.2448457032442093,0.2338932603597641,297.0956115722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.4834245443344116,0.0646363347768783,0.2992495000362396,284.9862670898437,284.95001220703125,298.05914306640625,293.6415405273437,297.31854248046875,297.0937194824219,284.978271484375,1.0,0.3525274991989136,0.0907812789082527,0.0907812789082527,1.0,1.0,-1.632677674293518,0.0106530059128999,1.622024655342102,-0.3672141134738922,0.7518879175186157,0.7518879175186157,0.0,86.67292785644531,38.0,26854.873046875,0.0,488.6202392578125,0.0,281.52838134765625,283.9228515625,296.4176940917969,298.1994323730469,293.1499938964844,293.1499938964844,281.8500061035156,34574.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478632688522339,1.0,0.0,0.0,2.701373338699341,2.7013893127441406,4.869256144957035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.47314453125,0.0,703.7950439453125,1895.4371337890625,0.0,1226.1209716796875,0.6987480521202087,1.0,0.0,3.0,1.0,0.0
18039900,297.1032409667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.7058241963386536,0.1756297796964645,0.1596873551607132,296.9585876464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.8441800475120544,0.3059779405593872,0.2916047275066376,296.86456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.5632089972496033,0.3566019833087921,297.0147705078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.7860856056213379,0.2452865839004516,0.2342351227998733,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.4961532652378082,0.0661514848470687,0.3056961596012115,285.01824951171875,284.95001220703125,298.0292053222656,293.63751220703125,297.3257751464844,297.1122436523437,285.031494140625,1.0,0.3439309000968933,0.0,0.0,1.0,1.0,-1.6176854372024536,3.0342239369929302e-06,1.6176823377609253,-0.3741906583309173,0.7851635217666626,0.7851635217666626,0.0,79.70791625976562,38.0,26087.0234375,0.0,461.0883483886719,0.0,281.7662048339844,283.9912414550781,296.4322814941406,298.1156005859375,293.1499938964844,293.1499938964844,281.8500061035156,32691.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283709406852722,1.0,0.0,0.0,2.779259204864502,2.779275417327881,5.15408373757964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.26220703125,0.0,744.1932373046875,1895.4371337890625,0.0,1097.883544921875,0.712287425994873,1.0,0.0,3.0,1.0,0.0
