time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039960,297.1133117675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.7194283604621887,0.1763607412576675,0.1602993160486221,296.9696655273437,297.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.8585967421531677,0.3058497905731201,0.291354238986969,296.92022705078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.5670546293258667,0.3381034135818481,297.0253601074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.8006579875946045,0.2454808950424194,0.234299287199974,297.1284484863281,297.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.5088905096054077,0.067430168390274,0.3108003735542297,285.0209655761719,284.95001220703125,297.99658203125,293.6349182128906,297.3297424316406,297.1272277832031,285.0119323730469,1.0,0.3354466557502746,0.0,0.0,1.0,1.0,-1.6021171808242798,1.4496650919681997e-06,1.6021157503128052,-0.370659738779068,0.8142868280410767,0.8142868280410767,0.0,73.1153564453125,41.0,26132.044921875,0.0,434.084228515625,0.0,281.83038330078125,283.9634704589844,296.4987487792969,298.2228088378906,293.1499938964844,293.1499938964844,282.1499938964844,30019.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178330779075623,1.0,0.0,0.0,2.937817573547364,2.9378345012664795,5.758946031164669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.86865234375,0.0,839.7691650390625,1895.4371337890625,0.0,1032.5489501953125,0.741966187953949,1.0,0.0,3.0,1.0,0.0
18040020,297.12451171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.7383082509040833,0.1770721226930618,0.1608148664236068,296.98516845703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.8811115622520447,0.3051016628742218,0.2904468476772308,297.0353698730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.9990000128746032,0.5762808918952942,0.3120021820068359,297.0394897460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.8216370344161987,0.2453338056802749,0.2339745610952377,297.1506042480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.5306668877601624,0.0695151463150978,0.3192645609378814,285.07330322265625,284.95001220703125,297.9237670898437,293.6336364746094,297.33013916015625,297.1497497558594,285.0650329589844,1.0,0.3242242932319641,0.0,0.0,1.0,1.0,-1.580073595046997,1.4129684586805524e-06,1.5800721645355225,-0.3654803335666656,0.9222162365913392,0.9222162365913392,0.0,64.39232635498047,44.0,25554.970703125,0.0,398.3221130371094,0.0,282.1346130371094,284.01959228515625,296.572509765625,298.2684936523437,293.1499938964844,293.1499938964844,281.8500061035156,27375.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033864617347717,1.0,0.0,0.0,3.251645803451538,3.251664638519287,7.055044761727913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.64111328125,0.0,1076.008544921875,1895.4371337890625,0.0,947.8208618164062,0.8089148998260498,1.0,0.0,3.0,1.0,0.0
18040080,297.12451171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.7383082509040833,0.1770721226930618,0.1608148664236068,296.98516845703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.8811115622520447,0.3051016628742218,0.2904468476772308,297.0353698730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.9990000128746032,0.5762808918952942,0.3120021820068359,297.0394897460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.8216370344161987,0.2453338056802749,0.2339745610952377,297.1506042480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.5306668877601624,0.0695151463150978,0.3192645609378814,285.07330322265625,284.95001220703125,297.9237670898437,293.6336364746094,297.33013916015625,297.1497497558594,285.0650329589844,1.0,0.3242242932319641,0.0,0.0,1.0,1.0,-1.580073595046997,1.4129684586805524e-06,1.5800721645355225,-0.3654803335666656,0.9222162365913392,0.9222162365913392,0.0,64.39232635498047,44.0,25554.970703125,0.0,398.3221130371094,0.0,282.1346130371094,284.01959228515625,296.572509765625,298.2684936523437,293.1499938964844,293.1499938964844,281.8500061035156,27375.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033864617347717,1.0,0.0,0.0,3.251645803451538,3.251664638519287,7.055044761727913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.64111328125,0.0,1076.008544921875,1895.4371337890625,0.0,947.8208618164062,0.8089148998260498,1.0,0.0,3.0,1.0,0.0
18040140,297.1224670410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.7504889965057373,0.1765298396348953,0.1604707241058349,296.9871826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.8957661986351013,0.3031340837478637,0.2887547016143799,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.9990000128746032,0.5837209820747375,0.2955978810787201,297.04132080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.8343743681907654,0.2440704107284546,0.2329095900058746,297.162841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.5468055605888367,0.0708409622311592,0.3253034949302673,284.84698486328125,284.95001220703125,297.841552734375,293.6370544433594,297.3207702636719,297.1624755859375,284.852783203125,1.0,0.316925972700119,0.0,0.0,1.0,1.0,-1.5639055967330933,1.3864059837942475e-06,1.5639041662216189,-0.3616474270820617,0.759954571723938,0.759954571723938,0.0,59.21332931518555,47.0,25752.080078125,0.0,375.9198303222656,0.0,281.8604736328125,283.817626953125,296.7096862792969,298.5132141113281,293.1499938964844,293.1499938964844,282.1499938964844,41033.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243048906326294,1.0,0.0,0.0,3.1318013668060303,3.131821632385254,6.544578923239897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.6103515625,0.0,1061.7646484375,1895.4371337890625,0.0,1072.3311767578125,0.7940570712089539,1.0,0.0,3.0,1.0,0.0
18040200,297.1224670410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.7504889965057373,0.1765298396348953,0.1604707241058349,296.9871826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.8957661986351013,0.3031340837478637,0.2887547016143799,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.9990000128746032,0.5837209820747375,0.2955978810787201,297.04132080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.8343743681907654,0.2440704107284546,0.2329095900058746,297.162841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.5468055605888367,0.0708409622311592,0.3253034949302673,284.84698486328125,284.95001220703125,297.841552734375,293.6370544433594,297.3207702636719,297.1624755859375,284.852783203125,1.0,0.316925972700119,0.0,0.0,1.0,1.0,-1.5639055967330933,1.3864059837942475e-06,1.5639041662216189,-0.3616474270820617,0.759954571723938,0.759954571723938,0.0,59.21332931518555,47.0,25752.080078125,0.0,375.9198303222656,0.0,281.8604736328125,283.817626953125,296.7096862792969,298.5132141113281,293.1499938964844,293.1499938964844,282.1499938964844,41033.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243048906326294,1.0,0.0,0.0,3.1318013668060303,3.131821632385254,6.544578923239897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.6103515625,0.0,1061.7646484375,1895.4371337890625,0.0,1072.3311767578125,0.7940570712089539,1.0,0.0,3.0,1.0,0.0
18040260,297.1239318847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.7578673958778381,0.1763109564781189,0.15998175740242,296.9928894042969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.9041112065315248,0.3015645146369934,0.2869407832622528,297.1903076171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.5909168720245361,0.285930871963501,297.04541015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.8416971564292908,0.2430483102798462,0.2316519618034362,297.17010498046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.5571839213371277,0.0717890337109565,0.3292327225208282,285.00836181640625,284.95001220703125,297.7509155273437,293.6444396972656,297.3056945800781,297.1698303222656,285.00408935546875,1.0,0.3124791085720062,0.0,0.0,1.0,1.0,-1.552737832069397,1.3685660178452963e-06,1.5527364015579224,-0.3597199320793152,0.873413622379303,0.873413622379303,0.0,56.23940658569336,65.0,25233.220703125,0.0,362.29046630859375,0.0,282.1373596191406,283.969482421875,296.6105651855469,298.32574462890625,293.1499938964844,293.1499938964844,282.45001220703125,31512.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128377914428711,1.0,0.0,0.0,3.295192241668701,3.2952122688293457,7.24527410511655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.16015625,0.0,1142.7789306640625,1895.4371337890625,0.0,1002.6058349609376,0.822081983089447,1.0,0.0,3.0,1.0,0.0
18040320,297.1239318847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.7578673958778381,0.1763109564781189,0.15998175740242,296.9928894042969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.9041112065315248,0.3015645146369934,0.2869407832622528,297.1903076171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.5909168720245361,0.285930871963501,297.04541015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.8416971564292908,0.2430483102798462,0.2316519618034362,297.17010498046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.5571839213371277,0.0717890337109565,0.3292327225208282,285.00836181640625,284.95001220703125,297.7509155273437,293.6444396972656,297.3056945800781,297.1698303222656,285.00408935546875,1.0,0.3124791085720062,0.0,0.0,1.0,1.0,-1.552737832069397,1.3685660178452963e-06,1.5527364015579224,-0.3597199320793152,0.873413622379303,0.873413622379303,0.0,56.23940658569336,65.0,25233.220703125,0.0,362.29046630859375,0.0,282.1373596191406,283.969482421875,296.6105651855469,298.32574462890625,293.1499938964844,293.1499938964844,282.45001220703125,31512.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128377914428711,1.0,0.0,0.0,3.295192241668701,3.2952122688293457,7.24527410511655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.16015625,0.0,1142.7789306640625,1895.4371337890625,0.0,1002.6058349609376,0.822081983089447,1.0,0.0,3.0,1.0,0.0
18040380,297.12890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.7534312009811401,0.1764866113662719,0.1601202636957168,297.0015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.8970366716384888,0.3003911674022674,0.2858210206031799,297.2333068847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.9990000128746032,0.5960937142372131,0.2913902997970581,297.0530700683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.8360617160797119,0.2424678653478622,0.2310838848352432,297.17510986328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.5556263327598572,0.0725912898778915,0.3332629799842834,285.14373779296875,284.95001220703125,297.6526794433594,293.6551513671875,297.2872009277344,297.1749267578125,285.1420593261719,1.0,0.3161258995532989,0.0,0.0,1.0,1.0,-1.562255859375,1.3845925650457502e-06,1.5622544288635254,-0.3631956279277801,1.0,1.0,0.0,57.92667007446289,83.0,24894.8828125,0.0,371.647216796875,0.0,282.4401550292969,284.10748291015625,296.6014404296875,298.267822265625,293.1499938964844,293.1499938964844,282.1499938964844,28719.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979548096656799,1.0,0.0,0.0,3.571371078491211,3.5713930130004883,8.5106603364693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.2880859375,0.0,1394.133544921875,1895.4371337890625,0.0,917.4760131835938,0.8818404078483582,1.0,0.0,3.0,1.0,0.0
18040440,297.12890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.7534312009811401,0.1764866113662719,0.1601202636957168,297.0015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.8970366716384888,0.3003911674022674,0.2858210206031799,297.2333068847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.9990000128746032,0.5960937142372131,0.2913902997970581,297.0530700683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.8360617160797119,0.2424678653478622,0.2310838848352432,297.17510986328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.5556263327598572,0.0725912898778915,0.3332629799842834,285.14373779296875,284.95001220703125,297.6526794433594,293.6551513671875,297.2872009277344,297.1749267578125,285.1420593261719,1.0,0.3161258995532989,0.0,0.0,1.0,1.0,-1.562255859375,1.3845925650457502e-06,1.5622544288635254,-0.3631956279277801,1.0,1.0,0.0,57.92667007446289,83.0,24894.8828125,0.0,371.647216796875,0.0,282.4401550292969,284.10748291015625,296.6014404296875,298.267822265625,293.1499938964844,293.1499938964844,282.1499938964844,28719.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979548096656799,1.0,0.0,0.0,3.571371078491211,3.5713930130004883,8.5106603364693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.2880859375,0.0,1394.133544921875,1895.4371337890625,0.0,917.4760131835938,0.8818404078483582,1.0,0.0,3.0,1.0,0.0
18040500,297.1288452148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.7472791075706482,0.1763430833816528,0.1602398455142974,297.0032043457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.8884280323982239,0.2995750308036804,0.2853148281574249,297.2289428710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.5962095260620117,0.2991616725921631,297.0544738769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.828980565071106,0.2419673651456833,0.2308556586503982,297.1762084960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.5509477853775024,0.0728735029697418,0.3352581560611725,285.00115966796875,284.95001220703125,297.6010131835937,293.6615295410156,297.2763061523437,297.1761779785156,284.9745178222656,1.0,0.3202750980854034,0.0,0.0,1.0,1.0,-1.57323956489563,1.4028532859811094e-06,1.5732381343841553,-0.3663906157016754,0.980396568775177,0.980396568775177,0.0,60.36103439331055,83.0,25926.369140625,0.0,383.8746337890625,0.0,282.1978454589844,283.9123229980469,296.7218322753906,298.53778076171875,293.1499938964844,293.1499938964844,282.1499938964844,30463.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097753047943115,1.0,0.0,0.0,3.663422107696533,3.663445234298706,8.955033194979478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.73828125,0.0,1506.577392578125,1895.4371337890625,0.0,984.5834350585938,0.9038345217704772,1.0,0.0,3.0,1.0,0.0
18040560,297.1247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.7386706471443176,0.1757847815752029,0.1600243002176284,297.0007629394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.8768202066421509,0.2983435094356537,0.2844475507736206,297.2028503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.594049870967865,0.3099787831306457,297.0520324707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9140014648437,0.8192501068115234,0.2410814762115478,0.2303079664707183,297.17559814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.5438606142997742,0.0729847624897956,0.3367205560207367,284.9140625,284.95001220703125,297.5477600097656,293.6684875488281,297.2636108398437,297.1756896972656,284.9117736816406,1.0,0.3256532251834869,0.0,0.0,1.0,1.0,-1.5860220193862915,1.4242059478419833e-06,1.586020588874817,-0.3699307143688202,0.9207034707069396,0.9207034707069396,0.0,63.81152725219727,86.0,26081.982421875,0.0,399.9677734375,0.0,282.1572570800781,283.854736328125,296.748779296875,298.5542907714844,293.1499938964844,293.1499938964844,281.8500061035156,34138.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194465160369873,1.0,0.0,0.0,3.675365686416626,3.6753897666931152,9.013519957079552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.51806640625,0.0,1547.55029296875,1895.4371337890625,0.0,1042.3634033203125,0.9087733030319214,1.0,0.0,3.0,1.0,0.0
18040620,297.1138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.7244173288345337,0.1742860972881317,0.1589623242616653,296.99298095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.8580756187438965,0.2955262064933777,0.2820940017700195,297.1122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8017883300781,0.9990000128746032,0.5851227045059204,0.3279633224010467,297.0430908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.8021535277366638,0.2388232350349426,0.2285135835409164,297.1713562011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.5320623517036438,0.0728787407279014,0.3377713561058044,284.79852294921875,284.95001220703125,297.4370422363281,293.6838073730469,297.2347412109375,297.1716003417969,284.81365966796875,1.0,0.3335572183132171,0.0,0.0,1.0,1.0,-1.6026273965835571,1.4523085383189027e-06,1.6026259660720823,-0.3746837377548218,0.7566327452659607,0.7566327452659607,0.0,69.71997833251953,89.0,26446.005859375,0.0,425.1190490722656,0.0,281.8584899902344,283.7706604003906,296.7603759765625,298.6216735839844,293.1499938964844,293.1499938964844,282.1499938964844,47153.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398953199386597,1.0,0.0,0.0,3.281477928161621,3.281500577926636,7.18509113539767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.15869140625,0.0,1235.5457763671875,1895.4371337890625,0.0,1172.57861328125,0.8334766626358032,1.0,0.0,3.0,1.0,0.0
18040680,297.1138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.7244173288345337,0.1742860972881317,0.1589623242616653,296.99298095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.8580756187438965,0.2955262064933777,0.2820940017700195,297.1122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8017883300781,0.9990000128746032,0.5851227045059204,0.3279633224010467,297.0430908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.8021535277366638,0.2388232350349426,0.2285135835409164,297.1713562011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.5320623517036438,0.0728787407279014,0.3377713561058044,284.79852294921875,284.95001220703125,297.4370422363281,293.6838073730469,297.2347412109375,297.1716003417969,284.81365966796875,1.0,0.3335572183132171,0.0,0.0,1.0,1.0,-1.6026273965835571,1.4523085383189027e-06,1.6026259660720823,-0.3746837377548218,0.7566327452659607,0.7566327452659607,0.0,69.71997833251953,89.0,26446.005859375,0.0,425.1190490722656,0.0,281.8584899902344,283.7706604003906,296.7603759765625,298.6216735839844,293.1499938964844,293.1499938964844,282.1499938964844,47153.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398953199386597,1.0,0.0,0.0,3.281477928161621,3.281500577926636,7.18509113539767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.15869140625,0.0,1235.5457763671875,1895.4371337890625,0.0,1172.57861328125,0.8334766626358032,1.0,0.0,3.0,1.0,0.0
18040740,297.1141052246094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.7135692238807678,0.1738152205944061,0.1584457457065582,296.9964904785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.8442263603210449,0.2937950789928436,0.2803380191326141,297.0321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.5760397911071777,0.3427647352218628,297.0442199707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.7885121703147888,0.237505704164505,0.2271801233291626,297.1679077148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.5229109525680542,0.072792537510395,0.3381164371967315,285.0177001953125,284.95001220703125,297.3214416503906,293.70050048828125,297.2048645019531,297.1680603027344,285.0158386230469,1.0,0.3404147922992706,0.0,0.0,1.0,1.0,-1.6164827346801758,1.4752138213225408e-06,1.6164811849594116,-0.3769164979457855,0.8994978070259094,0.8994978070259094,0.0,74.8697738647461,92.0,26211.1328125,0.0,447.0825805664063,0.0,282.1395568847656,283.9648132324219,296.6481018066406,298.4149169921875,293.1499938964844,293.1499938964844,282.45001220703125,32306.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234195828437805,1.0,0.0,0.0,3.4342825412750244,3.4343037605285645,7.869829801165906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.0859375,0.0,1280.1522216796875,1895.4371337890625,0.0,1066.8240966796875,0.8544386625289917,1.0,0.0,3.0,1.0,0.0
18040800,297.1141052246094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.7135692238807678,0.1738152205944061,0.1584457457065582,296.9964904785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.8442263603210449,0.2937950789928436,0.2803380191326141,297.0321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.5760397911071777,0.3427647352218628,297.0442199707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.7885121703147888,0.237505704164505,0.2271801233291626,297.1679077148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.5229109525680542,0.072792537510395,0.3381164371967315,285.0177001953125,284.95001220703125,297.3214416503906,293.70050048828125,297.2048645019531,297.1680603027344,285.0158386230469,1.0,0.3404147922992706,0.0,0.0,1.0,1.0,-1.6164827346801758,1.4752138213225408e-06,1.6164811849594116,-0.3769164979457855,0.8994978070259094,0.8994978070259094,0.0,74.8697738647461,92.0,26211.1328125,0.0,447.0825805664063,0.0,282.1395568847656,283.9648132324219,296.6481018066406,298.4149169921875,293.1499938964844,293.1499938964844,282.45001220703125,32306.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234195828437805,1.0,0.0,0.0,3.4342825412750244,3.4343037605285645,7.869829801165906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.0859375,0.0,1280.1522216796875,1895.4371337890625,0.0,1066.8240966796875,0.8544386625289917,1.0,0.0,3.0,1.0,0.0
18040860,297.1175842285156,297.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.7048730254173279,0.1737058311700821,0.1584565192461013,297.0035705566406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.8337562084197998,0.2925005853176117,0.2792162299156189,296.9704895019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.9990000128746032,0.5678761005401611,0.355211079120636,297.0487670898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.7780580520629883,0.2365797758102417,0.2264115214347839,297.16522216796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.515991747379303,0.0727443471550941,0.3386686742305755,285.1715393066406,284.95001220703125,297.2017822265625,293.718017578125,297.1747741699219,297.16534423828125,285.1712951660156,1.0,0.346522569656372,0.0,0.0,1.0,1.0,-1.6298333406448364,1.496869799666456e-06,1.6298317909240725,-0.3777011930942535,1.0,1.0,0.0,79.43939971923828,95.0,25792.236328125,0.0,467.4869079589844,0.0,282.4414978027344,284.1223449707031,296.65869140625,298.3764953613281,293.1499938964844,293.1499938964844,282.1499938964844,30294.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074399948120117,1.0,0.0,0.0,3.6678175926208496,3.6678407192230233,8.976535355031956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.61865234375,0.0,1510.180908203125,1895.4371337890625,0.0,971.0136108398438,0.9048401117324828,1.0,0.0,3.0,1.0,0.0
18040920,297.1175842285156,297.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.7048730254173279,0.1737058311700821,0.1584565192461013,297.0035705566406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.8337562084197998,0.2925005853176117,0.2792162299156189,296.9704895019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.9990000128746032,0.5678761005401611,0.355211079120636,297.0487670898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.7780580520629883,0.2365797758102417,0.2264115214347839,297.16522216796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.515991747379303,0.0727443471550941,0.3386686742305755,285.1715393066406,284.95001220703125,297.2017822265625,293.718017578125,297.1747741699219,297.16534423828125,285.1712951660156,1.0,0.346522569656372,0.0,0.0,1.0,1.0,-1.6298333406448364,1.496869799666456e-06,1.6298317909240725,-0.3777011930942535,1.0,1.0,0.0,79.43939971923828,95.0,25792.236328125,0.0,467.4869079589844,0.0,282.4414978027344,284.1223449707031,296.65869140625,298.3764953613281,293.1499938964844,293.1499938964844,282.1499938964844,30294.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074399948120117,1.0,0.0,0.0,3.6678175926208496,3.6678407192230233,8.976535355031956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.61865234375,0.0,1510.180908203125,1895.4371337890625,0.0,971.0136108398438,0.9048401117324828,1.0,0.0,3.0,1.0,0.0
18040980,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.6962002515792847,0.1727577000856399,0.1580577790737152,297.0012512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.8239541053771973,0.2903155088424682,0.2776587307453155,296.9019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.5581984519958496,0.3669248521327972,297.0457763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.7682948112487793,0.2349242568016052,0.2252947390079498,297.15966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.5094862580299377,0.0723610743880271,0.3383520543575287,284.93560791015625,284.95001220703125,297.0790405273437,293.73583984375,297.1422119140625,297.1600036621094,284.93096923828125,1.0,0.3519774377346039,0.0,0.0,1.0,1.0,-1.63983154296875,1.5130070778468507e-06,1.6398299932479858,-0.3778167068958282,0.9528274536132812,0.9528274536132812,0.0,83.8327407836914,83.0,26829.291015625,0.0,485.6788024902344,0.0,282.1571655273437,283.8611755371094,296.8103332519531,298.66424560546875,293.1499938964844,293.1499938964844,281.8500061035156,33895.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280508637428284,1.0,0.0,0.0,3.770059823989868,3.770084619522095,9.483960639045108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.85205078125,0.0,1654.6220703125,1895.4371337890625,0.0,1095.8565673828125,0.9300974011421204,1.0,0.0,3.0,1.0,0.0
18041040,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.6962002515792847,0.1727577000856399,0.1580577790737152,297.0012512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.8239541053771973,0.2903155088424682,0.2776587307453155,296.9019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.5581984519958496,0.3669248521327972,297.0457763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.7682948112487793,0.2349242568016052,0.2252947390079498,297.15966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.5094862580299377,0.0723610743880271,0.3383520543575287,284.93560791015625,284.95001220703125,297.0790405273437,293.73583984375,297.1422119140625,297.1600036621094,284.93096923828125,1.0,0.3519774377346039,0.0,0.0,1.0,1.0,-1.63983154296875,1.5130070778468507e-06,1.6398299932479858,-0.3778167068958282,0.9528274536132812,0.9528274536132812,0.0,83.8327407836914,83.0,26829.291015625,0.0,485.6788024902344,0.0,282.1571655273437,283.8611755371094,296.8103332519531,298.66424560546875,293.1499938964844,293.1499938964844,281.8500061035156,33895.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280508637428284,1.0,0.0,0.0,3.770059823989868,3.770084619522095,9.483960639045108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.85205078125,0.0,1654.6220703125,1895.4371337890625,0.0,1095.8565673828125,0.9300974011421204,1.0,0.0,3.0,1.0,0.0
18041100,297.1071472167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.6936489939689636,0.1719457358121872,0.1574479937553405,296.99658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.8211425542831421,0.28884357213974,0.2764106392860412,296.8658752441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.78253173828125,0.9990000128746032,0.5528122782707214,0.3693008422851562,297.0412902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7885437011719,0.7655413150787354,0.2337673902511596,0.2243297547101974,297.1551513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.5075146555900574,0.0719592943787574,0.3370173871517181,284.7882080078125,284.95001220703125,297.0167541503906,293.74468994140625,297.1244201660156,297.1556091308594,284.7682800292969,1.0,0.3521723747253418,0.0,0.0,1.0,1.0,-1.6377019882202148,1.509204139438225e-06,1.6377005577087402,-0.377017468214035,0.8295336961746216,0.8295336961746216,0.0,84.65576171875,83.0,27461.33203125,0.0,486.6864013671875,0.0,281.8974304199219,283.6860656738281,296.86102294921875,298.8270568847656,293.1499938964844,293.1499938964844,281.8500061035156,39667.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419649124145508,1.0,0.0,0.0,3.6951706409454346,3.69519567489624,9.110920586863358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.0703125,0.0,1611.784912109375,1895.4371337890625,0.0,1186.339599609375,0.9146069288253784,1.0,0.0,3.0,1.0,0.0
18041160,297.1013488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7783508300781,0.6924555897712708,0.1710603237152099,0.1566506624221801,296.9913330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.8198314309120178,0.2872759699821472,0.2749375402927398,296.8363952636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.9990000128746032,0.5478650331497192,0.3692119419574737,297.0362548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.7642738819122314,0.2325193136930465,0.2231615334749221,297.15008544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.5064095258712769,0.0714704021811485,0.3349562287330627,284.7803039550781,284.95001220703125,296.9540405273437,293.7534484863281,297.1059875488281,297.1505126953125,284.7926330566406,1.0,0.3510804176330566,0.0,0.0,1.0,1.0,-1.6309962272644043,1.4979555089666974e-06,1.63099467754364,-0.3760056495666504,0.7631069421768188,0.7631069421768188,0.0,84.4793472290039,71.0,26880.787109375,0.0,482.1600646972656,0.0,281.8578186035156,283.7433166503906,296.82049560546875,298.7170104980469,293.1499938964844,293.1499938964844,282.1499938964844,47741.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466968059539795,1.0,0.0,0.0,3.38344955444336,3.3834731578826904,7.638581109858933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.0625,0.0,1337.78125,1895.4371337890625,0.0,1218.1883544921875,0.8552036285400391,1.0,0.0,3.0,1.0,0.0
18041220,297.10125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.6956061720848083,0.170388638973236,0.1556611061096191,296.9930419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.8226064443588257,0.2853296995162964,0.2726692259311676,296.82476806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.5423862934112549,0.3622297942638397,297.0362243652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.7670583128929138,0.2309903055429458,0.2213437706232071,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.50789874792099,0.070890374481678,0.3312388062477112,284.9895935058594,284.95001220703125,296.82769775390625,293.7704467773437,297.0720520019531,297.14483642578125,284.9864196777344,1.0,0.3457972109317779,0.0,0.0,1.0,1.0,-1.612058162689209,1.4667709820059829e-06,1.6120567321777344,-0.3737973272800445,0.8842899799346924,0.8842899799346924,0.0,81.55862426757812,59.0,26148.298828125,0.0,462.8905334472656,0.0,282.14019775390625,283.9451904296875,296.6996765136719,298.47320556640625,293.1499938964844,293.1499938964844,282.45001220703125,33853.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264779567718506,1.0,0.0,0.0,3.464512348175049,3.464534044265747,8.008985332708107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.84521484375,0.0,1321.183349609375,1895.4371337890625,0.0,1085.9345703125,0.8623046278953552,1.0,0.0,3.0,1.0,0.0
18041280,297.10125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.6956061720848083,0.170388638973236,0.1556611061096191,296.9930419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.8226064443588257,0.2853296995162964,0.2726692259311676,296.82476806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.5423862934112549,0.3622297942638397,297.0362243652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.7670583128929138,0.2309903055429458,0.2213437706232071,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.50789874792099,0.070890374481678,0.3312388062477112,284.9895935058594,284.95001220703125,296.82769775390625,293.7704467773437,297.0720520019531,297.14483642578125,284.9864196777344,1.0,0.3457972109317779,0.0,0.0,1.0,1.0,-1.612058162689209,1.4667709820059829e-06,1.6120567321777344,-0.3737973272800445,0.8842899799346924,0.8842899799346924,0.0,81.55862426757812,59.0,26148.298828125,0.0,462.8905334472656,0.0,282.14019775390625,283.9451904296875,296.6996765136719,298.47320556640625,293.1499938964844,293.1499938964844,282.45001220703125,33853.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264779567718506,1.0,0.0,0.0,3.464512348175049,3.464534044265747,8.008985332708107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.84521484375,0.0,1321.183349609375,1895.4371337890625,0.0,1085.9345703125,0.8623046278953552,1.0,0.0,3.0,1.0,0.0
18041340,297.1053771972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.7049675583839417,0.1701741367578506,0.1552157551050186,296.9996032714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.8315317630767822,0.2839331030845642,0.2710661590099334,296.8515014648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.9990000128746032,0.540861189365387,0.3478139638900757,297.0406494140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.7761213183403015,0.2299418747425079,0.2200759798288345,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.5146617889404297,0.0708095952868461,0.3293984830379486,285.1200561523437,284.95001220703125,296.7008972167969,293.7864685058594,297.0420227050781,297.14459228515625,285.1163330078125,1.0,0.3373875319957733,0.0,0.0,1.0,1.0,-1.5885621309280396,1.4280625464380137e-06,1.588560700416565,-0.3697363436222076,1.0,1.0,0.0,76.06695556640625,47.0,25315.646484375,0.0,434.4695739746094,0.0,282.44158935546875,284.0880432128906,296.70318603515625,298.4027099609375,293.1499938964844,293.1499938964844,282.1499938964844,30482.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055771112442017,1.0,0.0,0.0,3.679585933685303,3.679609060287476,9.0342302883073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.197265625,0.0,1524.71533203125,1895.4371337890625,0.0,960.297607421875,0.9075979590415956,1.0,0.0,3.0,1.0,0.0
18041400,297.1053771972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.7049675583839417,0.1701741367578506,0.1552157551050186,296.9996032714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.8315317630767822,0.2839331030845642,0.2710661590099334,296.8515014648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.9990000128746032,0.540861189365387,0.3478139638900757,297.0406494140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.7761213183403015,0.2299418747425079,0.2200759798288345,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.5146617889404297,0.0708095952868461,0.3293984830379486,285.1200561523437,284.95001220703125,296.7008972167969,293.7864685058594,297.0420227050781,297.14459228515625,285.1163330078125,1.0,0.3373875319957733,0.0,0.0,1.0,1.0,-1.5885621309280396,1.4280625464380137e-06,1.588560700416565,-0.3697363436222076,1.0,1.0,0.0,76.06695556640625,47.0,25315.646484375,0.0,434.4695739746094,0.0,282.44158935546875,284.0880432128906,296.70318603515625,298.4027099609375,293.1499938964844,293.1499938964844,282.1499938964844,30482.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055771112442017,1.0,0.0,0.0,3.679585933685303,3.679609060287476,9.0342302883073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.197265625,0.0,1524.71533203125,1895.4371337890625,0.0,960.297607421875,0.9075979590415956,1.0,0.0,3.0,1.0,0.0
18041460,297.1013488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.717348039150238,0.1691643744707107,0.1543531715869903,296.9975280761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.8445707559585571,0.2817214727401733,0.2690445780754089,296.88641357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,0.5406100153923035,0.3285348117351532,297.03826904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.7894171476364136,0.228241354227066,0.2184781283140182,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.5256035923957825,0.0707849264144897,0.328283429145813,284.85894775390625,284.95001220703125,296.57452392578125,293.8011779785156,297.0126953125,297.1451110839844,284.855224609375,1.0,0.3265658318996429,0.0,0.0,1.0,1.0,-1.5587024688720703,1.379226091557939e-06,1.5587011575698853,-0.3632859885692596,0.8725016117095947,0.8725016117095947,0.0,69.11663055419922,50.0,25697.4453125,0.0,399.4946899414063,0.0,282.1564636230469,283.82598876953125,296.8485107421875,298.6482849121094,293.1499938964844,293.1499938964844,282.45001220703125,37635.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207849979400635,1.0,0.0,0.0,3.679732799530029,3.6797573566436768,9.034952199726832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.69482421875,0.0,1578.8331298828125,1895.4371337890625,0.0,1050.557373046875,0.9116456508636476,1.0,0.0,3.0,1.0,0.0
18041520,297.1013488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.717348039150238,0.1691643744707107,0.1543531715869903,296.9975280761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.8445707559585571,0.2817214727401733,0.2690445780754089,296.88641357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,0.5406100153923035,0.3285348117351532,297.03826904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.7894171476364136,0.228241354227066,0.2184781283140182,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.5256035923957825,0.0707849264144897,0.328283429145813,284.85894775390625,284.95001220703125,296.57452392578125,293.8011779785156,297.0126953125,297.1451110839844,284.855224609375,1.0,0.3265658318996429,0.0,0.0,1.0,1.0,-1.5587024688720703,1.379226091557939e-06,1.5587011575698853,-0.3632859885692596,0.8725016117095947,0.8725016117095947,0.0,69.11663055419922,50.0,25697.4453125,0.0,399.4946899414063,0.0,282.1564636230469,283.82598876953125,296.8485107421875,298.6482849121094,293.1499938964844,293.1499938964844,282.45001220703125,37635.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207849979400635,1.0,0.0,0.0,3.679732799530029,3.6797573566436768,9.034952199726832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.69482421875,0.0,1578.8331298828125,1895.4371337890625,0.0,1050.557373046875,0.9116456508636476,1.0,0.0,3.0,1.0,0.0
18041580,297.1011047363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.7250950932502747,0.1684767752885818,0.1533600240945816,296.9994201660156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.8534590005874634,0.2798762023448944,0.2668850123882293,296.9359436035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.5423649549484253,0.3154521286487579,297.0390014648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.7983434200286865,0.2268189936876297,0.2167646586894989,297.1473693847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.5340127944946289,0.0709584057331085,0.3278107345104217,285.030029296875,284.95001220703125,296.4494934082031,293.8143005371094,296.9851379394531,297.1471862792969,285.027587890625,1.0,0.3195440173149109,0.0,0.0,1.0,1.0,-1.5365757942199707,1.3434574839266131e-06,1.5365744829177856,-0.3579228520393371,0.9935823082923888,0.9935823082923888,0.0,64.59446716308594,53.0,24762.775390625,0.0,375.9884338378906,0.0,282.443115234375,284.0163879394531,296.7590026855469,298.4492492675781,293.1499938964844,293.1499938964844,282.1499938964844,32549.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049752235412598,1.0,0.0,0.0,3.7653555870056152,3.765380144119263,9.460308660891316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.888671875,0.0,1638.6982421875,1895.4371337890625,0.0,956.856201171875,0.9289995431900024,1.0,0.0,3.0,1.0,0.0
18041640,297.1011047363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.7250950932502747,0.1684767752885818,0.1533600240945816,296.9994201660156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.8534590005874634,0.2798762023448944,0.2668850123882293,296.9359436035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.5423649549484253,0.3154521286487579,297.0390014648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.7983434200286865,0.2268189936876297,0.2167646586894989,297.1473693847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.5340127944946289,0.0709584057331085,0.3278107345104217,285.030029296875,284.95001220703125,296.4494934082031,293.8143005371094,296.9851379394531,297.1471862792969,285.027587890625,1.0,0.3195440173149109,0.0,0.0,1.0,1.0,-1.5365757942199707,1.3434574839266131e-06,1.5365744829177856,-0.3579228520393371,0.9935823082923888,0.9935823082923888,0.0,64.59446716308594,53.0,24762.775390625,0.0,375.9884338378906,0.0,282.443115234375,284.0163879394531,296.7590026855469,298.4492492675781,293.1499938964844,293.1499938964844,282.1499938964844,32549.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049752235412598,1.0,0.0,0.0,3.7653555870056152,3.765380144119263,9.460308660891316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.888671875,0.0,1638.6982421875,1895.4371337890625,0.0,956.856201171875,0.9289995431900024,1.0,0.0,3.0,1.0,0.0
18041700,297.10040283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.7280107140541077,0.1680824011564254,0.153071790933609,296.99981689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.8567336797714233,0.2789178192615509,0.2660542726516723,296.955322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.5429492592811584,0.3107967674732208,297.0390319824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.8016012907028198,0.2260825932025909,0.216117575764656,297.1487731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.5375629663467407,0.0710860416293144,0.3282290697097778,284.8776550292969,284.95001220703125,296.38775634765625,293.8201904296875,296.97216796875,297.148681640625,284.8510437011719,1.0,0.3171069920063019,0.0,0.0,1.0,1.0,-1.529368281364441,1.331641101387504e-06,1.529366970062256,-0.3555302321910858,0.8988712430000305,0.8988712430000305,0.0,63.05431365966797,53.0,25427.978515625,0.0,368.285400390625,0.0,282.1945495605469,283.821533203125,296.85565185546875,298.6697692871094,293.1499938964844,293.1499938964844,282.1499938964844,35612.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131177544593811,1.0,0.0,0.0,3.776676893234253,3.7767021656036377,9.517282819615502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.4130859375,0.0,1675.7210693359375,1895.4371337890625,0.0,1004.2661743164062,0.931366205215454,1.0,0.0,3.0,1.0,0.0
18041760,297.09716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.7294957637786865,0.1674162447452545,0.1525303870439529,296.9974670410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.8584136366844177,0.277673989534378,0.2649453282356262,296.9662780761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.9990000128746032,0.5427842140197754,0.307656854391098,297.0367431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.8032807111740112,0.2251078337430954,0.2152456641197204,297.1490783691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.5399075746536255,0.0711102485656738,0.328359991312027,284.81622314453125,284.95001220703125,296.3266906738281,293.8255920410156,296.9584655761719,297.1490478515625,284.8199768066406,1.0,0.3152360022068023,0.0,0.0,1.0,1.0,-1.5227277278900146,1.3208837117417715e-06,1.5227264165878296,-0.353489488363266,0.8185436725616455,0.8185436725616455,0.0,61.99639892578125,56.0,25065.55859375,0.0,362.1817321777344,0.0,282.1567077636719,283.8157043457031,296.8603820800781,298.6268615722656,293.1499938964844,293.1499938964844,282.45001220703125,42601.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171417832374573,1.0,0.0,0.0,3.598615884780884,3.5986406803131104,8.641005706522265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.5478515625,0.0,1525.449462890625,1895.4371337890625,0.0,1028.3651123046875,0.8972311615943909,1.0,0.0,3.0,1.0,0.0
