time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041820,297.0987243652344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.731015145778656,0.1668672114610672,0.1517595946788787,297.00146484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.859774649143219,0.2760527431964874,0.2630969285964966,296.9913024902344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.9990000128746032,0.5429983139038086,0.3040420114994049,297.0392761230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.8046740889549255,0.2238582968711853,0.2137968391180038,297.1513366699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.5428898930549622,0.0713352560997009,0.3288511335849762,285.02587890625,284.95001220703125,296.2069702148437,293.8348999023437,296.9317321777344,297.15118408203125,285.024169921875,1.0,0.3129556477069855,0.0,0.0,1.0,1.0,-1.5140893459320068,1.307643401560199e-06,1.5140880346298218,-0.3523346781730652,0.9549251794815063,0.9549251794815063,0.0,60.74018478393555,59.0,24371.923828125,0.0,354.6229248046875,0.0,282.4422607421875,284.0299987792969,296.7693786621094,298.4309387207031,293.1499938964844,293.1499938964844,282.1499938964844,32940.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987643599510193,1.0,0.0,0.0,3.670825719833374,3.670849323272705,8.991265190161357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.66015625,0.0,1533.4364013671875,1895.4371337890625,0.0,921.9427490234376,0.9080871343612672,1.0,0.0,3.0,1.0,0.0
18041880,297.0987243652344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.731015145778656,0.1668672114610672,0.1517595946788787,297.00146484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.859774649143219,0.2760527431964874,0.2630969285964966,296.9913024902344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.9990000128746032,0.5429983139038086,0.3040420114994049,297.0392761230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.8046740889549255,0.2238582968711853,0.2137968391180038,297.1513366699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.5428898930549622,0.0713352560997009,0.3288511335849762,285.02587890625,284.95001220703125,296.2069702148437,293.8348999023437,296.9317321777344,297.15118408203125,285.024169921875,1.0,0.3129556477069855,0.0,0.0,1.0,1.0,-1.5140893459320068,1.307643401560199e-06,1.5140880346298218,-0.3523346781730652,0.9549251794815063,0.9549251794815063,0.0,60.74018478393555,59.0,24371.923828125,0.0,354.6229248046875,0.0,282.4422607421875,284.0299987792969,296.7693786621094,298.4309387207031,293.1499938964844,293.1499938964844,282.1499938964844,32940.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987643599510193,1.0,0.0,0.0,3.670825719833374,3.670849323272705,8.991265190161357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.66015625,0.0,1533.4364013671875,1895.4371337890625,0.0,921.9427490234376,0.9080871343612672,1.0,0.0,3.0,1.0,0.0
18041940,297.095947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8338928222656,0.7303658723831177,0.1658960729837417,0.1510997414588928,297.0008544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.8583771586418152,0.2740200459957123,0.261413037776947,296.994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.9990000128746032,0.5412970781326294,0.3035943806171417,297.0382385253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.8034034371376038,0.2222808003425598,0.2124982476234436,297.15191650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.5437466502189636,0.0714192539453506,0.3296185433864593,284.83447265625,284.95001220703125,296.0912780761719,293.842041015625,296.903564453125,297.1519470214844,284.8404541015625,1.0,0.3122848570346832,0.0,0.0,1.0,1.0,-1.5100996494293213,1.3024456393395667e-06,1.5100983381271362,-0.3537750244140625,0.7988165616989136,0.7988165616989136,0.0,60.481563568115234,62.0,24772.5625,0.0,351.9844665527344,0.0,282.15753173828125,283.8539428710937,296.87908935546875,298.62353515625,293.1499938964844,293.1499938964844,282.45001220703125,43166.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114352345466614,1.0,0.0,0.0,3.4753925800323486,3.475416421890259,8.059369633883762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.4609375,0.0,1398.502197265625,1895.4371337890625,0.0,994.320068359375,0.8709694743156433,1.0,0.0,3.0,1.0,0.0
18042000,297.095947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8338928222656,0.7303658723831177,0.1658960729837417,0.1510997414588928,297.0008544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.8583771586418152,0.2740200459957123,0.261413037776947,296.994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.9990000128746032,0.5412970781326294,0.3035943806171417,297.0382385253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.8034034371376038,0.2222808003425598,0.2124982476234436,297.15191650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.5437466502189636,0.0714192539453506,0.3296185433864593,284.83447265625,284.95001220703125,296.0912780761719,293.842041015625,296.903564453125,297.1519470214844,284.8404541015625,1.0,0.3122848570346832,0.0,0.0,1.0,1.0,-1.5100996494293213,1.3024456393395667e-06,1.5100983381271362,-0.3537750244140625,0.7988165616989136,0.7988165616989136,0.0,60.481563568115234,62.0,24772.5625,0.0,351.9844665527344,0.0,282.15753173828125,283.8539428710937,296.87908935546875,298.62353515625,293.1499938964844,293.1499938964844,282.45001220703125,43166.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114352345466614,1.0,0.0,0.0,3.4753925800323486,3.475416421890259,8.059369633883762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.4609375,0.0,1398.502197265625,1895.4371337890625,0.0,994.320068359375,0.8709694743156433,1.0,0.0,3.0,1.0,0.0
18042060,297.0980529785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.7278969287872314,0.1653909087181091,0.1504511386156082,297.0054626464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.8547270894050598,0.2725094556808471,0.2597589790821075,296.9945678710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.539188027381897,0.305630624294281,297.0412902832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.7998968958854675,0.221105545759201,0.2112095355987548,297.1527099609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.5424729585647583,0.0715274214744567,0.329956978559494,285.04266357421875,284.95001220703125,295.9804382324219,293.846923828125,296.8764343261719,297.15264892578125,285.04052734375,1.0,0.3127781748771667,0.0,0.0,1.0,1.0,-1.508635401725769,1.3010364909860073e-06,1.508634090423584,-0.3553988933563232,0.9471402168273926,0.9471402168273926,0.0,61.01790618896485,65.0,24266.794921875,0.0,352.64117431640625,0.0,282.4414367675781,284.0574645996094,296.7916259765625,298.4447937011719,293.1499938964844,293.1499938964844,282.1499938964844,32065.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952854752540588,1.0,0.0,0.0,3.59224271774292,3.5922653675079346,8.610425652477716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.7265625,0.0,1440.884765625,1895.4371337890625,0.0,902.8890380859376,0.8897720575332642,1.0,0.0,3.0,1.0,0.0
18042120,297.0980529785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.7278969287872314,0.1653909087181091,0.1504511386156082,297.0054626464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.8547270894050598,0.2725094556808471,0.2597589790821075,296.9945678710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.539188027381897,0.305630624294281,297.0412902832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.7998968958854675,0.221105545759201,0.2112095355987548,297.1527099609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.5424729585647583,0.0715274214744567,0.329956978559494,285.04266357421875,284.95001220703125,295.9804382324219,293.846923828125,296.8764343261719,297.15264892578125,285.04052734375,1.0,0.3127781748771667,0.0,0.0,1.0,1.0,-1.508635401725769,1.3010364909860073e-06,1.508634090423584,-0.3553988933563232,0.9471402168273926,0.9471402168273926,0.0,61.01790618896485,65.0,24266.794921875,0.0,352.64117431640625,0.0,282.4414367675781,284.0574645996094,296.7916259765625,298.4447937011719,293.1499938964844,293.1499938964844,282.1499938964844,32065.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952854752540588,1.0,0.0,0.0,3.59224271774292,3.5922653675079346,8.610425652477716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.7265625,0.0,1440.884765625,1895.4371337890625,0.0,902.8890380859376,0.8897720575332642,1.0,0.0,3.0,1.0,0.0
18042180,297.0951232910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.7241960167884827,0.1643959730863571,0.1498286873102188,297.0047912597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.8496403694152832,0.2705227434635162,0.2581783831119537,296.9757995605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.9990000128746032,0.5351458787918091,0.3094236850738525,297.0399475097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.794913113117218,0.2195238918066024,0.209971085190773,297.15167236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.5399457216262817,0.0714567154645919,0.3303022682666778,284.84735107421875,284.95001220703125,295.8753967285156,293.8494873046875,296.8505859375,297.1517944335937,284.852783203125,1.0,0.3141953945159912,0.0,0.0,1.0,1.0,-1.5094727277755735,1.30244347928965e-06,1.509471416473389,-0.3558050394058227,0.7991451621055603,0.7991451621055603,0.0,62.17021179199219,68.0,24737.537109375,0.0,356.0150146484375,0.0,282.15771484375,283.8736877441406,296.8976135253906,298.6413269042969,293.1499938964844,293.1499938964844,282.45001220703125,42155.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610175371170044,1.0,0.0,0.0,3.432584285736084,3.4326071739196777,7.86204850555805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4375,0.0,1347.78271484375,1895.4371337890625,0.0,986.9232177734376,0.8608105182647705,1.0,0.0,3.0,1.0,0.0
18042240,297.0951232910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.7241960167884827,0.1643959730863571,0.1498286873102188,297.0047912597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.8496403694152832,0.2705227434635162,0.2581783831119537,296.9757995605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.9990000128746032,0.5351458787918091,0.3094236850738525,297.0399475097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.794913113117218,0.2195238918066024,0.209971085190773,297.15167236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.5399457216262817,0.0714567154645919,0.3303022682666778,284.84735107421875,284.95001220703125,295.8753967285156,293.8494873046875,296.8505859375,297.1517944335937,284.852783203125,1.0,0.3141953945159912,0.0,0.0,1.0,1.0,-1.5094727277755735,1.30244347928965e-06,1.509471416473389,-0.3558050394058227,0.7991451621055603,0.7991451621055603,0.0,62.17021179199219,68.0,24737.537109375,0.0,356.0150146484375,0.0,282.15771484375,283.8736877441406,296.8976135253906,298.6413269042969,293.1499938964844,293.1499938964844,282.45001220703125,42155.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610175371170044,1.0,0.0,0.0,3.432584285736084,3.4326071739196777,7.86204850555805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4375,0.0,1347.78271484375,1895.4371337890625,0.0,986.9232177734376,0.8608105182647705,1.0,0.0,3.0,1.0,0.0
18042300,297.0946960449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.7215853333473206,0.1639846414327621,0.1493613123893737,297.0054931640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.8463284373283386,0.2696247100830078,0.2572186291217804,296.9650573730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.5328724384307861,0.312051922082901,297.0400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.7916107177734375,0.2187971174716949,0.2092019468545913,297.1508483886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.5378752946853638,0.071383886039257,0.330019861459732,284.99871826171875,284.95001220703125,295.8253479003906,293.849853515625,296.8385925292969,297.15087890625,285.0223999023437,1.0,0.3151361644268036,0.0,0.0,1.0,1.0,-1.5096514225006104,1.30243449802947e-06,1.5096502304077148,-0.3552053570747375,0.8866191506385803,0.8866191506385803,0.0,62.988094329833984,68.0,24111.359375,0.0,358.2050476074219,0.0,282.39569091796875,284.0594482421875,296.8059387207031,298.4246520996094,293.1499938964844,293.1499938964844,282.45001220703125,36030.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011334657669067,1.0,0.0,0.0,3.429807662963867,3.4298295974731445,7.849334338061453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.17724609375,0.0,1301.9300537109375,1895.4371337890625,0.0,935.1299438476562,0.8597404956817627,1.0,0.0,3.0,1.0,0.0
18042360,297.0966186523437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.7194198369979858,0.1638143509626388,0.1491592526435852,297.0086669921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.8434364199638367,0.2689914107322693,0.2565605938434601,296.9573059082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.9990000128746032,0.5308371782302856,0.3146185576915741,297.0422058105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.7887080907821655,0.2182882875204086,0.208676278591156,297.1508178710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.536081850528717,0.0713850483298301,0.3300434947013855,285.0471496582031,284.95001220703125,295.77703857421875,293.8496398925781,296.8278503417969,297.1508178710937,285.0450744628906,1.0,0.3162383139133453,0.0,0.0,1.0,1.0,-1.5110965967178345,1.3043242006460789e-06,1.5110952854156494,-0.3547064363956451,0.9474216103553772,0.9474216103553772,0.0,63.82052993774414,71.0,24251.38671875,0.0,361.0653991699219,0.0,282.4409484863281,284.06671142578125,296.80181884765625,298.45660400390625,293.1499938964844,293.1499938964844,282.1499938964844,31646.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955888032913208,1.0,0.0,0.0,3.5684890747070312,3.568511486053467,8.496929808643472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.36083984375,0.0,1412.5120849609375,1895.4371337890625,0.0,904.53564453125,0.8841841816902161,1.0,0.0,3.0,1.0,0.0
18042420,297.0931701660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.7138925790786743,0.1627467274665832,0.1484967023134231,297.0072021484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.8366414308547974,0.266962856054306,0.2549722492694855,296.9243469238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.9990000128746032,0.5247807502746582,0.3208015561103821,297.04022216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.7818402051925659,0.2166483551263809,0.2074092328548431,297.1482238769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.5316026210784912,0.0711254402995109,0.3296946585178375,284.8493957519531,284.95001220703125,295.68621826171875,293.84735107421875,296.80633544921875,297.1484375,284.8544921875,1.0,0.3187837898731231,0.0,0.0,1.0,1.0,-1.5138790607452393,1.3078458778181812e-06,1.5138778686523438,-0.3534703254699707,0.8003571629524231,0.8003571629524231,0.0,65.83738708496094,74.0,24732.552734375,0.0,367.6533203125,0.0,282.1578369140625,283.877685546875,296.89825439453125,298.6440734863281,293.1499938964844,293.1499938964844,282.45001220703125,41748.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109418272972107,1.0,0.0,0.0,3.424785852432251,3.424808979034424,7.826366186236555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.16015625,0.0,1337.102294921875,1895.4371337890625,0.0,991.4180297851562,0.8587275743484497,1.0,0.0,3.0,1.0,0.0
18042480,297.0931701660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.7138925790786743,0.1627467274665832,0.1484967023134231,297.0072021484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.8366414308547974,0.266962856054306,0.2549722492694855,296.9243469238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.9990000128746032,0.5247807502746582,0.3208015561103821,297.04022216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.7818402051925659,0.2166483551263809,0.2074092328548431,297.1482238769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.5316026210784912,0.0711254402995109,0.3296946585178375,284.8493957519531,284.95001220703125,295.68621826171875,293.84735107421875,296.80633544921875,297.1484375,284.8544921875,1.0,0.3187837898731231,0.0,0.0,1.0,1.0,-1.5138790607452393,1.3078458778181812e-06,1.5138778686523438,-0.3534703254699707,0.8003571629524231,0.8003571629524231,0.0,65.83738708496094,74.0,24732.552734375,0.0,367.6533203125,0.0,282.1578369140625,283.877685546875,296.89825439453125,298.6440734863281,293.1499938964844,293.1499938964844,282.45001220703125,41748.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109418272972107,1.0,0.0,0.0,3.424785852432251,3.424808979034424,7.826366186236555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.16015625,0.0,1337.102294921875,1895.4371337890625,0.0,991.4180297851562,0.8587275743484497,1.0,0.0,3.0,1.0,0.0
18042540,297.0942687988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.7074847221374512,0.1620941013097763,0.1477856338024139,297.0102844238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.8293401002883911,0.2653756141662597,0.2533275783061981,296.8958740234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.5187162756919861,0.3278246819972992,297.0419311523437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.7744153738021851,0.2153574526309967,0.2060854136943817,297.1460266113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.5263225436210632,0.0708633214235305,0.3286933898925781,285.0487670898437,284.95001220703125,295.6038818359375,293.8425598144531,296.7866516113281,297.1460876464844,285.0463562011719,1.0,0.3216329514980316,0.0,0.0,1.0,1.0,-1.5166898965835571,1.31162721572764e-06,1.516688585281372,-0.3526979088783264,0.9489967226982116,0.9489967226982116,0.0,68.15129852294922,62.0,24257.380859375,0.0,375.0465393066406,0.0,282.4411315917969,284.06939697265625,296.79547119140625,298.4521789550781,293.1499938964844,293.1499938964844,282.1499938964844,31479.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965127944946289,1.0,0.0,0.0,3.564661264419556,3.564683675765991,8.478710924464394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.77001953125,0.0,1407.249267578125,1895.4371337890625,0.0,909.5689697265624,0.8831191658973694,1.0,0.0,3.0,1.0,0.0
18042600,297.0942687988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.7074847221374512,0.1620941013097763,0.1477856338024139,297.0102844238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.8293401002883911,0.2653756141662597,0.2533275783061981,296.8958740234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.5187162756919861,0.3278246819972992,297.0419311523437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.7744153738021851,0.2153574526309967,0.2060854136943817,297.1460266113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.5263225436210632,0.0708633214235305,0.3286933898925781,285.0487670898437,284.95001220703125,295.6038818359375,293.8425598144531,296.7866516113281,297.1460876464844,285.0463562011719,1.0,0.3216329514980316,0.0,0.0,1.0,1.0,-1.5166898965835571,1.31162721572764e-06,1.516688585281372,-0.3526979088783264,0.9489967226982116,0.9489967226982116,0.0,68.15129852294922,62.0,24257.380859375,0.0,375.0465393066406,0.0,282.4411315917969,284.06939697265625,296.79547119140625,298.4521789550781,293.1499938964844,293.1499938964844,282.1499938964844,31479.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965127944946289,1.0,0.0,0.0,3.564661264419556,3.564683675765991,8.478710924464394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.77001953125,0.0,1407.249267578125,1895.4371337890625,0.0,909.5689697265624,0.8831191658973694,1.0,0.0,3.0,1.0,0.0
18042660,297.09051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.7080062627792358,0.1609625965356826,0.1469635218381881,297.00811767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.8295378684997559,0.2632935047149658,0.2515827417373657,296.8678283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.9990000128746032,0.5123299360275269,0.3253170549869537,297.0394897460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.7746145129203796,0.2136674672365188,0.2046643495559692,297.1424865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.5268744230270386,0.0704361274838447,0.3270315825939178,284.8417053222656,284.95001220703125,295.5308532714844,293.8352966308594,296.7673645019531,297.1427001953125,284.8457946777344,1.0,0.3189696967601776,0.0,0.0,1.0,1.0,-1.506908893585205,1.2961058928340208e-06,1.50690758228302,-0.3500413596630096,0.7943614721298218,0.7943614721298218,0.0,67.18533325195312,50.0,24585.89453125,0.0,367.6021423339844,0.0,282.1578674316406,283.8736572265625,296.88507080078125,298.6280517578125,293.1499938964844,293.1499938964844,282.45001220703125,42136.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117217540740967,1.0,0.0,0.0,3.4128992557525635,3.412922143936157,7.772133017169836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.73828125,0.0,1327.9644775390625,1895.4371337890625,0.0,996.0084228515624,0.8562384247779846,1.0,0.0,3.0,1.0,0.0
18042720,297.09051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.7080062627792358,0.1609625965356826,0.1469635218381881,297.00811767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.8295378684997559,0.2632935047149658,0.2515827417373657,296.8678283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.9990000128746032,0.5123299360275269,0.3253170549869537,297.0394897460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.7746145129203796,0.2136674672365188,0.2046643495559692,297.1424865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.5268744230270386,0.0704361274838447,0.3270315825939178,284.8417053222656,284.95001220703125,295.5308532714844,293.8352966308594,296.7673645019531,297.1427001953125,284.8457946777344,1.0,0.3189696967601776,0.0,0.0,1.0,1.0,-1.506908893585205,1.2961058928340208e-06,1.50690758228302,-0.3500413596630096,0.7943614721298218,0.7943614721298218,0.0,67.18533325195312,50.0,24585.89453125,0.0,367.6021423339844,0.0,282.1578674316406,283.8736572265625,296.88507080078125,298.6280517578125,293.1499938964844,293.1499938964844,282.45001220703125,42136.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117217540740967,1.0,0.0,0.0,3.4128992557525635,3.412922143936157,7.772133017169836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.73828125,0.0,1327.9644775390625,1895.4371337890625,0.0,996.0084228515624,0.8562384247779846,1.0,0.0,3.0,1.0,0.0
18042780,297.09149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.7143924832344055,0.1602635681629181,0.1459979116916656,297.0105895996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.8361403942108154,0.261656105518341,0.249670535326004,296.87603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.509393572807312,0.3147329092025757,297.0408935546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.7813065052032471,0.2123339176177978,0.2030789852142334,297.140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.5324311256408691,0.0701580345630645,0.3246965408325195,285.0269470214844,284.95001220703125,295.46807861328125,293.82550048828125,296.75048828125,297.140869140625,285.02276611328125,1.0,0.3122860491275787,0.0,0.0,1.0,1.0,-1.4860436916351318,1.2640631439353456e-06,1.4860424995422363,-0.3459075689315796,0.924250304698944,0.924250304698944,0.0,63.487037658691406,53.0,23815.775390625,0.0,347.8585510253906,0.0,282.4408569335937,284.0580749511719,296.7696228027344,298.4090270996094,293.1499938964844,293.1499938964844,282.1499938964844,32147.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595592737197876,1.0,0.0,0.0,3.525315999984741,3.5253381729125977,8.292574875667924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.0576171875,0.0,1370.9847412109375,1895.4371337890625,0.0,904.5571899414062,0.8747069835662842,1.0,0.0,3.0,1.0,0.0
18042840,297.09149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.7143924832344055,0.1602635681629181,0.1459979116916656,297.0105895996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.8361403942108154,0.261656105518341,0.249670535326004,296.87603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.509393572807312,0.3147329092025757,297.0408935546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.7813065052032471,0.2123339176177978,0.2030789852142334,297.140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.5324311256408691,0.0701580345630645,0.3246965408325195,285.0269470214844,284.95001220703125,295.46807861328125,293.82550048828125,296.75048828125,297.140869140625,285.02276611328125,1.0,0.3122860491275787,0.0,0.0,1.0,1.0,-1.4860436916351318,1.2640631439353456e-06,1.4860424995422363,-0.3459075689315796,0.924250304698944,0.924250304698944,0.0,63.487037658691406,53.0,23815.775390625,0.0,347.8585510253906,0.0,282.4408569335937,284.0580749511719,296.7696228027344,298.4090270996094,293.1499938964844,293.1499938964844,282.1499938964844,32147.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595592737197876,1.0,0.0,0.0,3.525315999984741,3.5253381729125977,8.292574875667924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.0576171875,0.0,1370.9847412109375,1895.4371337890625,0.0,904.5571899414062,0.8747069835662842,1.0,0.0,3.0,1.0,0.0
18042900,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.716994047164917,0.1598383039236068,0.1456846296787262,297.0109558105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.8388394713401794,0.260764479637146,0.2489064186811447,296.8860168457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.5086013078689575,0.3105611801147461,297.0409545898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.87969970703125,0.784048318862915,0.2116161435842514,0.2024523466825485,297.1407775878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.5349979400634766,0.0700886845588684,0.3241839408874511,284.8792419433594,284.95001220703125,295.4407958984375,293.81964111328125,296.74346923828125,297.1408386230469,284.8526306152344,1.0,0.3100854158401489,0.0,0.0,1.0,1.0,-1.4783697128295898,1.2525017609732458e-06,1.4783684015274048,-0.3445984125137329,0.8319289684295654,0.8319289684295654,0.0,62.06636428833008,53.0,24386.701171875,0.0,340.56842041015625,0.0,282.2000732421875,283.8730163574219,296.8535461425781,298.6116943359375,293.1499938964844,293.1499938964844,282.1499938964844,36373.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034928560256958,1.0,0.0,0.0,3.5213606357574463,3.52138352394104,8.273976845885045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.79248046875,0.0,1397.3978271484375,1895.4371337890625,0.0,948.4235229492188,0.8740661144256592,1.0,0.0,3.0,1.0,0.0
18042960,297.0885009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.7179892063140869,0.1591721475124359,0.145136758685112,297.0088195800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.83989018201828,0.2596193253993988,0.2478834837675094,296.8905639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.9990000128746032,0.5073124170303345,0.3080567121505737,297.0390319824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.7851148247718811,0.2106877714395523,0.2016190737485885,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8314514160156,0.5363503098487854,0.0699555650353431,0.3235539495944977,284.832763671875,284.95001220703125,295.4164123535156,293.8131408691406,296.7366943359375,297.14013671875,284.84063720703125,1.0,0.3083894550800323,0.0,0.0,1.0,1.0,-1.4717200994491575,1.2425384738889989e-06,1.4717189073562622,-0.3434606194496155,0.7639003396034241,0.7639003396034241,0.0,61.184383392333984,56.0,23926.865234375,0.0,335.1791381835937,0.0,282.15887451171875,283.8919677734375,296.8464660644531,298.5523986816406,293.1499938964844,293.1499938964844,282.45001220703125,44422.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074254512786865,1.0,0.0,0.0,3.2817111015319824,3.28173303604126,7.18611204320041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.783203125,0.0,1217.3907470703125,1895.4371337890625,0.0,970.9295043945312,0.8298832178115845,1.0,0.0,3.0,1.0,0.0
18043020,297.0907287597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.7188336253166199,0.1585828065872192,0.1443619430065155,297.0126342773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.840482234954834,0.2581315040588379,0.2462017387151718,296.9075012207031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.5056537985801697,0.3052833676338196,297.04168701171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.7857113480567932,0.2094843685626983,0.2002476900815963,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.5379275679588318,0.0699445009231567,0.3229377865791321,285.0305480957031,284.95001220703125,295.3767395019531,293.798095703125,296.7273254394531,297.1411437988281,285.0269775390625,1.0,0.3063752055168152,0.0,0.0,1.0,1.0,-1.463051438331604,1.2296675322431838e-06,1.4630502462387085,-0.3420664966106415,0.9020622968673706,0.9020622968673706,0.0,60.189720153808594,59.0,23387.65234375,0.0,328.60400390625,0.0,282.4395751953125,284.0778503417969,296.7342224121094,298.3421630859375,293.1499938964844,293.1499938964844,282.75,31823.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895339846611023,1.0,0.0,0.0,3.41672682762146,3.416748046875,7.789576557115652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.10107421875,0.0,1259.541748046875,1895.4371337890625,0.0,872.1929931640625,0.8502209782600403,1.0,0.0,3.0,1.0,0.0
18043080,297.0907287597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.7188336253166199,0.1585828065872192,0.1443619430065155,297.0126342773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.840482234954834,0.2581315040588379,0.2462017387151718,296.9075012207031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.5056537985801697,0.3052833676338196,297.04168701171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.7857113480567932,0.2094843685626983,0.2002476900815963,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.5379275679588318,0.0699445009231567,0.3229377865791321,285.0305480957031,284.95001220703125,295.3767395019531,293.798095703125,296.7273254394531,297.1411437988281,285.0269775390625,1.0,0.3063752055168152,0.0,0.0,1.0,1.0,-1.463051438331604,1.2296675322431838e-06,1.4630502462387085,-0.3420664966106415,0.9020622968673706,0.9020622968673706,0.0,60.189720153808594,59.0,23387.65234375,0.0,328.60400390625,0.0,282.4395751953125,284.0778503417969,296.7342224121094,298.3421630859375,293.1499938964844,293.1499938964844,282.75,31823.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895339846611023,1.0,0.0,0.0,3.41672682762146,3.416748046875,7.789576557115652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.10107421875,0.0,1259.541748046875,1895.4371337890625,0.0,872.1929931640625,0.8502209782600403,1.0,0.0,3.0,1.0,0.0
18043140,297.0962219238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.7188816666603088,0.1583726108074188,0.1441104114055633,297.0202331542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.8398646712303162,0.2571053504943847,0.2451485842466354,296.9223937988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.9990000128746032,0.5040093064308167,0.304687350988388,297.0476989746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.7851096987724304,0.2086775302886963,0.1994100958108902,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.5388657450675964,0.0701610445976257,0.3236726224422455,285.1773376464844,284.95001220703125,295.3500061035156,293.7802734375,296.7230224609375,297.14422607421875,285.1769104003906,1.0,0.305932879447937,0.0,0.0,1.0,1.0,-1.4606438875198364,1.2261197070984051e-06,1.460642695426941,-0.3417044579982757,1.0,1.0,0.0,59.966434478759766,62.0,22791.568359375,0.0,326.9217224121094,0.0,282.7413635253906,284.231689453125,296.7147216796875,298.2669372558594,293.1499938964844,293.1499938964844,282.45001220703125,30100.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724220871925354,1.0,0.0,0.0,3.6560308933258057,3.6560537815094,8.918934781831922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.4130859375,0.0,1495.67578125,1895.4371337890625,0.0,786.5896606445312,0.902031421661377,1.0,0.0,3.0,1.0,0.0
18043200,297.0962219238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.7188816666603088,0.1583726108074188,0.1441104114055633,297.0202331542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.8398646712303162,0.2571053504943847,0.2451485842466354,296.9223937988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.9990000128746032,0.5040093064308167,0.304687350988388,297.0476989746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.7851096987724304,0.2086775302886963,0.1994100958108902,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.5388657450675964,0.0701610445976257,0.3236726224422455,285.1773376464844,284.95001220703125,295.3500061035156,293.7802734375,296.7230224609375,297.14422607421875,285.1769104003906,1.0,0.305932879447937,0.0,0.0,1.0,1.0,-1.4606438875198364,1.2261197070984051e-06,1.460642695426941,-0.3417044579982757,1.0,1.0,0.0,59.966434478759766,62.0,22791.568359375,0.0,326.9217224121094,0.0,282.7413635253906,284.231689453125,296.7147216796875,298.2669372558594,293.1499938964844,293.1499938964844,282.45001220703125,30100.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724220871925354,1.0,0.0,0.0,3.6560308933258057,3.6560537815094,8.918934781831922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.4130859375,0.0,1495.67578125,1895.4371337890625,0.0,786.5896606445312,0.902031421661377,1.0,0.0,3.0,1.0,0.0
18043260,297.0940856933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.7164435386657715,0.1574416160583496,0.1435664594173431,297.0198974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.8366336226463318,0.2553563416004181,0.2438178360462188,296.9139099121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.9990000128746032,0.5001081228256226,0.3067763745784759,297.0473022460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.7818686962127686,0.2072846442461013,0.198362648487091,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.5377628207206726,0.0701540037989616,0.3242758810520172,284.9336853027344,284.95001220703125,295.3302917480469,293.7613220214844,296.7190246582031,297.1450500488281,284.9273986816406,1.0,0.3066643178462982,0.0,0.0,1.0,1.0,-1.4603687524795532,1.225686105499335e-06,1.4603674411773682,-0.3415990471839905,0.9505296349525452,0.9505296349525452,0.0,60.5882568359375,65.0,23626.15625,0.0,328.33837890625,0.0,282.4571533203125,283.96160888671875,296.8377685546875,298.5137939453125,293.1499938964844,293.1499938964844,282.1499938964844,33795.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935958027839661,1.0,0.0,0.0,3.76253080368042,3.7625553607940674,9.446118269806902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.5830078125,0.0,1645.001953125,1895.4371337890625,0.0,893.7678833007812,0.9283386468887328,1.0,0.0,3.0,1.0,0.0
18043320,297.0940856933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.7164435386657715,0.1574416160583496,0.1435664594173431,297.0198974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.8366336226463318,0.2553563416004181,0.2438178360462188,296.9139099121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.9990000128746032,0.5001081228256226,0.3067763745784759,297.0473022460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.7818686962127686,0.2072846442461013,0.198362648487091,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.5377628207206726,0.0701540037989616,0.3242758810520172,284.9336853027344,284.95001220703125,295.3302917480469,293.7613220214844,296.7190246582031,297.1450500488281,284.9273986816406,1.0,0.3066643178462982,0.0,0.0,1.0,1.0,-1.4603687524795532,1.225686105499335e-06,1.4603674411773682,-0.3415990471839905,0.9505296349525452,0.9505296349525452,0.0,60.5882568359375,65.0,23626.15625,0.0,328.33837890625,0.0,282.4571533203125,283.96160888671875,296.8377685546875,298.5137939453125,293.1499938964844,293.1499938964844,282.1499938964844,33795.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935958027839661,1.0,0.0,0.0,3.76253080368042,3.7625553607940674,9.446118269806902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.5830078125,0.0,1645.001953125,1895.4371337890625,0.0,893.7678833007812,0.9283386468887328,1.0,0.0,3.0,1.0,0.0
18043380,297.08575439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.7104452252388,0.1558122485876083,0.142243891954422,297.0124816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.8300759792327881,0.2528336346149444,0.2416029423475265,296.88189697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.9990000128746032,0.4935632646083832,0.3117609322071075,297.0408020019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.7751985788345337,0.2052255719900131,0.1965728551149368,297.1411437988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.5332834720611572,0.0696821063756942,0.322893738746643,284.7674560546875,284.95001220703125,295.3111267089844,293.7428894042969,296.7117004394531,297.1413879394531,284.7815246582031,1.0,0.3081247210502624,0.0,0.0,1.0,1.0,-1.4582985639572144,1.2225633554407975e-06,1.4582973718643188,-0.3411120176315307,0.75038743019104,0.75038743019104,0.0,62.06322860717773,53.0,23724.751953125,0.0,331.0303649902344,0.0,282.15771484375,283.8383483886719,296.81561279296875,298.5325012207031,293.1499938964844,293.1499938964844,282.45001220703125,48907.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613525390625,1.0,0.0,0.0,3.3451507091522217,3.3451740741729736,7.466630904673366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.17431640625,0.0,1308.22705078125,1895.4371337890625,0.0,1006.6876220703124,0.8476494550704956,1.0,0.0,3.0,1.0,0.0
18043440,297.08575439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.7104452252388,0.1558122485876083,0.142243891954422,297.0124816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.8300759792327881,0.2528336346149444,0.2416029423475265,296.88189697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.9990000128746032,0.4935632646083832,0.3117609322071075,297.0408020019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.7751985788345337,0.2052255719900131,0.1965728551149368,297.1411437988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.5332834720611572,0.0696821063756942,0.322893738746643,284.7674560546875,284.95001220703125,295.3111267089844,293.7428894042969,296.7117004394531,297.1413879394531,284.7815246582031,1.0,0.3081247210502624,0.0,0.0,1.0,1.0,-1.4582985639572144,1.2225633554407975e-06,1.4582973718643188,-0.3411120176315307,0.75038743019104,0.75038743019104,0.0,62.06322860717773,53.0,23724.751953125,0.0,331.0303649902344,0.0,282.15771484375,283.8383483886719,296.81561279296875,298.5325012207031,293.1499938964844,293.1499938964844,282.45001220703125,48907.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613525390625,1.0,0.0,0.0,3.3451507091522217,3.3451740741729736,7.466630904673366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.17431640625,0.0,1308.22705078125,1895.4371337890625,0.0,1006.6876220703124,0.8476494550704956,1.0,0.0,3.0,1.0,0.0
18043500,297.0852355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.7100086212158203,0.155326634645462,0.1416121423244476,297.0124206542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.8295968174934387,0.2519076764583587,0.2405146211385727,296.8721618652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.9990000128746032,0.4907622337341308,0.310933917760849,297.0404663085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.7746930122375488,0.2044599652290344,0.1956741362810135,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.5330328345298767,0.0694648548960685,0.3216665983200073,284.9491577148437,284.95001220703125,295.3017578125,293.7338562011719,296.7081604003906,297.13970947265625,284.97509765625,1.0,0.3067440092563629,0.0,0.0,1.0,1.0,-1.4526946544647217,1.2141715615143769e-06,1.4526934623718262,-0.3398747742176056,0.8376757502555847,0.8376757502555847,0.0,61.71503448486328,53.0,23084.685546875,0.0,327.54296875,0.0,282.3922424316406,284.0463562011719,296.6820373535156,298.2605895996094,293.1499938964844,293.1499938964844,282.45001220703125,39182.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018790006637573,1.0,0.0,0.0,3.301626920700073,3.3016483783721924,7.273598043866514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.51904296875,0.0,1200.5665283203125,1895.4371337890625,0.0,939.3135986328124,0.8353281021118164,1.0,0.0,3.0,1.0,0.0
18043560,297.0873718261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.7123481035232544,0.1551156342029571,0.1412888318300247,297.0152282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.8318952322006226,0.2512791156768799,0.2397717237472534,296.8736877441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.489062488079071,0.3072271943092346,297.04254150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.7770114541053772,0.2039438933134079,0.1950525641441345,297.13934326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.5350490212440491,0.0693648755550384,0.3207785189151764,284.99737548828125,284.95001220703125,295.2925109863281,293.7249450683594,296.7055053710937,297.13934326171875,284.9945983886719,1.0,0.3043273091316223,0.0,0.0,1.0,1.0,-1.445154070854187,1.2029742038066615e-06,1.4451528787612915,-0.3382907509803772,0.8821678757667542,0.8821678757667542,0.0,60.46264266967773,56.0,23097.2734375,0.0,320.9591979980469,0.0,282.43963623046875,284.0513000488281,296.6539001464844,298.2549743652344,293.1499938964844,293.1499938964844,282.75,33507.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931407809257507,1.0,0.0,0.0,3.4276909828186035,3.4277124404907227,7.839649356355949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.80078125,0.0,1282.1024169921875,1895.4371337890625,0.0,891.326416015625,0.8540681600570679,1.0,0.0,3.0,1.0,0.0
18043620,297.093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.7141180038452148,0.1548797786235809,0.1409764885902404,297.0225830078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.833235502243042,0.2502645850181579,0.2386897355318069,296.8883361816406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.9990000128746032,0.486933559179306,0.3042636513710022,297.04840087890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.7783765196800232,0.2031330168247223,0.1941710710525512,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.5369014739990234,0.0693908557295799,0.3203695714473724,285.14862060546875,284.95001220703125,295.2743530273437,293.7074890136719,296.7021179199219,297.14080810546875,285.1473693847656,1.0,0.3026984930038452,0.0,0.0,1.0,1.0,-1.4383666515350342,1.1929694210266462e-06,1.438365459442139,-0.3369036614894867,1.0,1.0,0.0,59.45773315429688,59.0,22449.796875,0.0,315.385986328125,0.0,282.7413024902344,284.2086486816406,296.6231384277344,298.15606689453125,293.1499938964844,293.1499938964844,282.45001220703125,30139.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571827232837677,1.0,0.0,0.0,3.658658027648926,3.658681154251098,8.931757520258543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.94775390625,0.0,1498.86572265625,1895.4371337890625,0.0,783.76318359375,0.9025970101356506,1.0,0.0,3.0,1.0,0.0
