time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043680,297.093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.7141180038452148,0.1548797786235809,0.1409764885902404,297.0225830078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.833235502243042,0.2502645850181579,0.2386897355318069,296.8883361816406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.9990000128746032,0.486933559179306,0.3042636513710022,297.04840087890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.7783765196800232,0.2031330168247223,0.1941710710525512,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.5369014739990234,0.0693908557295799,0.3203695714473724,285.14862060546875,284.95001220703125,295.2743530273437,293.7074890136719,296.7021179199219,297.14080810546875,285.1473693847656,1.0,0.3026984930038452,0.0,0.0,1.0,1.0,-1.4383666515350342,1.1929694210266462e-06,1.438365459442139,-0.3369036614894867,1.0,1.0,0.0,59.45773315429688,59.0,22449.796875,0.0,315.385986328125,0.0,282.7413024902344,284.2086486816406,296.6231384277344,298.15606689453125,293.1499938964844,293.1499938964844,282.45001220703125,30139.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571827232837677,1.0,0.0,0.0,3.658658027648926,3.658681154251098,8.931757520258543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.94775390625,0.0,1498.86572265625,1895.4371337890625,0.0,783.76318359375,0.9025970101356506,1.0,0.0,3.0,1.0,0.0
18043740,297.0912170410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.7128532528877258,0.1539416909217834,0.1404015719890594,297.0223388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.8314647674560547,0.2485520541667938,0.2373653650283813,296.8842468261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.4830443263053894,0.3046502470970154,297.0481262207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.90435791015625,0.7766016125679016,0.2017615437507629,0.1931162625551223,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.5366144180297852,0.0692897215485572,0.3203596770763397,284.9042053222656,284.95001220703125,295.25665283203125,293.6904602050781,296.6981811523437,297.14117431640625,284.89923095703125,1.0,0.3024903237819671,0.0,0.0,1.0,1.0,-1.4352729320526123,1.1883812476298772e-06,1.4352717399597168,-0.3361676335334778,0.9187740683555604,0.9187740683555604,0.0,59.52198028564453,47.0,23186.828125,0.0,314.13592529296875,0.0,282.4565734863281,283.9440002441406,296.7543640136719,298.40203857421875,293.1499938964844,293.1499938964844,282.1499938964844,35094.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903223752975464,1.0,0.0,0.0,3.73125672340393,3.731281280517578,9.289739750784064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.0654296875,0.0,1618.5341796875,1895.4371337890625,0.0,876.3419799804688,0.9218646287918092,1.0,0.0,3.0,1.0,0.0
18043800,297.0912170410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.7128532528877258,0.1539416909217834,0.1404015719890594,297.0223388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.8314647674560547,0.2485520541667938,0.2373653650283813,296.8842468261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.4830443263053894,0.3046502470970154,297.0481262207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.90435791015625,0.7766016125679016,0.2017615437507629,0.1931162625551223,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.5366144180297852,0.0692897215485572,0.3203596770763397,284.9042053222656,284.95001220703125,295.25665283203125,293.6904602050781,296.6981811523437,297.14117431640625,284.89923095703125,1.0,0.3024903237819671,0.0,0.0,1.0,1.0,-1.4352729320526123,1.1883812476298772e-06,1.4352717399597168,-0.3361676335334778,0.9187740683555604,0.9187740683555604,0.0,59.52198028564453,47.0,23186.828125,0.0,314.13592529296875,0.0,282.4565734863281,283.9440002441406,296.7543640136719,298.40203857421875,293.1499938964844,293.1499938964844,282.1499938964844,35094.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903223752975464,1.0,0.0,0.0,3.73125672340393,3.731281280517578,9.289739750784064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.0654296875,0.0,1618.5341796875,1895.4371337890625,0.0,876.3419799804688,0.9218646287918092,1.0,0.0,3.0,1.0,0.0
18043860,297.0838317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.71571946144104,0.152370199561119,0.138978973031044,297.0155944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.8347774147987366,0.2461341470479965,0.2350893765687942,296.8718566894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7639465332031,0.9990000128746032,0.4781613349914551,0.2979030609130859,297.04229736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.7799538373947144,0.199782907962799,0.1912454813718795,297.13775634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.5400691032409668,0.0688177570700645,0.318180114030838,284.7602233886719,284.95001220703125,295.2393798828125,293.6737976074219,296.6911926269531,297.1379089355469,284.777587890625,1.0,0.2973798513412475,0.0,0.0,1.0,1.0,-1.4178810119628906,1.162975877377903e-06,1.4178798198699951,-0.332432359457016,0.7203353047370911,0.7203353047370911,0.0,57.23770523071289,50.0,22933.53515625,0.0,300.7983703613281,0.0,282.1584167480469,283.858642578125,296.7342529296875,298.4068908691406,293.1499938964844,293.1499938964844,282.45001220703125,51710.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608002245426178,1.0,0.0,0.0,3.1903228759765625,3.190345525741577,6.791451028220763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.19287109375,0.0,1182.112548828125,1895.4371337890625,0.0,974.266845703125,0.8176117539405823,1.0,0.0,3.0,1.0,0.0
18043920,297.0838317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.71571946144104,0.152370199561119,0.138978973031044,297.0155944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.8347774147987366,0.2461341470479965,0.2350893765687942,296.8718566894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7639465332031,0.9990000128746032,0.4781613349914551,0.2979030609130859,297.04229736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.7799538373947144,0.199782907962799,0.1912454813718795,297.13775634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.5400691032409668,0.0688177570700645,0.318180114030838,284.7602233886719,284.95001220703125,295.2393798828125,293.6737976074219,296.6911926269531,297.1379089355469,284.777587890625,1.0,0.2973798513412475,0.0,0.0,1.0,1.0,-1.4178810119628906,1.162975877377903e-06,1.4178798198699951,-0.332432359457016,0.7203353047370911,0.7203353047370911,0.0,57.23770523071289,50.0,22933.53515625,0.0,300.7983703613281,0.0,282.1584167480469,283.858642578125,296.7342529296875,298.4068908691406,293.1499938964844,293.1499938964844,282.45001220703125,51710.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608002245426178,1.0,0.0,0.0,3.1903228759765625,3.190345525741577,6.791451028220763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.19287109375,0.0,1182.112548828125,1895.4371337890625,0.0,974.266845703125,0.8176117539405823,1.0,0.0,3.0,1.0,0.0
18043980,297.0867004394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.7177202105522156,0.1517820209264755,0.1381259858608245,297.0194091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.836775541305542,0.2447355240583419,0.2334084063768386,296.8890380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.4762687087059021,0.29352006316185,297.0450744628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.7819540500640869,0.1986339092254638,0.1898517459630966,297.1379699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.5423465967178345,0.0686736926436424,0.3167042732238769,284.99322509765625,284.95001220703125,295.2224426269531,293.65753173828125,296.6867370605469,297.13787841796875,284.99041748046875,1.0,0.2946172952651977,0.0,0.0,1.0,1.0,-1.406124234199524,1.1460605264801416e-06,1.406123161315918,-0.3300374746322632,0.8511115908622742,0.8511115908622742,0.0,55.76954650878906,53.0,22392.427734375,0.0,292.1275329589844,0.0,282.4379272460937,284.06817626953125,296.5744323730469,298.12969970703125,293.1499938964844,293.1499938964844,282.75,33623.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585120439529419,1.0,0.0,0.0,3.284917116165161,3.2849373817443848,7.200159757303481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.77587890625,0.0,1147.6580810546875,1895.4371337890625,0.0,849.30517578125,0.8224233984947205,1.0,0.0,3.0,1.0,0.0
18044040,297.0867004394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.7177202105522156,0.1517820209264755,0.1381259858608245,297.0194091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.836775541305542,0.2447355240583419,0.2334084063768386,296.8890380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.4762687087059021,0.29352006316185,297.0450744628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.7819540500640869,0.1986339092254638,0.1898517459630966,297.1379699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.5423465967178345,0.0686736926436424,0.3167042732238769,284.99322509765625,284.95001220703125,295.2224426269531,293.65753173828125,296.6867370605469,297.13787841796875,284.99041748046875,1.0,0.2946172952651977,0.0,0.0,1.0,1.0,-1.406124234199524,1.1460605264801416e-06,1.406123161315918,-0.3300374746322632,0.8511115908622742,0.8511115908622742,0.0,55.76954650878906,53.0,22392.427734375,0.0,292.1275329589844,0.0,282.4379272460937,284.06817626953125,296.5744323730469,298.12969970703125,293.1499938964844,293.1499938964844,282.75,33623.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585120439529419,1.0,0.0,0.0,3.284917116165161,3.2849373817443848,7.200159757303481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.77587890625,0.0,1147.6580810546875,1895.4371337890625,0.0,849.30517578125,0.8224233984947205,1.0,0.0,3.0,1.0,0.0
18044100,297.0893249511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.7183415293693542,0.1516326516866684,0.1379542499780655,297.0227966308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.8372023701667786,0.244213655591011,0.2328659743070602,296.8983459472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.9990000128746032,0.475489467382431,0.2923615872859955,297.0477905273437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.7823873162269592,0.198214590549469,0.1894094049930572,297.1391906738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.5432385206222534,0.0687192603945732,0.3167078197002411,285.0914001464844,284.95001220703125,295.214111328125,293.6495056152344,296.68560791015625,297.1390380859375,285.1136169433594,1.0,0.293902188539505,0.0,0.0,1.0,1.0,-1.4033483266830444,1.1420709142839769e-06,1.403347134590149,-0.3294283449649811,0.9420841336250304,0.9420841336250304,0.0,55.39145660400391,53.0,21753.56640625,0.0,290.0232849121094,0.0,282.6899108886719,284.207275390625,296.52508544921875,297.9757995605469,293.1499938964844,293.1499938964844,282.75,30521.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705801248550415,1.0,0.0,0.0,3.3896560668945312,3.389676570892334,7.666631063329987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.0439453125,0.0,1224.289306640625,1895.4371337890625,0.0,777.8690185546875,0.8448308110237122,1.0,0.0,3.0,1.0,0.0
18044160,297.0927124023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.7186663746833801,0.1515764445066452,0.1378733515739441,297.0270690917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.8372502326965332,0.2438079267740249,0.2324414849281311,296.9075012207031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.9990000128746032,0.4747602641582489,0.2917754650115967,297.0513000488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.7824448347091675,0.1978960335254669,0.1890703290700912,297.1409912109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.5439400672912598,0.0688319951295852,0.3170583248138428,285.13641357421875,284.95001220703125,295.2058410644531,293.6415405273437,296.6849975585937,297.14080810546875,285.1337280273437,1.0,0.2935769259929657,0.0,0.0,1.0,1.0,-1.4020503759384155,1.1401958772694345e-06,1.40204918384552,-0.3291148543357849,1.0,1.0,0.0,55.20306015014648,56.0,21870.1171875,0.0,289.0143127441406,0.0,282.73980712890625,284.2104797363281,296.5536499023437,298.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,28598.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563166618347168,1.0,0.0,0.0,3.5593912601470947,3.559412956237793,8.453659461338248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.45751953125,0.0,1380.671875,1895.4371337890625,0.0,743.7042236328125,0.8794417977333069,1.0,0.0,3.0,1.0,0.0
18044220,297.09100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.7167943716049194,0.1506468653678894,0.1373140066862106,297.02685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.8347656726837158,0.242160677909851,0.2311866581439972,296.90313720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.4710995852947235,0.2929707169532776,297.0511779785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.7799461483955383,0.1965769529342651,0.1880736351013183,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.5432913899421692,0.0687954947352409,0.3174422085285187,284.8874816894531,284.95001220703125,295.1895751953125,293.6258850097656,296.6820068359375,297.14178466796875,284.8831481933594,1.0,0.2938523292541504,0.0,0.0,1.0,1.0,-1.4005722999572754,1.1380253681636532e-06,1.40057110786438,-0.3286723792552948,0.8870202898979187,0.8870202898979187,0.0,55.52357864379883,59.0,22575.970703125,0.0,289.1422119140625,0.0,282.4570617675781,283.9448547363281,296.6939697265625,298.3034362792969,293.1499938964844,293.1499938964844,282.1499938964844,35522.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825556516647339,1.0,0.0,0.0,3.630216598510742,3.630240201950073,8.793430765763333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.70703125,0.0,1507.7197265625,1895.4371337890625,0.0,836.2664794921875,0.8992432355880737,1.0,0.0,3.0,1.0,0.0
18044280,297.09100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.7167943716049194,0.1506468653678894,0.1373140066862106,297.02685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.8347656726837158,0.242160677909851,0.2311866581439972,296.90313720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.4710995852947235,0.2929707169532776,297.0511779785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.7799461483955383,0.1965769529342651,0.1880736351013183,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.5432913899421692,0.0687954947352409,0.3174422085285187,284.8874816894531,284.95001220703125,295.1895751953125,293.6258850097656,296.6820068359375,297.14178466796875,284.8831481933594,1.0,0.2938523292541504,0.0,0.0,1.0,1.0,-1.4005722999572754,1.1380253681636532e-06,1.40057110786438,-0.3286723792552948,0.8870202898979187,0.8870202898979187,0.0,55.52357864379883,59.0,22575.970703125,0.0,289.1422119140625,0.0,282.4570617675781,283.9448547363281,296.6939697265625,298.3034362792969,293.1499938964844,293.1499938964844,282.1499938964844,35522.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825556516647339,1.0,0.0,0.0,3.630216598510742,3.630240201950073,8.793430765763333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.70703125,0.0,1507.7197265625,1895.4371337890625,0.0,836.2664794921875,0.8992432355880737,1.0,0.0,3.0,1.0,0.0
18044340,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.7112714052200317,0.1491548418998718,0.1360610127449035,297.0209350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.8287681937217712,0.2398875951766967,0.2291467487812042,296.87762451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.9990000128746032,0.4651002585887909,0.297192245721817,297.04608154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.7738407850265503,0.1947169005870819,0.1864190101623535,297.1387023925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.5391287803649902,0.0683652982115745,0.3160841763019562,284.7758178710937,284.95001220703125,295.17352294921875,293.6104431152344,296.6760559082031,297.13885498046875,284.7967529296875,1.0,0.2949992418289184,0.0,0.0,1.0,1.0,-1.3980704545974731,1.1344042150085445e-06,1.3980693817138672,-0.3280290365219116,0.7081988453865051,0.7081988453865051,0.0,56.704627990722656,47.0,22436.89453125,0.0,290.8768310546875,0.0,282.1596069335937,283.8958435058594,296.6747131347656,298.3114013671875,293.1499938964844,293.1499938964844,282.45001220703125,51571.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009476184844971,1.0,0.0,0.0,3.054370880126953,3.0543923377990723,6.224963726708665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.58837890625,0.0,1063.47216796875,1895.4371337890625,0.0,934.089599609375,0.7897213101387024,1.0,0.0,3.0,1.0,0.0
18044400,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.7112714052200317,0.1491548418998718,0.1360610127449035,297.0209350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.8287681937217712,0.2398875951766967,0.2291467487812042,296.87762451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.9990000128746032,0.4651002585887909,0.297192245721817,297.04608154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.7738407850265503,0.1947169005870819,0.1864190101623535,297.1387023925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.5391287803649902,0.0683652982115745,0.3160841763019562,284.7758178710937,284.95001220703125,295.17352294921875,293.6104431152344,296.6760559082031,297.13885498046875,284.7967529296875,1.0,0.2949992418289184,0.0,0.0,1.0,1.0,-1.3980704545974731,1.1344042150085445e-06,1.3980693817138672,-0.3280290365219116,0.7081988453865051,0.7081988453865051,0.0,56.704627990722656,47.0,22436.89453125,0.0,290.8768310546875,0.0,282.1596069335937,283.8958435058594,296.6747131347656,298.3114013671875,293.1499938964844,293.1499938964844,282.45001220703125,51571.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009476184844971,1.0,0.0,0.0,3.054370880126953,3.0543923377990723,6.224963726708665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.58837890625,0.0,1063.47216796875,1895.4371337890625,0.0,934.089599609375,0.7897213101387024,1.0,0.0,3.0,1.0,0.0
18044460,297.0873413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.7141330242156982,0.148586168885231,0.1352456212043762,297.0248413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.8316434621810913,0.2385733127593994,0.2275697886943817,296.8751525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.4611592292785644,0.2918762564659118,297.0489807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.7767247557640076,0.1936319321393966,0.1851052790880203,297.1379699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.5419159531593323,0.0681327804923057,0.3143270015716553,284.9965209960937,284.95001220703125,295.15771484375,293.59521484375,296.67138671875,297.137939453125,284.9924621582031,1.0,0.2909725308418274,0.0,0.0,1.0,1.0,-1.3851377964019775,1.1160298072354635e-06,1.385136604309082,-0.3252228498458862,0.8387801647186279,0.8387801647186279,0.0,54.959716796875,35.0,21987.029296875,0.0,281.2253723144531,0.0,282.43670654296875,284.081298828125,296.520263671875,298.051513671875,293.1499938964844,293.1499938964844,282.75,33089.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579937219619751,1.0,0.0,0.0,3.1990270614624023,3.1990463733673096,6.828560117355664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.4921875,0.0,1067.848388671875,1895.4371337890625,0.0,823.1511840820312,0.802846372127533,1.0,0.0,3.0,1.0,0.0
18044520,297.0873413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.7141330242156982,0.148586168885231,0.1352456212043762,297.0248413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.8316434621810913,0.2385733127593994,0.2275697886943817,296.8751525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.4611592292785644,0.2918762564659118,297.0489807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.7767247557640076,0.1936319321393966,0.1851052790880203,297.1379699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.5419159531593323,0.0681327804923057,0.3143270015716553,284.9965209960937,284.95001220703125,295.15771484375,293.59521484375,296.67138671875,297.137939453125,284.9924621582031,1.0,0.2909725308418274,0.0,0.0,1.0,1.0,-1.3851377964019775,1.1160298072354635e-06,1.385136604309082,-0.3252228498458862,0.8387801647186279,0.8387801647186279,0.0,54.959716796875,35.0,21987.029296875,0.0,281.2253723144531,0.0,282.43670654296875,284.081298828125,296.520263671875,298.051513671875,293.1499938964844,293.1499938964844,282.75,33089.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579937219619751,1.0,0.0,0.0,3.1990270614624023,3.1990463733673096,6.828560117355664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.4921875,0.0,1067.848388671875,1895.4371337890625,0.0,823.1511840820312,0.802846372127533,1.0,0.0,3.0,1.0,0.0
18044580,297.0928039550781,297.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.7246765494346619,0.1483284085988998,0.1348255425691604,297.0316772460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.8433136940002441,0.2376314401626587,0.2264690548181533,296.90509033203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.9990000128746032,0.4606534838676452,0.2778449654579162,297.0545349121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.7885596752166748,0.19287671148777,0.1841844171285629,297.1401672363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.5525642037391663,0.0682038515806198,0.3135713934898376,285.1197814941406,284.95001220703125,295.14208984375,293.5802001953125,296.6684875488281,297.1399841308594,285.1142272949219,1.0,0.2832294404506683,0.0,0.0,1.0,1.0,-1.3644596338272097,1.087140276467835e-06,1.3644585609436035,-0.3209285736083984,1.0,1.0,0.0,50.707706451416016,38.0,21311.982421875,0.0,262.7251281738281,0.0,282.7391357421875,284.2041320800781,296.49298095703125,297.9580993652344,293.1499938964844,293.1499938964844,282.45001220703125,27908.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558297336101532,1.0,0.0,0.0,3.4874911308288574,3.487512350082397,8.11557981705846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.185546875,0.0,1301.9295654296875,1895.4371337890625,0.0,722.0620727539062,0.862993597984314,1.0,0.0,3.0,1.0,0.0
18044640,297.0928039550781,297.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.7246765494346619,0.1483284085988998,0.1348255425691604,297.0316772460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.8433136940002441,0.2376314401626587,0.2264690548181533,296.90509033203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.9990000128746032,0.4606534838676452,0.2778449654579162,297.0545349121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.7885596752166748,0.19287671148777,0.1841844171285629,297.1401672363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.5525642037391663,0.0682038515806198,0.3135713934898376,285.1197814941406,284.95001220703125,295.14208984375,293.5802001953125,296.6684875488281,297.1399841308594,285.1142272949219,1.0,0.2832294404506683,0.0,0.0,1.0,1.0,-1.3644596338272097,1.087140276467835e-06,1.3644585609436035,-0.3209285736083984,1.0,1.0,0.0,50.707706451416016,38.0,21311.982421875,0.0,262.7251281738281,0.0,282.7391357421875,284.2041320800781,296.49298095703125,297.9580993652344,293.1499938964844,293.1499938964844,282.45001220703125,27908.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558297336101532,1.0,0.0,0.0,3.4874911308288574,3.487512350082397,8.11557981705846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.185546875,0.0,1301.9295654296875,1895.4371337890625,0.0,722.0620727539062,0.862993597984314,1.0,0.0,3.0,1.0,0.0
18044700,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.7288731336593628,0.1480071991682052,0.1346124857664108,297.03289794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.8481382131576538,0.2369720637798309,0.2259296476840973,296.9238586425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.9990000128746032,0.4609629511833191,0.2722695171833038,297.0556030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.7934126853942871,0.1923529207706451,0.1837446391582489,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.5573093891143799,0.0682705789804458,0.313672661781311,284.96026611328125,284.95001220703125,295.13433837890625,293.5727233886719,296.6672668457031,297.141357421875,284.9250183105469,1.0,0.2805639803409576,0.0,0.0,1.0,1.0,-1.356452465057373,1.0761126532088383e-06,1.356451392173767,-0.3193250000476837,0.9288851022720336,0.9288851022720336,0.0,49.075439453125,38.0,21981.98828125,0.0,255.7296600341797,0.0,282.4999084472656,283.9900207519531,296.6091613769531,298.2044982910156,293.1499938964844,293.1499938964844,282.45001220703125,30692.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682133436203003,1.0,0.0,0.0,3.584627628326416,3.584650039672852,8.573958893975941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.01318359375,0.0,1422.644775390625,1895.4371337890625,0.0,766.8001098632812,0.8851979970932007,1.0,0.0,3.0,1.0,0.0
18044760,297.0908508300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.7311326265335083,0.1473719924688339,0.1341240406036377,297.0308532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.8508579730987549,0.2359813153743744,0.2250885963439941,296.9356384277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.9990000128746032,0.4606752395629883,0.2685700058937073,297.053955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.7961299419403076,0.1915539503097534,0.1830622106790542,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.5603833794593811,0.0682397782802581,0.3135476410388946,284.8563232421875,284.95001220703125,295.1266174316406,293.5653076171875,296.6653747558594,297.1416931152344,284.8525085449219,1.0,0.2784562706947326,0.0,0.0,1.0,1.0,-1.3494460582733154,1.066504410118796e-06,1.3494449853897097,-0.3178766667842865,0.8409743905067444,0.8409743905067444,0.0,47.9832763671875,41.0,21745.29296875,0.0,250.44058227539065,0.0,282.4580993652344,283.9369812011719,296.6245422363281,298.1903991699219,293.1499938964844,293.1499938964844,282.75,37387.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759955048561096,1.0,0.0,0.0,3.5139355659484863,3.51395845413208,8.239121029873786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.064453125,0.0,1396.985595703125,1895.4371337890625,0.0,803.7765502929688,0.8741946220397949,1.0,0.0,3.0,1.0,0.0
18044820,297.091796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.7334771752357483,0.1466712802648544,0.1332559734582901,297.03277587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.8535743951797485,0.2345844805240631,0.2235110700130462,296.9615173339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.4605714678764343,0.2640751302242279,297.0554504394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.7988162040710449,0.1904218643903732,0.1817741692066192,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.5642141699790955,0.0683299377560615,0.3134324550628662,285.0401611328125,284.95001220703125,295.1112365722656,293.5505065917969,296.66265869140625,297.1434631347656,285.0387878417969,1.0,0.2757321894168854,0.0,0.0,1.0,1.0,-1.3394266366958618,1.0528663096920354e-06,1.339425563812256,-0.3158140778541565,0.9696254134178162,0.9696254134178162,0.0,46.65116500854492,44.0,21063.306640625,0.0,243.4858856201172,0.0,282.74176025390625,284.1316223144531,296.5048522949219,297.9780578613281,293.1499938964844,293.1499938964844,282.45001220703125,31462.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622727274894714,1.0,0.0,0.0,3.625718832015991,3.625741720199585,8.771654620431946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.48876953125,0.0,1472.59423828125,1895.4371337890625,0.0,739.6842651367188,0.8969482779502869,1.0,0.0,3.0,1.0,0.0
18044880,297.091796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.7334771752357483,0.1466712802648544,0.1332559734582901,297.03277587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.8535743951797485,0.2345844805240631,0.2235110700130462,296.9615173339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.4605714678764343,0.2640751302242279,297.0554504394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.7988162040710449,0.1904218643903732,0.1817741692066192,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.5642141699790955,0.0683299377560615,0.3134324550628662,285.0401611328125,284.95001220703125,295.1112365722656,293.5505065917969,296.66265869140625,297.1434631347656,285.0387878417969,1.0,0.2757321894168854,0.0,0.0,1.0,1.0,-1.3394266366958618,1.0528663096920354e-06,1.339425563812256,-0.3158140778541565,0.9696254134178162,0.9696254134178162,0.0,46.65116500854492,44.0,21063.306640625,0.0,243.4858856201172,0.0,282.74176025390625,284.1316223144531,296.5048522949219,297.9780578613281,293.1499938964844,293.1499938964844,282.45001220703125,31462.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622727274894714,1.0,0.0,0.0,3.625718832015991,3.625741720199585,8.771654620431946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.48876953125,0.0,1472.59423828125,1895.4371337890625,0.0,739.6842651367188,0.8969482779502869,1.0,0.0,3.0,1.0,0.0
18044940,297.0896301269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.7333834171295166,0.1456754356622696,0.1325372755527496,297.0315246582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.8532173037528992,0.2328995466232299,0.2221112996339798,296.9700012207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.9990000128746032,0.4589959383010864,0.2627597749233246,297.05438232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.798468828201294,0.1890574842691421,0.1806395351886749,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.5655882358551025,0.0683280006051063,0.3137215077877044,284.8251342773437,284.95001220703125,295.095947265625,293.5357971191406,296.6595458984375,297.1443786621094,284.8275756835937,1.0,0.2746887505054474,0.0,0.0,1.0,1.0,-1.3342891931533811,1.0458926453793538e-06,1.3342881202697754,-0.3146978616714477,0.804360032081604,0.804360032081604,0.0,46.23164367675781,47.0,21457.55078125,0.0,240.553451538086,0.0,282.4579162597656,283.9219970703125,296.5871887207031,298.1425170898437,293.1499938964844,293.1499938964844,282.75,42012.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778746604919434,1.0,0.0,0.0,3.492175340652466,3.492198944091797,8.137394615914673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.494140625,0.0,1407.6103515625,1895.4371337890625,0.0,812.9581909179688,0.8729628324508667,1.0,0.0,3.0,1.0,0.0
18045000,297.0896301269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.7333834171295166,0.1456754356622696,0.1325372755527496,297.0315246582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.8532173037528992,0.2328995466232299,0.2221112996339798,296.9700012207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.9990000128746032,0.4589959383010864,0.2627597749233246,297.05438232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.798468828201294,0.1890574842691421,0.1806395351886749,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.5655882358551025,0.0683280006051063,0.3137215077877044,284.8251342773437,284.95001220703125,295.095947265625,293.5357971191406,296.6595458984375,297.1443786621094,284.8275756835937,1.0,0.2746887505054474,0.0,0.0,1.0,1.0,-1.3342891931533811,1.0458926453793538e-06,1.3342881202697754,-0.3146978616714477,0.804360032081604,0.804360032081604,0.0,46.23164367675781,47.0,21457.55078125,0.0,240.553451538086,0.0,282.4579162597656,283.9219970703125,296.5871887207031,298.1425170898437,293.1499938964844,293.1499938964844,282.75,42012.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778746604919434,1.0,0.0,0.0,3.492175340652466,3.492198944091797,8.137394615914673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.494140625,0.0,1407.6103515625,1895.4371337890625,0.0,812.9581909179688,0.8729628324508667,1.0,0.0,3.0,1.0,0.0
18045060,297.0916748046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.7308985590934753,0.1450773328542709,0.1318060308694839,297.0345458984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.8499509692192078,0.2316308170557022,0.2206971645355224,296.973388671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.9990000128746032,0.4569500088691711,0.2642028331756592,297.0567321777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.7952218055725098,0.1880227625370025,0.1794876754283905,297.14532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.5642544031143188,0.0683546289801597,0.3136384189128876,285.03973388671875,284.95001220703125,295.0806884765625,293.5211181640625,296.65655517578125,297.1452331542969,285.03887939453125,1.0,0.2749145328998565,0.0,0.0,1.0,1.0,-1.3319610357284546,1.042734538714285e-06,1.3319599628448486,-0.314174085855484,0.9469139575958252,0.9469139575958252,0.0,46.568172454833984,50.0,20905.65625,0.0,240.425048828125,0.0,282.7413330078125,284.13690185546875,296.4620056152344,297.92254638671875,293.1499938964844,293.1499938964844,282.45001220703125,32036.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608787536621094,1.0,0.0,0.0,3.5829732418060303,3.582995891571045,8.566045721636328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.84130859375,0.0,1430.7608642578125,1895.4371337890625,0.0,733.4578247070312,0.8878934979438782,1.0,0.0,3.0,1.0,0.0
18045120,297.0916748046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.7308985590934753,0.1450773328542709,0.1318060308694839,297.0345458984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.8499509692192078,0.2316308170557022,0.2206971645355224,296.973388671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.9990000128746032,0.4569500088691711,0.2642028331756592,297.0567321777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.7952218055725098,0.1880227625370025,0.1794876754283905,297.14532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.5642544031143188,0.0683546289801597,0.3136384189128876,285.03973388671875,284.95001220703125,295.0806884765625,293.5211181640625,296.65655517578125,297.1452331542969,285.03887939453125,1.0,0.2749145328998565,0.0,0.0,1.0,1.0,-1.3319610357284546,1.042734538714285e-06,1.3319599628448486,-0.314174085855484,0.9469139575958252,0.9469139575958252,0.0,46.568172454833984,50.0,20905.65625,0.0,240.425048828125,0.0,282.7413330078125,284.13690185546875,296.4620056152344,297.92254638671875,293.1499938964844,293.1499938964844,282.45001220703125,32036.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608787536621094,1.0,0.0,0.0,3.5829732418060303,3.582995891571045,8.566045721636328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.84130859375,0.0,1430.7608642578125,1895.4371337890625,0.0,733.4578247070312,0.8878934979438782,1.0,0.0,3.0,1.0,0.0
18045180,297.0900573730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.726980984210968,0.1441396027803421,0.1311935931444168,297.033935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.844934344291687,0.2300385385751724,0.2194402664899826,296.9603271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8374938964844,0.9990000128746032,0.4532333612442016,0.2675999701023102,297.0561828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.7902058362960815,0.1867305040359497,0.1784747987985611,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.5613545775413513,0.0682475343346595,0.3137268126010895,284.83697509765625,284.95001220703125,295.0654296875,293.50640869140625,296.65289306640625,297.1449890136719,284.8409118652344,1.0,0.2761835753917694,0.0,0.0,1.0,1.0,-1.3326855897903442,1.0436707498229223e-06,1.3326845169067385,-0.3142316043376922,0.7932595610618591,0.7932595610618591,0.0,47.46614837646485,53.0,21339.3125,0.0,242.7390289306641,0.0,282.45831298828125,283.94091796875,296.5539245605469,298.09796142578125,293.1499938964844,293.1499938964844,282.75,42500.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756698250770569,1.0,0.0,0.0,3.4277377128601074,3.4277608394622803,7.839863087610865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.3291015625,0.0,1345.33935546875,1895.4371337890625,0.0,802.1951904296875,0.8594653606414795,1.0,0.0,3.0,1.0,0.0
18045240,297.0900573730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.726980984210968,0.1441396027803421,0.1311935931444168,297.033935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.844934344291687,0.2300385385751724,0.2194402664899826,296.9603271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8374938964844,0.9990000128746032,0.4532333612442016,0.2675999701023102,297.0561828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.7902058362960815,0.1867305040359497,0.1784747987985611,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.5613545775413513,0.0682475343346595,0.3137268126010895,284.83697509765625,284.95001220703125,295.0654296875,293.50640869140625,296.65289306640625,297.1449890136719,284.8409118652344,1.0,0.2761835753917694,0.0,0.0,1.0,1.0,-1.3326855897903442,1.0436707498229223e-06,1.3326845169067385,-0.3142316043376922,0.7932595610618591,0.7932595610618591,0.0,47.46614837646485,53.0,21339.3125,0.0,242.7390289306641,0.0,282.45831298828125,283.94091796875,296.5539245605469,298.09796142578125,293.1499938964844,293.1499938964844,282.75,42500.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756698250770569,1.0,0.0,0.0,3.4277377128601074,3.4277608394622803,7.839863087610865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.3291015625,0.0,1345.33935546875,1895.4371337890625,0.0,802.1951904296875,0.8594653606414795,1.0,0.0,3.0,1.0,0.0
18045300,297.0899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.7240597605705261,0.1437268555164337,0.1307395696640014,297.0342712402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.8414188027381897,0.2292979210615158,0.2186498790979385,296.95135498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.451037734746933,0.27016481757164,297.056396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.7866538166999817,0.1861236095428466,0.1778333485126495,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.55886310338974,0.0681558325886726,0.3133459985256195,284.9834289550781,284.95001220703125,295.05780029296875,293.49908447265625,296.6506652832031,297.1443176269531,285.0139465332031,1.0,0.2771024703979492,0.0,0.0,1.0,1.0,-1.3330426216125488,1.0441387985338224e-06,1.3330416679382324,-0.3142746090888977,0.8722027540206909,0.8722027540206909,0.0,48.1478385925293,53.0,20721.953125,0.0,244.4229888916016,0.0,282.6952514648437,284.1346740722656,296.45050048828125,297.87176513671875,293.1499938964844,293.1499938964844,282.75,36963.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660086870193481,1.0,0.0,0.0,3.3967299461364746,3.396751642227173,7.69866346672643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.85791015625,0.0,1275.9342041015625,1895.4371337890625,0.0,756.6263427734375,0.8533435463905334,1.0,0.0,3.0,1.0,0.0
18045360,297.0922241210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.7215478420257568,0.1435599327087402,0.1305296570062637,297.0371398925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.838265597820282,0.2288206815719604,0.2181287109851837,296.9449768066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.9990000128746032,0.449056327342987,0.2727532386779785,297.05865478515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.783453106880188,0.1857343912124633,0.1774112284183502,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.5566036105155945,0.0681424736976623,0.3132715225219726,285.050537109375,284.95001220703125,295.0501403808594,293.49169921875,296.649169921875,297.14453125,285.0497741699219,1.0,0.2782090008258819,0.0,0.0,1.0,1.0,-1.3346750736236572,1.0463256785442354e-06,1.3346740007400513,-0.3145758211612701,0.9439442753791808,0.9439442753791808,0.0,48.86251068115234,56.0,20878.7734375,0.0,246.6773376464844,0.0,282.7406616210937,284.1495056152344,296.4365539550781,297.8924865722656,293.1499938964844,293.1499938964844,282.45001220703125,31591.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595508813858032,1.0,0.0,0.0,3.5447609424591064,3.544783115386963,8.38430707972293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.91455078125,0.0,1387.17236328125,1895.4371337890625,0.0,727.5741577148438,0.8790028095245361,1.0,0.0,3.0,1.0,0.0
18045420,297.0904235839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.7152796387672424,0.142608180642128,0.1299379467964172,297.0363464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.8308708071708679,0.227242037653923,0.2169205099344253,296.9159240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.9990000128746032,0.4432515799999237,0.2790505290031433,297.05792236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8467102050781,0.7759330868721008,0.1844490021467209,0.176440343260765,297.1427307128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.5510324835777283,0.0678797140717506,0.3128360211849212,284.8467102050781,284.95001220703125,295.0347595214844,293.4768981933594,296.64459228515625,297.1429138183594,284.8500671386719,1.0,0.2808566987514496,0.0,0.0,1.0,1.0,-1.3383861780166626,1.0512987955735298e-06,1.3383851051330566,-0.3152377605438232,0.7969918251037598,0.7969918251037598,0.0,50.6249885559082,59.0,21375.2734375,0.0,252.1349334716797,0.0,282.45849609375,283.9490661621094,296.5307006835937,298.07568359375,293.1499938964844,293.1499938964844,282.75,41707.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755975246429443,1.0,0.0,0.0,3.4166948795318604,3.416717767715454,7.789430469529179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.375,0.0,1328.7410888671875,1895.4371337890625,0.0,801.8447875976562,0.8564565181732178,1.0,0.0,3.0,1.0,0.0
18045480,297.0904235839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.7152796387672424,0.142608180642128,0.1299379467964172,297.0363464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.8308708071708679,0.227242037653923,0.2169205099344253,296.9159240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.9990000128746032,0.4432515799999237,0.2790505290031433,297.05792236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8467102050781,0.7759330868721008,0.1844490021467209,0.176440343260765,297.1427307128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.5510324835777283,0.0678797140717506,0.3128360211849212,284.8467102050781,284.95001220703125,295.0347595214844,293.4768981933594,296.64459228515625,297.1429138183594,284.8500671386719,1.0,0.2808566987514496,0.0,0.0,1.0,1.0,-1.3383861780166626,1.0512987955735298e-06,1.3383851051330566,-0.3152377605438232,0.7969918251037598,0.7969918251037598,0.0,50.6249885559082,59.0,21375.2734375,0.0,252.1349334716797,0.0,282.45849609375,283.9490661621094,296.5307006835937,298.07568359375,293.1499938964844,293.1499938964844,282.75,41707.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755975246429443,1.0,0.0,0.0,3.4166948795318604,3.416717767715454,7.789430469529179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.375,0.0,1328.7410888671875,1895.4371337890625,0.0,801.8447875976562,0.8564565181732178,1.0,0.0,3.0,1.0,0.0
