time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045540,297.0921630859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.7077767848968506,0.1419908553361892,0.1292695850133896,297.0390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.8226383924484253,0.2260075360536575,0.215625986456871,296.8883056640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.9990000128746032,0.4371690452098846,0.2864144742488861,297.0599975585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.7676069736480713,0.1834339648485183,0.17539082467556,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.5443114638328552,0.0676019787788391,0.3117453753948211,285.05718994140625,284.95001220703125,295.019287109375,293.4620056152344,296.6398620605469,297.14111328125,285.0560913085937,1.0,0.2839166522026062,0.0,0.0,1.0,1.0,-1.3422991037368774,1.0565767070147558e-06,1.3422980308532717,-0.3159752786159515,0.9503133296966552,0.9503133296966552,0.0,52.72769165039063,47.0,20943.162109375,0.0,258.4789123535156,0.0,282.7408142089844,284.1537475585937,296.4119873046875,297.8717346191406,293.1499938964844,293.1499938964844,282.45001220703125,31247.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606054067611694,1.0,0.0,0.0,3.546017646789551,3.5460398197174072,8.390254038204148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.33154296875,0.0,1385.9814453125,1895.4371337890625,0.0,732.242919921875,0.8790136575698853,1.0,0.0,3.0,1.0,0.0
18045600,297.0921630859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.7077767848968506,0.1419908553361892,0.1292695850133896,297.0390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.8226383924484253,0.2260075360536575,0.215625986456871,296.8883056640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.9990000128746032,0.4371690452098846,0.2864144742488861,297.0599975585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.7676069736480713,0.1834339648485183,0.17539082467556,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.5443114638328552,0.0676019787788391,0.3117453753948211,285.05718994140625,284.95001220703125,295.019287109375,293.4620056152344,296.6398620605469,297.14111328125,285.0560913085937,1.0,0.2839166522026062,0.0,0.0,1.0,1.0,-1.3422991037368774,1.0565767070147558e-06,1.3422980308532717,-0.3159752786159515,0.9503133296966552,0.9503133296966552,0.0,52.72769165039063,47.0,20943.162109375,0.0,258.4789123535156,0.0,282.7408142089844,284.1537475585937,296.4119873046875,297.8717346191406,293.1499938964844,293.1499938964844,282.45001220703125,31247.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606054067611694,1.0,0.0,0.0,3.546017646789551,3.5460398197174072,8.390254038204148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.33154296875,0.0,1385.9814453125,1895.4371337890625,0.0,732.242919921875,0.8790136575698853,1.0,0.0,3.0,1.0,0.0
18045660,297.0899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8412780761719,0.7085395455360413,0.1409960985183715,0.1285519301891327,297.0377197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.8232711553573608,0.2243972569704055,0.2142990380525589,296.8625183105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.9990000128746032,0.4309222400188446,0.283950537443161,297.0588073730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.7682231068611145,0.1821158677339553,0.174299269914627,297.1381530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8455505371094,0.5450667142868042,0.0671778321266174,0.3100979626178741,284.84100341796875,284.95001220703125,295.0036315917969,293.44696044921875,296.63385009765625,297.1383972167969,284.8424072265625,1.0,0.2814006209373474,0.0,0.0,1.0,1.0,-1.333609700202942,1.0447730574014713e-06,1.3336087465286257,-0.3140919506549835,0.796514630317688,0.796514630317688,0.0,51.90360641479492,35.0,21303.564453125,0.0,253.16358947753903,0.0,282.4584655761719,283.9410705566406,296.5020446777344,298.0479736328125,293.1499938964844,293.1499938964844,282.75,41680.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577016294002533,1.0,0.0,0.0,3.425372362136841,3.4253952503204346,7.829046921870031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.65478515625,0.0,1337.2078857421875,1895.4371337890625,0.0,808.7518920898438,0.858096182346344,1.0,0.0,3.0,1.0,0.0
18045720,297.0899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8412780761719,0.7085395455360413,0.1409960985183715,0.1285519301891327,297.0377197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.8232711553573608,0.2243972569704055,0.2142990380525589,296.8625183105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.9990000128746032,0.4309222400188446,0.283950537443161,297.0588073730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.7682231068611145,0.1821158677339553,0.174299269914627,297.1381530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8455505371094,0.5450667142868042,0.0671778321266174,0.3100979626178741,284.84100341796875,284.95001220703125,295.0036315917969,293.44696044921875,296.63385009765625,297.1383972167969,284.8424072265625,1.0,0.2814006209373474,0.0,0.0,1.0,1.0,-1.333609700202942,1.0447730574014713e-06,1.3336087465286257,-0.3140919506549835,0.796514630317688,0.796514630317688,0.0,51.90360641479492,35.0,21303.564453125,0.0,253.16358947753903,0.0,282.4584655761719,283.9410705566406,296.5020446777344,298.0479736328125,293.1499938964844,293.1499938964844,282.75,41680.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577016294002533,1.0,0.0,0.0,3.425372362136841,3.4253952503204346,7.829046921870031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.65478515625,0.0,1337.2078857421875,1895.4371337890625,0.0,808.7518920898438,0.858096182346344,1.0,0.0,3.0,1.0,0.0
18045780,297.0914001464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.7162711024284363,0.140338510274887,0.1276558935642242,297.0398254394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.8315516114234924,0.2231146991252899,0.2127625644207,296.87213134765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.4280623197555542,0.2729817628860473,297.0603942871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.776556134223938,0.1810588240623474,0.1730118840932846,297.1369323730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.5523315668106079,0.0668836236000061,0.3077709078788757,285.0345153808594,284.95001220703125,294.9878234863281,293.4317321777344,296.6278991699219,297.13690185546875,285.0313415527344,1.0,0.2746756076812744,0.0,0.0,1.0,1.0,-1.3131870031356812,1.0175158422498498e-06,1.3131860494613647,-0.3099953532218933,0.9289708137512208,0.9289708137512208,0.0,48.59004592895508,25.0,20551.810546875,0.0,237.8304443359375,0.0,282.74072265625,284.1373596191406,296.37225341796875,297.817626953125,293.1499938964844,293.1499938964844,282.45001220703125,31970.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602073073387146,1.0,0.0,0.0,3.5225372314453125,3.522559404373169,8.279507142106013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.3916015625,0.0,1366.8302001953125,1895.4371337890625,0.0,730.47705078125,0.8742169141769409,1.0,0.0,3.0,1.0,0.0
18045840,297.0914001464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.7162711024284363,0.140338510274887,0.1276558935642242,297.0398254394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.8315516114234924,0.2231146991252899,0.2127625644207,296.87213134765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.4280623197555542,0.2729817628860473,297.0603942871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.776556134223938,0.1810588240623474,0.1730118840932846,297.1369323730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.5523315668106079,0.0668836236000061,0.3077709078788757,285.0345153808594,284.95001220703125,294.9878234863281,293.4317321777344,296.6278991699219,297.13690185546875,285.0313415527344,1.0,0.2746756076812744,0.0,0.0,1.0,1.0,-1.3131870031356812,1.0175158422498498e-06,1.3131860494613647,-0.3099953532218933,0.9289708137512208,0.9289708137512208,0.0,48.59004592895508,25.0,20551.810546875,0.0,237.8304443359375,0.0,282.74072265625,284.1373596191406,296.37225341796875,297.817626953125,293.1499938964844,293.1499938964844,282.45001220703125,31970.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602073073387146,1.0,0.0,0.0,3.5225372314453125,3.522559404373169,8.279507142106013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.3916015625,0.0,1366.8302001953125,1895.4371337890625,0.0,730.47705078125,0.8742169141769409,1.0,0.0,3.0,1.0,0.0
18045900,297.0916442871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.7223988771438599,0.1399753540754318,0.1273481249809265,297.0404357910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.8384371399879456,0.2224430739879608,0.212149828672409,296.88677978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.4277214705944061,0.2651043534278869,297.06085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.783545732498169,0.1805121302604675,0.1724956780672073,297.1371154785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.5585711598396301,0.0668149441480636,0.3070889115333557,284.8910827636719,284.95001220703125,294.9798278808594,293.4240417480469,296.6254577636719,297.1371459960937,284.857177734375,1.0,0.2703547179698944,0.0,0.0,1.0,1.0,-1.3011889457702637,1.0017329259426333e-06,1.3011879920959473,-0.307606965303421,0.8434985280036926,0.8434985280036926,0.0,46.32741928100586,25.0,21064.7890625,0.0,228.3182678222656,0.0,282.4999084472656,283.94342041015625,296.45770263671875,298.0172119140625,293.1499938964844,293.1499938964844,282.45001220703125,35561.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682081580162048,1.0,0.0,0.0,3.537376880645752,3.5373997688293457,8.349413178621035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.93798828125,0.0,1408.2606201171875,1895.4371337890625,0.0,766.7759399414062,0.8772502541542053,1.0,0.0,3.0,1.0,0.0
18045960,297.08953857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.7290240526199341,0.1393692791461944,0.1268049478530883,297.0385131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.8463454246520996,0.2215157151222229,0.2112812548875808,296.903076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.9990000128746032,0.4276477992534637,0.2563056349754333,297.05926513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.7915182709693909,0.1797548681497573,0.1717707365751266,297.1368408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.5657442808151245,0.0666992589831352,0.306221067905426,284.81610107421875,284.95001220703125,294.9717712402344,293.4162902832031,296.6224365234375,297.1368408203125,284.8203125,1.0,0.2654387056827545,0.0,0.0,1.0,1.0,-1.2870227098464966,9.833107696977097e-07,1.2870217561721802,-0.3047919273376465,0.7556070685386658,0.7556070685386658,0.0,43.86249542236328,28.0,20534.23828125,0.0,217.7410888671875,0.0,282.4589538574219,283.9438781738281,296.4505920410156,297.9571838378906,293.1499938964844,293.1499938964844,282.75,45009.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723755955696106,1.0,0.0,0.0,3.287150621414185,3.28717303276062,7.209954446807387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.39990234375,0.0,1226.419189453125,1895.4371337890625,0.0,786.3685302734375,0.8307996988296509,1.0,0.0,3.0,1.0,0.0
18046020,297.0920715332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.7382725477218628,0.1388222277164459,0.1259989291429519,297.0416259765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.8574605584144592,0.2203486710786819,0.2098382264375686,296.9529724121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.4296670854091644,0.2444926500320434,297.061767578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.8025000095367432,0.1788021773099899,0.1705690026283264,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.5762304663658142,0.0668028816580772,0.3055990040302276,285.0233764648437,284.95001220703125,294.9554443359375,293.40057373046875,296.61895751953125,297.1392517089844,285.0203552246094,1.0,0.2593224942684173,0.0,0.0,1.0,1.0,-1.2679460048675537,9.589118690200849e-07,1.2679450511932373,-0.3011167347431183,0.8864565491676331,0.8864565491676331,0.0,40.67353057861328,31.0,19848.7578125,0.0,204.10826110839844,0.0,282.7389831542969,284.1495666503906,296.3206481933594,297.72027587890625,293.1499938964844,293.1499938964844,283.04998779296875,32295.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511895418167114,1.0,0.0,0.0,3.367929697036743,3.367950439453125,7.568665978396893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.2041015625,0.0,1215.8323974609375,1895.4371337890625,0.0,691.5737915039062,0.8400333523750305,1.0,0.0,3.0,1.0,0.0
18046080,297.0920715332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.7382725477218628,0.1388222277164459,0.1259989291429519,297.0416259765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.8574605584144592,0.2203486710786819,0.2098382264375686,296.9529724121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.4296670854091644,0.2444926500320434,297.061767578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.8025000095367432,0.1788021773099899,0.1705690026283264,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.5762304663658142,0.0668028816580772,0.3055990040302276,285.0233764648437,284.95001220703125,294.9554443359375,293.40057373046875,296.61895751953125,297.1392517089844,285.0203552246094,1.0,0.2593224942684173,0.0,0.0,1.0,1.0,-1.2679460048675537,9.589118690200849e-07,1.2679450511932373,-0.3011167347431183,0.8864565491676331,0.8864565491676331,0.0,40.67353057861328,31.0,19848.7578125,0.0,204.10826110839844,0.0,282.7389831542969,284.1495666503906,296.3206481933594,297.72027587890625,293.1499938964844,293.1499938964844,283.04998779296875,32295.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511895418167114,1.0,0.0,0.0,3.367929697036743,3.367950439453125,7.568665978396893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.2041015625,0.0,1215.8323974609375,1895.4371337890625,0.0,691.5737915039062,0.8400333523750305,1.0,0.0,3.0,1.0,0.0
18046140,297.0981750488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.7453716993331909,0.1386979073286056,0.1257576197385788,297.0488586425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.8656253814697266,0.219673603773117,0.2090472728013992,297.0021667480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.9990000128746032,0.4322921335697174,0.236685037612915,297.0678405761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.8103005290031433,0.1782693713903427,0.1699221730232238,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.5846775770187378,0.0672239065170288,0.3068668246269226,285.175048828125,284.95001220703125,294.9388427734375,293.3846130371094,296.61822509765625,297.1444396972656,285.1748962402344,1.0,0.2556152641773224,0.0,0.0,1.0,1.0,-1.2580771446228027,9.464409913562122e-07,1.2580761909484863,-0.2991933822631836,1.0,1.0,0.0,38.68512344360352,34.0,19202.736328125,0.0,196.47401428222656,0.0,283.0409240722656,284.3073425292969,296.2960510253906,297.6326599121094,293.1499938964844,293.1499938964844,282.75,29591.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291531682014465,1.0,0.0,0.0,3.62512469291687,3.6251473426818848,8.768780048740155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.75830078125,0.0,1458.048828125,1895.4371337890625,0.0,604.9371337890625,0.8946061134338379,1.0,0.0,3.0,1.0,0.0
18046200,297.0981750488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.7453716993331909,0.1386979073286056,0.1257576197385788,297.0488586425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.8656253814697266,0.219673603773117,0.2090472728013992,297.0021667480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.9990000128746032,0.4322921335697174,0.236685037612915,297.0678405761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.8103005290031433,0.1782693713903427,0.1699221730232238,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.5846775770187378,0.0672239065170288,0.3068668246269226,285.175048828125,284.95001220703125,294.9388427734375,293.3846130371094,296.61822509765625,297.1444396972656,285.1748962402344,1.0,0.2556152641773224,0.0,0.0,1.0,1.0,-1.2580771446228027,9.464409913562122e-07,1.2580761909484863,-0.2991933822631836,1.0,1.0,0.0,38.68512344360352,34.0,19202.736328125,0.0,196.47401428222656,0.0,283.0409240722656,284.3073425292969,296.2960510253906,297.6326599121094,293.1499938964844,293.1499938964844,282.75,29591.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291531682014465,1.0,0.0,0.0,3.62512469291687,3.6251473426818848,8.768780048740155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.75830078125,0.0,1458.048828125,1895.4371337890625,0.0,604.9371337890625,0.8946061134338379,1.0,0.0,3.0,1.0,0.0
18046260,297.0976257324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.7482227087020874,0.1379625350236892,0.1253045052289962,297.0494689941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.8688001036643982,0.2184031307697296,0.2080715894699096,297.02862548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.9990000128746032,0.4331812560558319,0.2330131381750106,297.0685119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.8132166266441345,0.1772573441267013,0.169143721461296,297.1477966308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.5893299579620361,0.0674816966056823,0.3083102703094482,284.9278869628906,284.95001220703125,294.9219055175781,293.3682861328125,296.61627197265625,297.1477355957031,284.9193420410156,1.0,0.2538287937641144,0.0,0.0,1.0,1.0,-1.2527523040771484,9.397431313118432e-07,1.2527514696121216,-0.2981218993663788,0.9417988061904908,0.9417988061904908,0.0,37.76148986816406,37.0,19876.791015625,0.0,192.718002319336,0.0,282.7574157714844,284.03204345703125,296.4404296875,297.88836669921875,293.1499938964844,293.1499938964844,282.45001220703125,33750.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495408177375793,1.0,0.0,0.0,3.7382662296295166,3.738290548324585,9.324675147581728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.2216796875,0.0,1616.3626708984375,1895.4371337890625,0.0,684.6846313476562,0.9226436614990234,1.0,0.0,3.0,1.0,0.0
18046320,297.0976257324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.7482227087020874,0.1379625350236892,0.1253045052289962,297.0494689941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.8688001036643982,0.2184031307697296,0.2080715894699096,297.02862548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.9990000128746032,0.4331812560558319,0.2330131381750106,297.0685119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.8132166266441345,0.1772573441267013,0.169143721461296,297.1477966308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.5893299579620361,0.0674816966056823,0.3083102703094482,284.9278869628906,284.95001220703125,294.9219055175781,293.3682861328125,296.61627197265625,297.1477355957031,284.9193420410156,1.0,0.2538287937641144,0.0,0.0,1.0,1.0,-1.2527523040771484,9.397431313118432e-07,1.2527514696121216,-0.2981218993663788,0.9417988061904908,0.9417988061904908,0.0,37.76148986816406,37.0,19876.791015625,0.0,192.718002319336,0.0,282.7574157714844,284.03204345703125,296.4404296875,297.88836669921875,293.1499938964844,293.1499938964844,282.45001220703125,33750.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495408177375793,1.0,0.0,0.0,3.7382662296295166,3.738290548324585,9.324675147581728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.2216796875,0.0,1616.3626708984375,1895.4371337890625,0.0,684.6846313476562,0.9226436614990234,1.0,0.0,3.0,1.0,0.0
18046380,297.091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.7453292608261108,0.1365643143653869,0.1241416633129119,297.0432434082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.8654864430427551,0.2164033502340316,0.2062987983226776,297.0274963378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.9990000128746032,0.4314680397510528,0.2336857616901397,297.0633544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7421569824219,0.8101953864097595,0.1756238490343094,0.1677026450634002,297.1466064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.5884853601455688,0.0673291832208633,0.3080577850341797,284.7424011230469,284.95001220703125,294.9045715332031,293.35162353515625,296.6110534667969,297.146728515625,284.7572021484375,1.0,0.2534511387348175,0.0,0.0,1.0,1.0,-1.248002529144287,9.337913411400224e-07,1.2480015754699707,-0.2971567809581756,0.7225361466407776,0.7225361466407776,0.0,37.84516525268555,40.0,19891.69921875,0.0,191.3192749023437,0.0,282.4580383300781,283.9027404785156,296.4306945800781,297.9176940917969,293.1499938964844,293.1499938964844,282.75,51424.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571138322353363,1.0,0.0,0.0,3.253338575363159,3.253361701965332,7.062391773615673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.18994140625,0.0,1237.884521484375,1895.4371337890625,0.0,780.501708984375,0.8294138312339783,1.0,0.0,3.0,1.0,0.0
18046440,297.091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.7453292608261108,0.1365643143653869,0.1241416633129119,297.0432434082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.8654864430427551,0.2164033502340316,0.2062987983226776,297.0274963378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.9990000128746032,0.4314680397510528,0.2336857616901397,297.0633544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7421569824219,0.8101953864097595,0.1756238490343094,0.1677026450634002,297.1466064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.5884853601455688,0.0673291832208633,0.3080577850341797,284.7424011230469,284.95001220703125,294.9045715332031,293.35162353515625,296.6110534667969,297.146728515625,284.7572021484375,1.0,0.2534511387348175,0.0,0.0,1.0,1.0,-1.248002529144287,9.337913411400224e-07,1.2480015754699707,-0.2971567809581756,0.7225361466407776,0.7225361466407776,0.0,37.84516525268555,40.0,19891.69921875,0.0,191.3192749023437,0.0,282.4580383300781,283.9027404785156,296.4306945800781,297.9176940917969,293.1499938964844,293.1499938964844,282.75,51424.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571138322353363,1.0,0.0,0.0,3.253338575363159,3.253361701965332,7.062391773615673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.18994140625,0.0,1237.884521484375,1895.4371337890625,0.0,780.501708984375,0.8294138312339783,1.0,0.0,3.0,1.0,0.0
18046500,297.0907592773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.7430139183998108,0.1361400336027145,0.1236059144139289,297.0430908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.8627011179924011,0.2156729847192764,0.2054427564144134,297.0257568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.4304678440093994,0.2349853068590164,297.0631103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.8075761198997498,0.1750187277793884,0.1669985353946685,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.5869266390800476,0.0672730952501297,0.3076660633087158,284.927978515625,284.95001220703125,294.895751953125,293.3431396484375,296.6085205078125,297.146240234375,284.9649963378906,1.0,0.2536941170692444,0.0,0.0,1.0,1.0,-1.246575117111206,9.320086746811284e-07,1.2465741634368896,-0.2968693077564239,0.8034687638282776,0.8034687638282776,0.0,38.12237548828125,40.0,19334.75,0.0,191.4353790283203,0.0,282.6884155273437,284.1312561035156,296.2891540527344,297.64373779296875,293.1499938964844,293.1499938964844,282.75,41305.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589052438735962,1.0,0.0,0.0,3.156867742538452,3.156888246536255,6.649761985499936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.6875,0.0,1084.95751953125,1895.4371337890625,0.0,724.730224609375,0.8065924048423767,1.0,0.0,3.0,1.0,0.0
18046560,297.0932312011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.7412463426589966,0.1360006779432296,0.1233922019600868,297.0458984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.8603329062461853,0.2152488380670547,0.2049395143985748,297.0260925292969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.4296763241291046,0.2363676279783249,297.0653076171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.8052917718887329,0.1746678054332733,0.1665828973054886,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.5856358408927917,0.0673172548413276,0.3077374696731567,285.00408935546875,284.95001220703125,294.8868408203125,293.3345642089844,296.6069030761719,297.1468811035156,285.0032043457031,1.0,0.2542181611061096,0.0,0.0,1.0,1.0,-1.246959209442139,9.324820098299824e-07,1.2469582557678225,-0.2969323694705963,0.8649177551269531,0.8649177551269531,0.0,38.447364807128906,43.0,19489.806640625,0.0,192.25225830078125,0.0,282.7381286621094,284.1440124511719,296.2566223144531,297.6371765136719,293.1499938964844,293.1499938964844,283.04998779296875,33228.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491524934768677,1.0,0.0,0.0,3.3147518634796143,3.314772129058838,7.331541951316467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.6279296875,0.0,1172.3629150390625,1895.4371337890625,0.0,683.0721435546875,0.8291071057319641,1.0,0.0,3.0,1.0,0.0
18046620,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.7373934388160706,0.1358761191368103,0.1232566758990287,297.052978515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.8550548553466797,0.2146142125129699,0.2042962163686752,297.0235900878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.9990000128746032,0.4277579486370086,0.2400908172130584,297.0711364746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.8001399040222168,0.1741559952497482,0.1660645604133606,297.1490478515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.5826554894447327,0.0674992203712463,0.3085577487945556,285.16949462890625,284.95001220703125,294.86865234375,293.31707763671875,296.6045227050781,297.14892578125,285.1697082519531,1.0,0.2560013234615326,0.0,0.0,1.0,1.0,-1.2508543729782104,9.373227953801688e-07,1.250853419303894,-0.2976455092430115,1.0,1.0,0.0,39.37488555908203,46.0,19033.310546875,0.0,195.5215301513672,0.0,283.0401306152344,284.3067321777344,296.2279357910156,297.551025390625,293.1499938964844,293.1499938964844,282.75,29072.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266166925430298,1.0,0.0,0.0,3.593302726745605,3.593325138092041,8.615508590992249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.6484375,0.0,1419.96923828125,1895.4371337890625,0.0,595.6910400390625,0.8865435123443604,1.0,0.0,3.0,1.0,0.0
18046680,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.7373934388160706,0.1358761191368103,0.1232566758990287,297.052978515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.8550548553466797,0.2146142125129699,0.2042962163686752,297.0235900878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.9990000128746032,0.4277579486370086,0.2400908172130584,297.0711364746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.8001399040222168,0.1741559952497482,0.1660645604133606,297.1490478515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.5826554894447327,0.0674992203712463,0.3085577487945556,285.16949462890625,284.95001220703125,294.86865234375,293.31707763671875,296.6045227050781,297.14892578125,285.1697082519531,1.0,0.2560013234615326,0.0,0.0,1.0,1.0,-1.2508543729782104,9.373227953801688e-07,1.250853419303894,-0.2976455092430115,1.0,1.0,0.0,39.37488555908203,46.0,19033.310546875,0.0,195.5215301513672,0.0,283.0401306152344,284.3067321777344,296.2279357910156,297.551025390625,293.1499938964844,293.1499938964844,282.75,29072.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266166925430298,1.0,0.0,0.0,3.593302726745605,3.593325138092041,8.615508590992249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.6484375,0.0,1419.96923828125,1895.4371337890625,0.0,595.6910400390625,0.8865435123443604,1.0,0.0,3.0,1.0,0.0
18046740,297.098388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9328918457031,0.73140549659729,0.1351259499788284,0.122872419655323,297.0533447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.8474923968315125,0.213371604681015,0.2034329771995544,297.0018920898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.4237926602363586,0.2457420080900192,297.0715026855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.7926578521728516,0.1731554120779037,0.1653830111026764,297.1487121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.5777003765106201,0.0674571245908737,0.3091161549091339,284.9310913085937,284.95001220703125,294.8500061035156,293.2991027832031,296.6005249023437,297.1488647460937,284.92340087890625,1.0,0.2585672438144684,0.0,0.0,1.0,1.0,-1.2559932470321655,9.43726547575352e-07,1.2559922933578491,-0.2985662817955017,0.9395713806152344,0.9395713806152344,0.0,40.797664642333984,49.0,19840.1875,0.0,200.2885589599609,0.0,282.7575988769531,284.03790283203125,296.3775939941406,297.81915283203125,293.1499938964844,293.1499938964844,282.45001220703125,33504.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548233151435852,1.0,0.0,0.0,3.7142491340637207,3.71427321434021,9.205244282384228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.85791015625,0.0,1586.82958984375,1895.4371337890625,0.0,679.2691650390625,0.917069673538208,1.0,0.0,3.0,1.0,0.0
18046800,297.098388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9328918457031,0.73140549659729,0.1351259499788284,0.122872419655323,297.0533447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.8474923968315125,0.213371604681015,0.2034329771995544,297.0018920898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.4237926602363586,0.2457420080900192,297.0715026855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.7926578521728516,0.1731554120779037,0.1653830111026764,297.1487121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.5777003765106201,0.0674571245908737,0.3091161549091339,284.9310913085937,284.95001220703125,294.8500061035156,293.2991027832031,296.6005249023437,297.1488647460937,284.92340087890625,1.0,0.2585672438144684,0.0,0.0,1.0,1.0,-1.2559932470321655,9.43726547575352e-07,1.2559922933578491,-0.2985662817955017,0.9395713806152344,0.9395713806152344,0.0,40.797664642333984,49.0,19840.1875,0.0,200.2885589599609,0.0,282.7575988769531,284.03790283203125,296.3775939941406,297.81915283203125,293.1499938964844,293.1499938964844,282.45001220703125,33504.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548233151435852,1.0,0.0,0.0,3.7142491340637207,3.71427321434021,9.205244282384228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.85791015625,0.0,1586.82958984375,1895.4371337890625,0.0,679.2691650390625,0.917069673538208,1.0,0.0,3.0,1.0,0.0
18046860,297.091552734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7490234375,0.7221740484237671,0.133712038397789,0.1217651665210723,297.046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.8367589116096497,0.2113977819681167,0.2017581909894943,296.9585876464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.9990000128746032,0.4172144532203674,0.2537347674369812,297.0660705566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.781802237033844,0.171532541513443,0.1640249192714691,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.5692530274391174,0.066977173089981,0.3077612817287445,284.7506408691406,284.95001220703125,294.8310852050781,293.2808837890625,296.5931701660156,297.1446533203125,284.7650451660156,1.0,0.2616114616394043,0.0,0.0,1.0,1.0,-1.2589921951293943,9.474611033510882e-07,1.258991241455078,-0.2990660667419433,0.7281020283699036,0.7281020283699036,0.0,42.7991943359375,52.0,19983.4453125,0.0,205.5962677001953,0.0,282.4581604003906,283.9071350097656,296.3702392578125,297.8600769042969,293.1499938964844,293.1499938964844,282.75,50465.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719388127326965,1.0,0.0,0.0,3.260690212249756,3.2607133388519287,7.094346869962465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.18994140625,0.0,1238.32958984375,1895.4371337890625,0.0,784.2925415039062,0.830211877822876,1.0,0.0,3.0,1.0,0.0
18046920,297.091552734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7490234375,0.7221740484237671,0.133712038397789,0.1217651665210723,297.046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.8367589116096497,0.2113977819681167,0.2017581909894943,296.9585876464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.9990000128746032,0.4172144532203674,0.2537347674369812,297.0660705566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.781802237033844,0.171532541513443,0.1640249192714691,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.5692530274391174,0.066977173089981,0.3077612817287445,284.7506408691406,284.95001220703125,294.8310852050781,293.2808837890625,296.5931701660156,297.1446533203125,284.7650451660156,1.0,0.2616114616394043,0.0,0.0,1.0,1.0,-1.2589921951293943,9.474611033510882e-07,1.258991241455078,-0.2990660667419433,0.7281020283699036,0.7281020283699036,0.0,42.7991943359375,52.0,19983.4453125,0.0,205.5962677001953,0.0,282.4581604003906,283.9071350097656,296.3702392578125,297.8600769042969,293.1499938964844,293.1499938964844,282.75,50465.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719388127326965,1.0,0.0,0.0,3.260690212249756,3.2607133388519287,7.094346869962465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.18994140625,0.0,1238.32958984375,1895.4371337890625,0.0,784.2925415039062,0.830211877822876,1.0,0.0,3.0,1.0,0.0
18046980,297.0931396484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.7132956981658936,0.1330911219120025,0.1210292428731918,297.0488586425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.8266470432281494,0.2102204114198684,0.2004478573799133,296.9240417480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.4109582304954529,0.262125164270401,297.0674133300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.7714880108833313,0.1705470830202102,0.1629460901021957,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.5604881644248962,0.0666133388876915,0.3061619699001312,285.01202392578125,284.95001220703125,294.8121337890625,293.2626647949219,296.58697509765625,297.14178466796875,285.0111083984375,1.0,0.2650291919708252,0.0,0.0,1.0,1.0,-1.2633908987045288,9.529848057354684e-07,1.2633899450302124,-0.2998638749122619,0.874910831451416,0.874910831451416,0.0,44.98604583740234,40.0,19645.263671875,0.0,211.81588745117188,0.0,282.73846435546875,284.1464233398437,296.19384765625,297.58282470703125,293.1499938964844,293.1499938964844,283.04998779296875,32780.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551907479763031,1.0,0.0,0.0,3.336734771728516,3.3367552757263184,7.429107995449158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.46435546875,0.0,1189.7547607421875,1895.4371337890625,0.0,694.5948486328125,0.8336264491081238,1.0,0.0,3.0,1.0,0.0
18047040,297.0931396484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.7132956981658936,0.1330911219120025,0.1210292428731918,297.0488586425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.8266470432281494,0.2102204114198684,0.2004478573799133,296.9240417480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.4109582304954529,0.262125164270401,297.0674133300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.7714880108833313,0.1705470830202102,0.1629460901021957,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.5604881644248962,0.0666133388876915,0.3061619699001312,285.01202392578125,284.95001220703125,294.8121337890625,293.2626647949219,296.58697509765625,297.14178466796875,285.0111083984375,1.0,0.2650291919708252,0.0,0.0,1.0,1.0,-1.2633908987045288,9.529848057354684e-07,1.2633899450302124,-0.2998638749122619,0.874910831451416,0.874910831451416,0.0,44.98604583740234,40.0,19645.263671875,0.0,211.81588745117188,0.0,282.73846435546875,284.1464233398437,296.19384765625,297.58282470703125,293.1499938964844,293.1499938964844,283.04998779296875,32780.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551907479763031,1.0,0.0,0.0,3.336734771728516,3.3367552757263184,7.429107995449158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.46435546875,0.0,1189.7547607421875,1895.4371337890625,0.0,694.5948486328125,0.8336264491081238,1.0,0.0,3.0,1.0,0.0
18047100,297.0954284667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.7128533124923706,0.1329467445611953,0.120876096189022,297.0515441894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.8259701132774353,0.2098235189914703,0.2000402063131332,296.912109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.9990000128746032,0.4082150161266327,0.2622827887535095,297.0695495605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.7707892060279846,0.1702173054218292,0.1626058369874954,297.1411437988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.5599216222763062,0.0665019452571868,0.3055979013442993,285.11212158203125,284.95001220703125,294.8026428222656,293.2535400390625,296.5843811035156,297.14117431640625,285.138671875,1.0,0.2645121812820434,0.0,0.0,1.0,1.0,-1.2618273496627808,9.509629421700084e-07,1.2618263959884644,-0.299450159072876,0.9738125205039978,0.9738125205039978,0.0,45.00502395629883,40.0,19031.638671875,0.0,211.30923461914065,0.0,282.9919738769531,284.2898864746094,296.13641357421875,297.42626953125,293.1499938964844,293.1499938964844,283.04998779296875,29859.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377529859542847,1.0,0.0,0.0,3.458636522293091,3.458657503128052,7.981842031767883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.28369140625,0.0,1286.973388671875,1895.4371337890625,0.0,637.3755493164062,0.8594661951065063,1.0,0.0,3.0,1.0,0.0
18047160,297.09844970703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.7151141166687012,0.1328965127468109,0.120776854455471,297.0551147460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.8282201290130615,0.2095367014408111,0.1997056156396865,296.9095458984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.4063591659069061,0.259560763835907,297.0724792480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.7730534672737122,0.169982835650444,0.1623243987560272,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.5619847774505615,0.0664557442069053,0.3051297068595886,285.170166015625,284.95001220703125,294.7931823730469,293.2444152832031,296.5819702148437,297.1412353515625,285.1697082519531,1.0,0.262817770242691,0.0,0.0,1.0,1.0,-1.2571414709091189,9.450328093407734e-07,1.2571405172348022,-0.2984729707241058,1.0,1.0,0.0,44.24020385742188,28.0,19067.564453125,0.0,208.04139709472656,0.0,283.0401916503906,284.30438232421875,296.1592712402344,297.4881896972656,293.1499938964844,293.1499938964844,282.75,29297.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303508639335632,1.0,0.0,0.0,3.60645055770874,3.606472969055176,8.678671861162002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.47509765625,0.0,1435.7008056640625,1895.4371337890625,0.0,609.3532104492188,0.8902788758277893,1.0,0.0,3.0,1.0,0.0
18047220,297.0972900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.7241567373275757,0.132096990942955,0.1201856955885887,297.0547790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.8383980989456177,0.2082484364509582,0.1986317783594131,296.9145812988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.4036800861358642,0.2482488602399826,297.072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.7833853960037231,0.1689367890357971,0.1614316254854202,297.1401062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.5713378190994263,0.0662185847759246,0.3038208186626434,284.9132385253906,284.95001220703125,294.774169921875,293.22613525390625,296.5754699707031,297.1402282714844,284.903076171875,1.0,0.2563286125659942,0.0,0.0,1.0,1.0,-1.2389278411865234,9.222671906172764e-07,1.238926887512207,-0.2947929799556732,0.9263696670532228,0.9263696670532228,0.0,41.158668518066406,31.0,19571.94140625,0.0,195.3163452148437,0.0,282.7575378417969,284.02130126953125,296.2965087890625,297.7309265136719,293.1499938964844,293.1499938964844,282.45001220703125,34120.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504010915756226,1.0,0.0,0.0,3.714215755462648,3.714240074157715,9.20508000490372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.78369140625,0.0,1591.4827880859375,1895.4371337890625,0.0,688.2706909179688,0.9172795414924622,1.0,0.0,3.0,1.0,0.0
18047280,297.0972900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.7241567373275757,0.132096990942955,0.1201856955885887,297.0547790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.8383980989456177,0.2082484364509582,0.1986317783594131,296.9145812988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.4036800861358642,0.2482488602399826,297.072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.7833853960037231,0.1689367890357971,0.1614316254854202,297.1401062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.5713378190994263,0.0662185847759246,0.3038208186626434,284.9132385253906,284.95001220703125,294.774169921875,293.22613525390625,296.5754699707031,297.1402282714844,284.903076171875,1.0,0.2563286125659942,0.0,0.0,1.0,1.0,-1.2389278411865234,9.222671906172764e-07,1.238926887512207,-0.2947929799556732,0.9263696670532228,0.9263696670532228,0.0,41.158668518066406,31.0,19571.94140625,0.0,195.3163452148437,0.0,282.7575378417969,284.02130126953125,296.2965087890625,297.7309265136719,293.1499938964844,293.1499938964844,282.45001220703125,34120.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504010915756226,1.0,0.0,0.0,3.714215755462648,3.714240074157715,9.20508000490372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.78369140625,0.0,1591.4827880859375,1895.4371337890625,0.0,688.2706909179688,0.9172795414924622,1.0,0.0,3.0,1.0,0.0
18047340,297.09063720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.727816641330719,0.1306859105825424,0.1189313232898712,297.04815673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.8430459499359131,0.2062746435403823,0.1967997848987579,296.9247436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.9990000128746032,0.4016324877738952,0.2416868656873703,297.0667419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.7880576848983765,0.1673141568899154,0.1599178165197372,297.1373291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.5759628415107727,0.0657921060919761,0.3017433285713196,284.7307434082031,284.95001220703125,294.7551574707031,293.2078552246094,296.5674743652344,297.1374816894531,284.7488708496094,1.0,0.2523250579833984,0.0,0.0,1.0,1.0,-1.2230305671691897,9.02749206943554e-07,1.223029613494873,-0.2916981279850006,0.6980060935020447,0.6980060935020447,0.0,39.35122680664063,34.0,19313.916015625,0.0,186.31857299804688,0.0,282.4585876464844,283.9140625,296.2756042480469,297.7320556640625,293.1499938964844,293.1499938964844,282.75,53913.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697917342185974,1.0,0.0,0.0,3.127509355545044,3.1275320053100586,6.526653351102141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.880859375,0.0,1140.7020263671875,1895.4371337890625,0.0,774.164794921875,0.8053432703018188,1.0,0.0,3.0,1.0,0.0
