time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047400,297.09063720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.727816641330719,0.1306859105825424,0.1189313232898712,297.04815673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.8430459499359131,0.2062746435403823,0.1967997848987579,296.9247436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.9990000128746032,0.4016324877738952,0.2416868656873703,297.0667419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.7880576848983765,0.1673141568899154,0.1599178165197372,297.1373291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.5759628415107727,0.0657921060919761,0.3017433285713196,284.7307434082031,284.95001220703125,294.7551574707031,293.2078552246094,296.5674743652344,297.1374816894531,284.7488708496094,1.0,0.2523250579833984,0.0,0.0,1.0,1.0,-1.2230305671691897,9.02749206943554e-07,1.223029613494873,-0.2916981279850006,0.6980060935020447,0.6980060935020447,0.0,39.35122680664063,34.0,19313.916015625,0.0,186.31857299804688,0.0,282.4585876464844,283.9140625,296.2756042480469,297.7320556640625,293.1499938964844,293.1499938964844,282.75,53913.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697917342185974,1.0,0.0,0.0,3.127509355545044,3.1275320053100586,6.526653351102141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.880859375,0.0,1140.7020263671875,1895.4371337890625,0.0,774.164794921875,0.8053432703018188,1.0,0.0,3.0,1.0,0.0
18047460,297.0930480957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.7292773723602295,0.1301398128271103,0.1181471645832061,297.0506591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.8447030186653137,0.2051742523908615,0.1954394280910492,296.9442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.4006934762001037,0.2385368943214416,297.0686340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.7896777391433716,0.1663969904184341,0.1587815433740615,297.1380310058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.5781164765357971,0.0656911358237266,0.3005928099155426,284.9940795898437,284.95001220703125,294.736083984375,293.1894836425781,296.5624694824219,297.13787841796875,284.9919128417969,1.0,0.2501612901687622,0.0,0.0,1.0,1.0,-1.2139265537261963,8.916940714698285e-07,1.2139257192611694,-0.2899169921875,0.8360832929611206,0.8360832929611206,0.0,38.47862243652344,37.0,18871.400390625,0.0,181.5933380126953,0.0,282.7364807128906,284.1513061523437,296.09674072265625,297.4408569335937,293.1499938964844,293.1499938964844,283.04998779296875,33546.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447765588760376,1.0,0.0,0.0,3.190422534942627,3.190441846847534,6.791875080125465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.0263671875,0.0,1063.402587890625,1895.4371337890625,0.0,665.1571655273438,0.8018603920936584,1.0,0.0,3.0,1.0,0.0
18047520,297.0930480957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.7292773723602295,0.1301398128271103,0.1181471645832061,297.0506591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.8447030186653137,0.2051742523908615,0.1954394280910492,296.9442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.4006934762001037,0.2385368943214416,297.0686340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.7896777391433716,0.1663969904184341,0.1587815433740615,297.1380310058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.5781164765357971,0.0656911358237266,0.3005928099155426,284.9940795898437,284.95001220703125,294.736083984375,293.1894836425781,296.5624694824219,297.13787841796875,284.9919128417969,1.0,0.2501612901687622,0.0,0.0,1.0,1.0,-1.2139265537261963,8.916940714698285e-07,1.2139257192611694,-0.2899169921875,0.8360832929611206,0.8360832929611206,0.0,38.47862243652344,37.0,18871.400390625,0.0,181.5933380126953,0.0,282.7364807128906,284.1513061523437,296.09674072265625,297.4408569335937,293.1499938964844,293.1499938964844,283.04998779296875,33546.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447765588760376,1.0,0.0,0.0,3.190422534942627,3.190441846847534,6.791875080125465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.0263671875,0.0,1063.402587890625,1895.4371337890625,0.0,665.1571655273438,0.8018603920936584,1.0,0.0,3.0,1.0,0.0
18047580,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.7299174070358276,0.1300025880336761,0.117964819073677,297.057373046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.8449729681015015,0.2045596539974212,0.1947784274816513,296.962646484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.9990000128746032,0.3999203145503998,0.237491637468338,297.0741577148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.7899366617202759,0.1658976525068283,0.1582369059324264,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.5795292854309082,0.0658676102757453,0.3011095523834228,285.1463928222656,284.95001220703125,294.71697998046875,293.1711120605469,296.56005859375,297.1409912109375,285.14501953125,1.0,0.2495998591184616,0.0,0.0,1.0,1.0,-1.211624026298523,8.889032301340194e-07,1.211623191833496,-0.2894447445869446,1.0,1.0,0.0,38.202178955078125,40.0,18406.98046875,0.0,180.293212890625,0.0,283.03839111328125,284.2997741699219,296.06964111328125,297.3524780273437,293.1499938964844,293.1499938964844,282.75,27657.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519788920879364,1.0,0.0,0.0,3.492795944213867,3.4928171634674072,8.140287377500499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.00341796875,0.0,1305.4686279296875,1895.4371337890625,0.0,571.5076293945312,0.8640463948249817,1.0,0.0,3.0,1.0,0.0
18047640,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.7299174070358276,0.1300025880336761,0.117964819073677,297.057373046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.8449729681015015,0.2045596539974212,0.1947784274816513,296.962646484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.9990000128746032,0.3999203145503998,0.237491637468338,297.0741577148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.7899366617202759,0.1658976525068283,0.1582369059324264,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.5795292854309082,0.0658676102757453,0.3011095523834228,285.1463928222656,284.95001220703125,294.71697998046875,293.1711120605469,296.56005859375,297.1409912109375,285.14501953125,1.0,0.2495998591184616,0.0,0.0,1.0,1.0,-1.211624026298523,8.889032301340194e-07,1.211623191833496,-0.2894447445869446,1.0,1.0,0.0,38.202178955078125,40.0,18406.98046875,0.0,180.293212890625,0.0,283.03839111328125,284.2997741699219,296.06964111328125,297.3524780273437,293.1499938964844,293.1499938964844,282.75,27657.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519788920879364,1.0,0.0,0.0,3.492795944213867,3.4928171634674072,8.140287377500499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.00341796875,0.0,1305.4686279296875,1895.4371337890625,0.0,571.5076293945312,0.8640463948249817,1.0,0.0,3.0,1.0,0.0
18047700,297.1000366210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.7293554544448853,0.1297820657491684,0.11788110435009,297.0590209960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.8440781831741333,0.2041161209344864,0.1944784671068191,296.96551513671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.3989714682102203,0.2379170358180999,297.0755920410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.7890425324440002,0.1655426025390625,0.1579978615045547,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.5794786214828491,0.0659307762980461,0.301582783460617,285.0116577148437,284.95001220703125,294.7074279785156,293.1618957519531,296.5588073730469,297.1423034667969,284.9727478027344,1.0,0.2498216778039932,0.0,0.0,1.0,1.0,-1.2119550704956057,8.892943128557818e-07,1.2119542360305786,-0.2894896566867828,0.9709697961807252,0.9709697961807252,0.0,38.306339263916016,40.0,19157.375,0.0,180.61276245117188,0.0,282.7992553710937,284.0947265625,296.1982727050781,297.61260986328125,293.1499938964844,293.1499938964844,282.75,29652.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530340313911438,1.0,0.0,0.0,3.603675842285156,3.603698253631592,8.66532275267673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.21044921875,0.0,1435.349853515625,1895.4371337890625,0.0,609.3141479492188,0.8895790576934814,1.0,0.0,3.0,1.0,0.0
18047760,297.09820556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.7274182438850403,0.1292593628168106,0.117543950676918,297.0575561523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8966979980469,0.8417547941207886,0.2033593952655792,0.1939084678888321,296.9600830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.3971854150295257,0.2392917573451995,297.074462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8976745605469,0.7867026925086975,0.1649286746978759,0.1575400233268737,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.5781691670417786,0.0658609345555305,0.3016127049922943,284.8972473144531,284.95001220703125,294.69781494140625,293.1526794433594,296.5565185546875,297.1422424316406,284.8896484375,1.0,0.2503043711185455,0.0,0.0,1.0,1.0,-1.2120029926300049,8.893429139789077e-07,1.212002158164978,-0.2894774675369262,0.8920401334762573,0.8920401334762573,0.0,38.628665924072266,43.0,19077.11328125,0.0,181.29258728027344,0.0,282.7576904296875,284.0255432128906,296.2261962890625,297.6215515136719,293.1499938964844,293.1499938964844,282.45001220703125,34488.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403011441230774,1.0,0.0,0.0,3.603689432144165,3.603712797164917,8.66538812260842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.54345703125,0.0,1471.0863037109375,1895.4371337890625,0.0,647.3182373046875,0.8924986720085144,1.0,0.0,3.0,1.0,0.0
18047820,297.0922241210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.7207812070846558,0.1279338747262954,0.1164604499936103,297.0518493652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.8342410326004028,0.2015179544687271,0.1922975480556488,296.93505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.9990000128746032,0.3919983804225921,0.2441800087690353,297.0696716308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.7790559530258179,0.1634139567613601,0.1562276482582092,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.572560727596283,0.0654663443565368,0.3004187047481537,284.7489013671875,284.95001220703125,294.6786193847656,293.1341857910156,296.5499267578125,297.1396179199219,284.7699584960937,1.0,0.2518989443778991,0.0,0.0,1.0,1.0,-1.2116278409957886,8.888810043572448e-07,1.2116270065307615,-0.2893825471401214,0.6878387928009033,0.6878387928009033,0.0,39.78094482421875,46.0,18985.2734375,0.0,183.5491485595703,0.0,282.4598083496094,283.9501953125,296.2159118652344,297.6460876464844,293.1499938964844,293.1499938964844,282.75,53402.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626064538955688,1.0,0.0,0.0,3.000399589538574,3.0004210472106934,6.006915214129549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.123046875,0.0,1030.4581298828125,1895.4371337890625,0.0,741.1826782226562,0.7790583968162537,1.0,0.0,3.0,1.0,0.0
18047880,297.0922241210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.7207812070846558,0.1279338747262954,0.1164604499936103,297.0518493652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.8342410326004028,0.2015179544687271,0.1922975480556488,296.93505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.9990000128746032,0.3919983804225921,0.2441800087690353,297.0696716308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.7790559530258179,0.1634139567613601,0.1562276482582092,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.572560727596283,0.0654663443565368,0.3004187047481537,284.7489013671875,284.95001220703125,294.6786193847656,293.1341857910156,296.5499267578125,297.1396179199219,284.7699584960937,1.0,0.2518989443778991,0.0,0.0,1.0,1.0,-1.2116278409957886,8.888810043572448e-07,1.2116270065307615,-0.2893825471401214,0.6878387928009033,0.6878387928009033,0.0,39.78094482421875,46.0,18985.2734375,0.0,183.5491485595703,0.0,282.4598083496094,283.9501953125,296.2159118652344,297.6460876464844,293.1499938964844,293.1499938964844,282.75,53402.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626064538955688,1.0,0.0,0.0,3.000399589538574,3.0004210472106934,6.006915214129549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.123046875,0.0,1030.4581298828125,1895.4371337890625,0.0,741.1826782226562,0.7790583968162537,1.0,0.0,3.0,1.0,0.0
18047940,297.0946960449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.7139747142791748,0.1274164617061615,0.1158070266246795,297.0545959472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.8264749050140381,0.2004922926425933,0.1911193132400512,296.9160461425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.3870944082736969,0.2500938475131988,297.0717468261719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.7711326479911804,0.1625556796789169,0.1552544683218002,297.1385498046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.5660868883132935,0.0652266070246696,0.2992405891418457,285.0085144042969,284.95001220703125,294.6593322753906,293.1156311035156,296.5446472167969,297.1385498046875,285.0062866210937,1.0,0.2542210221290588,0.0,0.0,1.0,1.0,-1.2139434814453125,8.91684067028109e-07,1.2139426469802856,-0.2898491024971008,0.83511883020401,0.83511883020401,0.0,41.24544525146485,34.0,18765.373046875,0.0,187.31423950195312,0.0,282.7353210449219,284.1705627441406,296.041015625,297.37548828125,293.1499938964844,293.1499938964844,283.04998779296875,32475.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414702892303467,1.0,0.0,0.0,3.1282098293304443,3.1282286643981934,6.529577945002529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.84814453125,0.0,1003.8405151367188,1895.4371337890625,0.0,651.9319458007812,0.78714919090271,1.0,0.0,3.0,1.0,0.0
18048000,297.0946960449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.7139747142791748,0.1274164617061615,0.1158070266246795,297.0545959472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.8264749050140381,0.2004922926425933,0.1911193132400512,296.9160461425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.3870944082736969,0.2500938475131988,297.0717468261719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.7711326479911804,0.1625556796789169,0.1552544683218002,297.1385498046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.5660868883132935,0.0652266070246696,0.2992405891418457,285.0085144042969,284.95001220703125,294.6593322753906,293.1156311035156,296.5446472167969,297.1385498046875,285.0062866210937,1.0,0.2542210221290588,0.0,0.0,1.0,1.0,-1.2139434814453125,8.91684067028109e-07,1.2139426469802856,-0.2898491024971008,0.83511883020401,0.83511883020401,0.0,41.24544525146485,34.0,18765.373046875,0.0,187.31423950195312,0.0,282.7353210449219,284.1705627441406,296.041015625,297.37548828125,293.1499938964844,293.1499938964844,283.04998779296875,32475.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414702892303467,1.0,0.0,0.0,3.1282098293304443,3.1282286643981934,6.529577945002529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.84814453125,0.0,1003.8405151367188,1895.4371337890625,0.0,651.9319458007812,0.78714919090271,1.0,0.0,3.0,1.0,0.0
18048060,297.0998840332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.7176682353019714,0.1272289603948593,0.1155601292848587,297.06060791015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.8301790952682495,0.199858471751213,0.1904245465993881,296.91192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.9990000128746032,0.383497953414917,0.2456228882074356,297.07666015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.7748588919639587,0.1620342135429382,0.1546709686517715,297.13934326171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.5697565674781799,0.0651582702994346,0.2985682487487793,285.1503295898437,284.95001220703125,294.63995361328125,293.09698486328125,296.5400695800781,297.1392517089844,285.1473693847656,1.0,0.2511495947837829,0.0,0.0,1.0,1.0,-1.2059468030929563,8.820240964269033e-07,1.2059459686279297,-0.2882267534732818,1.0,1.0,0.0,40.04623031616211,25.0,18266.33203125,0.0,182.28707885742188,0.0,283.0383605957031,284.3053283691406,296.0080261230469,297.2859191894531,293.1499938964844,293.1499938964844,282.75,27102.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192891359329224,1.0,0.0,0.0,3.454155206680298,3.45417594909668,7.961172059367527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.966796875,0.0,1262.9998779296875,1895.4371337890625,0.0,569.7771606445312,0.8548768758773804,1.0,0.0,3.0,1.0,0.0
18048120,297.0998840332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.7176682353019714,0.1272289603948593,0.1155601292848587,297.06060791015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.8301790952682495,0.199858471751213,0.1904245465993881,296.91192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.9990000128746032,0.383497953414917,0.2456228882074356,297.07666015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.7748588919639587,0.1620342135429382,0.1546709686517715,297.13934326171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.5697565674781799,0.0651582702994346,0.2985682487487793,285.1503295898437,284.95001220703125,294.63995361328125,293.09698486328125,296.5400695800781,297.1392517089844,285.1473693847656,1.0,0.2511495947837829,0.0,0.0,1.0,1.0,-1.2059468030929563,8.820240964269033e-07,1.2059459686279297,-0.2882267534732818,1.0,1.0,0.0,40.04623031616211,25.0,18266.33203125,0.0,182.28707885742188,0.0,283.0383605957031,284.3053283691406,296.0080261230469,297.2859191894531,293.1499938964844,293.1499938964844,282.75,27102.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192891359329224,1.0,0.0,0.0,3.454155206680298,3.45417594909668,7.961172059367527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.966796875,0.0,1262.9998779296875,1895.4371337890625,0.0,569.7771606445312,0.8548768758773804,1.0,0.0,3.0,1.0,0.0
18048180,297.0986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.7267194390296936,0.1264416575431823,0.1149847358465194,297.0600891113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.8405353426933289,0.1986247599124908,0.1894064098596573,296.92291259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.3814933598041534,0.2348116785287857,297.07635498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.7853686213493347,0.1610331684350967,0.1538263261318206,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.5794726610183716,0.0649897679686546,0.2976386845111847,284.88214111328125,284.95001220703125,294.6205139160156,293.0782775878906,296.5337219238281,297.13916015625,284.8722839355469,1.0,0.245130255818367,0.0,0.0,1.0,1.0,-1.188931226730347,8.617712410341483e-07,1.1889303922653198,-0.2849347591400146,0.8751733303070068,0.8751733303070068,0.0,37.26020812988281,28.0,18711.490234375,0.0,171.31460571289062,0.0,282.7576904296875,284.0164489746094,296.1521301269531,297.5337829589844,293.1499938964844,293.1499938964844,283.04998779296875,34833.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398696064949036,1.0,0.0,0.0,3.561844825744629,3.5618677139282227,8.465318046546599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.32568359375,0.0,1428.771728515625,1895.4371337890625,0.0,645.62353515625,0.8831045627593994,1.0,0.0,3.0,1.0,0.0
18048240,297.0986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.7267194390296936,0.1264416575431823,0.1149847358465194,297.0600891113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.8405353426933289,0.1986247599124908,0.1894064098596573,296.92291259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.3814933598041534,0.2348116785287857,297.07635498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.7853686213493347,0.1610331684350967,0.1538263261318206,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.5794726610183716,0.0649897679686546,0.2976386845111847,284.88214111328125,284.95001220703125,294.6205139160156,293.0782775878906,296.5337219238281,297.13916015625,284.8722839355469,1.0,0.245130255818367,0.0,0.0,1.0,1.0,-1.188931226730347,8.617712410341483e-07,1.1889303922653198,-0.2849347591400146,0.8751733303070068,0.8751733303070068,0.0,37.26020812988281,28.0,18711.490234375,0.0,171.31460571289062,0.0,282.7576904296875,284.0164489746094,296.1521301269531,297.5337829589844,293.1499938964844,293.1499938964844,283.04998779296875,34833.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398696064949036,1.0,0.0,0.0,3.561844825744629,3.5618677139282227,8.465318046546599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.32568359375,0.0,1428.771728515625,1895.4371337890625,0.0,645.62353515625,0.8831045627593994,1.0,0.0,3.0,1.0,0.0
18048300,297.0975341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.7293875813484192,0.1259813755750656,0.1144750863313674,297.0591125488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.8438149690628052,0.197923868894577,0.1886469572782516,296.9336242675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.3810837864875793,0.2310097366571426,297.0755615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.7886693477630615,0.1604587435722351,0.1531993001699447,297.1388244628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.5826727151870728,0.06489197909832,0.2969091534614563,284.9775085449219,284.95001220703125,294.6107788085937,293.06890869140625,296.5301818847656,297.1387939453125,285.00994873046875,1.0,0.2430590540170669,0.0,0.0,1.0,1.0,-1.1812119483947754,8.527180170858628e-07,1.1812111139297483,-0.2835129499435425,0.9249557852745056,0.9249557852745056,0.0,36.28287124633789,28.0,17938.2578125,0.0,167.00584411621094,0.0,282.9996032714844,284.18621826171875,296.0445251464844,297.3064270019531,293.1499938964844,293.1499938964844,283.04998779296875,34430.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326756834983826,1.0,0.0,0.0,3.557681083679199,3.557703971862793,8.445537673651415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.94384765625,0.0,1421.4195556640625,1895.4371337890625,0.0,618.0181274414062,0.8853132724761963,1.0,0.0,3.0,1.0,0.0
18048360,297.0988464355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.7315316200256348,0.125766634941101,0.1141650080680847,297.0606384277344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.8463218212127686,0.1974740326404571,0.1880961507558822,296.9477844238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.3811056613922119,0.2281996458768844,297.0767822265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.7911764979362488,0.1600893884897232,0.152742326259613,297.1396789550781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.5852672457695007,0.0649061501026153,0.2966261506080627,285.0521240234375,284.95001220703125,294.6010131835937,293.0595092773437,296.5277709960937,297.1395568847656,285.0528259277344,1.0,0.2414865791797638,0.0,0.0,1.0,1.0,-1.1759154796600342,8.46543230181851e-07,1.175914645195007,-0.2825361490249634,1.0,1.0,0.0,35.575904846191406,31.0,17991.2421875,0.0,164.00534057617188,0.0,283.04205322265625,284.2098999023437,296.0176086425781,297.3096923828125,293.1499938964844,293.1499938964844,282.75,31130.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270087122917175,1.0,0.0,0.0,3.684210538864136,3.684234142303467,9.056954581865284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.49072265625,0.0,1534.7850341796875,1895.4371337890625,0.0,597.1107177734375,0.909946084022522,1.0,0.0,3.0,1.0,0.0
18048420,297.096923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82275390625,0.7331799864768982,0.1248903274536132,0.1135146021842956,297.0590515136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8211364746094,0.8482207655906677,0.1961241662502288,0.1869687885046005,296.9617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.9990000128746032,0.379930317401886,0.225249096751213,297.07550048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.7930595278739929,0.1589856892824173,0.1518152952194214,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.83026123046875,0.5880542397499084,0.0648193433880806,0.2963760793209076,284.8214416503906,284.95001220703125,294.5813903808594,293.0406188964844,296.5226135253906,297.1401672363281,284.8187561035156,1.0,0.2396632134914398,0.0,0.0,1.0,1.0,-1.168826460838318,8.383270255762909e-07,1.168825626373291,-0.2812311053276062,0.8336871862411499,0.8336871862411499,0.0,34.820796966552734,34.0,18412.767578125,0.0,160.40679931640625,0.0,282.75665283203125,283.9712219238281,296.0990600585937,297.4713134765625,293.1499938964844,293.1499938964844,283.04998779296875,40241.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543854296207428,1.0,0.0,0.0,3.6173272132873535,3.617351770401001,8.731099114811514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.53125,0.0,1528.570068359375,1895.4371337890625,0.0,661.4414672851562,0.8991355299949646,1.0,0.0,3.0,1.0,0.0
18048480,297.096923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82275390625,0.7331799864768982,0.1248903274536132,0.1135146021842956,297.0590515136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8211364746094,0.8482207655906677,0.1961241662502288,0.1869687885046005,296.9617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.9990000128746032,0.379930317401886,0.225249096751213,297.07550048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.7930595278739929,0.1589856892824173,0.1518152952194214,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.83026123046875,0.5880542397499084,0.0648193433880806,0.2963760793209076,284.8214416503906,284.95001220703125,294.5813903808594,293.0406188964844,296.5226135253906,297.1401672363281,284.8187561035156,1.0,0.2396632134914398,0.0,0.0,1.0,1.0,-1.168826460838318,8.383270255762909e-07,1.168825626373291,-0.2812311053276062,0.8336871862411499,0.8336871862411499,0.0,34.820796966552734,34.0,18412.767578125,0.0,160.40679931640625,0.0,282.75665283203125,283.9712219238281,296.0990600585937,297.4713134765625,293.1499938964844,293.1499938964844,283.04998779296875,40241.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543854296207428,1.0,0.0,0.0,3.6173272132873535,3.617351770401001,8.731099114811514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.53125,0.0,1528.570068359375,1895.4371337890625,0.0,661.4414672851562,0.8991355299949646,1.0,0.0,3.0,1.0,0.0
18048540,297.09814453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.7315621376037598,0.1243013590574264,0.1128032580018043,297.0605773925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.8462345004081726,0.1950612664222717,0.1857673674821853,296.9698791503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.3782791793346405,0.225447192788124,297.07666015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.7910407781600952,0.1581071317195892,0.1508246064186096,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.5875031352043152,0.0647808536887168,0.2959224581718445,285.0380554199219,284.95001220703125,294.5616760253906,293.02166748046875,296.517822265625,297.1408996582031,285.0399780273437,1.0,0.2392851412296295,0.0,0.0,1.0,1.0,-1.165032148361206,8.339710575455683e-07,1.1650313138961792,-0.2805778384208679,0.9686098694801332,0.9686098694801332,0.0,34.81049346923828,37.0,17816.1484375,0.0,159.27752685546875,0.0,283.042236328125,284.2023010253906,295.9564819335937,297.2339782714844,293.1499938964844,293.1499938964844,282.75,32490.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255181789398193,1.0,0.0,0.0,3.671048164367676,3.671071767807007,8.992355446935107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.0556640625,0.0,1530.3023681640625,1895.4371337890625,0.0,591.7312622070312,0.9081677198410034,1.0,0.0,3.0,1.0,0.0
18048600,297.09814453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.7315621376037598,0.1243013590574264,0.1128032580018043,297.0605773925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.8462345004081726,0.1950612664222717,0.1857673674821853,296.9698791503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.3782791793346405,0.225447192788124,297.07666015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.7910407781600952,0.1581071317195892,0.1508246064186096,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.5875031352043152,0.0647808536887168,0.2959224581718445,285.0380554199219,284.95001220703125,294.5616760253906,293.02166748046875,296.517822265625,297.1408996582031,285.0399780273437,1.0,0.2392851412296295,0.0,0.0,1.0,1.0,-1.165032148361206,8.339710575455683e-07,1.1650313138961792,-0.2805778384208679,0.9686098694801332,0.9686098694801332,0.0,34.81049346923828,37.0,17816.1484375,0.0,159.27752685546875,0.0,283.042236328125,284.2023010253906,295.9564819335937,297.2339782714844,293.1499938964844,293.1499938964844,282.75,32490.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255181789398193,1.0,0.0,0.0,3.671048164367676,3.671071767807007,8.992355446935107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.0556640625,0.0,1530.3023681640625,1895.4371337890625,0.0,591.7312622070312,0.9081677198410034,1.0,0.0,3.0,1.0,0.0
18048660,297.0970153808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.7281056046485901,0.1235003545880317,0.1122706532478332,297.05987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8255615234375,0.841949999332428,0.193805381655693,0.1847785413265228,296.96337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.9990000128746032,0.3752119541168213,0.2278578728437423,297.0761108398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.7867093682289124,0.1570775210857391,0.1500161588191986,297.1409912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8320617675781,0.5849983096122742,0.0646616667509079,0.2958351373672485,284.8257141113281,284.95001220703125,294.5418701171875,293.0025939941406,296.5130310058594,297.1410827636719,284.8257751464844,1.0,0.2401231080293655,0.0,0.0,1.0,1.0,-1.1650241613388062,8.33981005143869e-07,1.1650233268737793,-0.2806214690208435,0.810154914855957,0.810154914855957,0.0,35.344703674316406,40.0,18266.896484375,0.0,160.33416748046875,0.0,282.7575988769531,283.98602294921875,296.0520324707031,297.4099426269531,293.1499938964844,293.1499938964844,283.04998779296875,42075.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540723443031311,1.0,0.0,0.0,3.544358968734741,3.5443830490112305,8.382406235796225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.8505859375,0.0,1462.92578125,1895.4371337890625,0.0,648.9808959960938,0.8843227624893188,1.0,0.0,3.0,1.0,0.0
18048720,297.0970153808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.7281056046485901,0.1235003545880317,0.1122706532478332,297.05987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8255615234375,0.841949999332428,0.193805381655693,0.1847785413265228,296.96337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.9990000128746032,0.3752119541168213,0.2278578728437423,297.0761108398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.7867093682289124,0.1570775210857391,0.1500161588191986,297.1409912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8320617675781,0.5849983096122742,0.0646616667509079,0.2958351373672485,284.8257141113281,284.95001220703125,294.5418701171875,293.0025939941406,296.5130310058594,297.1410827636719,284.8257751464844,1.0,0.2401231080293655,0.0,0.0,1.0,1.0,-1.1650241613388062,8.33981005143869e-07,1.1650233268737793,-0.2806214690208435,0.810154914855957,0.810154914855957,0.0,35.344703674316406,40.0,18266.896484375,0.0,160.33416748046875,0.0,282.7575988769531,283.98602294921875,296.0520324707031,297.4099426269531,293.1499938964844,293.1499938964844,283.04998779296875,42075.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540723443031311,1.0,0.0,0.0,3.544358968734741,3.5443830490112305,8.382406235796225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.8505859375,0.0,1462.92578125,1895.4371337890625,0.0,648.9808959960938,0.8843227624893188,1.0,0.0,3.0,1.0,0.0
18048780,297.0987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.7224199175834656,0.122969850897789,0.1116584315896034,297.0620422363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.8351871967315674,0.1928242444992065,0.1837028264999389,296.9516906738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.3714694082736969,0.2324209511280059,297.0777893066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.7798222303390503,0.156264528632164,0.1491339355707168,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.5799810290336609,0.0645423606038093,0.2952573299407959,285.0489501953125,284.95001220703125,294.5219421386719,292.9834289550781,296.5082092285156,297.1409912109375,285.05096435546875,1.0,0.2418906837701797,0.0,0.0,1.0,1.0,-1.166720986366272,8.359650678357866e-07,1.1667201519012451,-0.281002938747406,0.9569352865219116,0.9569352865219116,0.0,36.39574813842773,43.0,17774.263671875,0.0,162.91769409179688,0.0,283.0411071777344,284.2164611816406,295.922119140625,297.19256591796875,293.1499938964844,293.1499938964844,282.75,32190.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231869220733643,1.0,0.0,0.0,3.614368677139282,3.614391565322876,8.716821753296244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.78125,0.0,1465.66064453125,1895.4371337890625,0.0,583.4158935546875,0.8950467109680176,1.0,0.0,3.0,1.0,0.0
18048840,297.0987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.7224199175834656,0.122969850897789,0.1116584315896034,297.0620422363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.8351871967315674,0.1928242444992065,0.1837028264999389,296.9516906738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.3714694082736969,0.2324209511280059,297.0777893066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.7798222303390503,0.156264528632164,0.1491339355707168,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.5799810290336609,0.0645423606038093,0.2952573299407959,285.0489501953125,284.95001220703125,294.5219421386719,292.9834289550781,296.5082092285156,297.1409912109375,285.05096435546875,1.0,0.2418906837701797,0.0,0.0,1.0,1.0,-1.166720986366272,8.359650678357866e-07,1.1667201519012451,-0.281002938747406,0.9569352865219116,0.9569352865219116,0.0,36.39574813842773,43.0,17774.263671875,0.0,162.91769409179688,0.0,283.0411071777344,284.2164611816406,295.922119140625,297.19256591796875,293.1499938964844,293.1499938964844,282.75,32190.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231869220733643,1.0,0.0,0.0,3.614368677139282,3.614391565322876,8.716821753296244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.78125,0.0,1465.66064453125,1895.4371337890625,0.0,583.4158935546875,0.8950467109680176,1.0,0.0,3.0,1.0,0.0
18048900,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.7195606827735901,0.1226994395256042,0.1115174889564514,297.0630187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.8317386507987976,0.1923406422138214,0.1833513081073761,296.9425964355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.3692104816436767,0.2350760698318481,297.07861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.7763083577156067,0.1558676660060882,0.1488478183746338,297.1409912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.5773356556892395,0.0644793212413787,0.2952341437339782,284.9270324707031,284.95001220703125,294.5119323730469,292.97381591796875,296.50604248046875,297.1410827636719,284.8899841308594,1.0,0.2430877238512039,0.0,0.0,1.0,1.0,-1.168945550918579,8.385455885218107e-07,1.1689447164535522,-0.28144371509552,0.8948825001716614,0.8948825001716614,0.0,37.03425216674805,43.0,18482.892578125,0.0,164.84471130371094,0.0,282.7974548339844,284.0247802734375,296.0184936523437,297.40985107421875,293.1499938964844,293.1499938964844,282.75,34138.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328984260559082,1.0,0.0,0.0,3.659659624099731,3.6596834659576416,8.936648328017327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.79443359375,0.0,1529.975830078125,1895.4371337890625,0.0,618.8547973632812,0.9044004678726196,1.0,0.0,3.0,1.0,0.0
18048960,297.0976867675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.7156544327735901,0.1221838817000389,0.1111760735511779,297.0614929199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.827354371547699,0.1916051357984542,0.1827879101037979,296.927001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.9990000128746032,0.3662178814411163,0.2383739203214645,297.0773620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.7718547582626343,0.1552633196115493,0.1483905762434005,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.5737712979316711,0.0642983466386795,0.2948086559772491,284.8392639160156,284.95001220703125,294.5018920898437,292.9641418457031,296.50299072265625,297.1399841308594,284.8391418457031,1.0,0.244440346956253,0.0,0.0,1.0,1.0,-1.1707587242126465,8.406503866353887e-07,1.1707578897476196,-0.2817968428134918,0.8092243671417236,0.8092243671417236,0.0,37.8239860534668,31.0,18287.650390625,0.0,166.95684814453125,0.0,282.75762939453125,284.0003967285156,296.0222473144531,297.3793029785156,293.1499938964844,293.1499938964844,283.04998779296875,41408.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540056586265564,1.0,0.0,0.0,3.506999969482422,3.507023572921753,8.206629900087137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.26806640625,0.0,1418.702880859375,1895.4371337890625,0.0,646.3573608398438,0.8758305907249451,1.0,0.0,3.0,1.0,0.0
18049020,297.0990905761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.717681884765625,0.1216249465942382,0.1104787215590477,297.06329345703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.8296077251434326,0.190607264637947,0.1816374361515045,296.9137268066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,0.3617822527885437,0.2348083853721618,297.0787353515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.7740954160690308,0.1544331759214401,0.1474309861660003,297.138671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.5760181546211243,0.0640341863036155,0.2932256460189819,285.052490234375,284.95001220703125,294.48175048828125,292.9447631835937,296.4963073730469,297.1386413574219,285.05230712890625,1.0,0.2414566874504089,0.0,0.0,1.0,1.0,-1.161216378211975,8.295979796457686e-07,1.1612155437469482,-0.2799020707607269,0.9551522135734558,0.9551522135734558,0.0,36.86648178100586,25.0,17681.330078125,0.0,162.22921752929688,0.0,283.0413818359375,284.2191772460937,295.88836669921875,297.157958984375,293.1499938964844,293.1499938964844,282.75,31852.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238370895385742,1.0,0.0,0.0,3.5916976928710938,3.5917203426361084,8.607813697381062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.47607421875,0.0,1438.7291259765625,1895.4371337890625,0.0,585.7230224609375,0.8898858428001404,1.0,0.0,3.0,1.0,0.0
18049080,297.0990905761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.717681884765625,0.1216249465942382,0.1104787215590477,297.06329345703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.8296077251434326,0.190607264637947,0.1816374361515045,296.9137268066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,0.3617822527885437,0.2348083853721618,297.0787353515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.7740954160690308,0.1544331759214401,0.1474309861660003,297.138671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.5760181546211243,0.0640341863036155,0.2932256460189819,285.052490234375,284.95001220703125,294.48175048828125,292.9447631835937,296.4963073730469,297.1386413574219,285.05230712890625,1.0,0.2414566874504089,0.0,0.0,1.0,1.0,-1.161216378211975,8.295979796457686e-07,1.1612155437469482,-0.2799020707607269,0.9551522135734558,0.9551522135734558,0.0,36.86648178100586,25.0,17681.330078125,0.0,162.22921752929688,0.0,283.0413818359375,284.2191772460937,295.88836669921875,297.157958984375,293.1499938964844,293.1499938964844,282.75,31852.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238370895385742,1.0,0.0,0.0,3.5916976928710938,3.5917203426361084,8.607813697381062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.47607421875,0.0,1438.7291259765625,1895.4371337890625,0.0,585.7230224609375,0.8898858428001404,1.0,0.0,3.0,1.0,0.0
18049140,297.09771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.7245852947235107,0.1208113878965377,0.1098475456237793,297.06231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.8374741077423096,0.1893551796674728,0.1805644482374191,296.919677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.9990000128746032,0.3592661917209625,0.2264628559350967,297.0779113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.7820541262626648,0.1534043401479721,0.1465333849191665,297.1375427246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.583316445350647,0.0637669712305069,0.2918802499771118,284.82476806640625,284.95001220703125,294.4614562988281,292.9252319335937,296.4889831542969,297.1376647949219,284.8233947753906,1.0,0.2366691082715988,0.0,0.0,1.0,1.0,-1.1464629173278809,8.127440764837957e-07,1.146462082862854,-0.2770701944828033,0.7911120057106018,0.7911120057106018,0.0,34.77890396118164,25.0,17918.87890625,0.0,153.8693084716797,0.0,282.7581481933594,283.9943542480469,295.9765930175781,297.3200988769531,293.1499938964844,293.1499938964844,283.04998779296875,42597.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395374894142151,1.0,0.0,0.0,3.4550137519836426,3.4550371170043945,7.965130066622805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.98046875,0.0,1373.5928955078125,1895.4371337890625,0.0,644.3224487304688,0.8648512959480286,1.0,0.0,3.0,1.0,0.0
18049200,297.09771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.7245852947235107,0.1208113878965377,0.1098475456237793,297.06231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.8374741077423096,0.1893551796674728,0.1805644482374191,296.919677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.9990000128746032,0.3592661917209625,0.2264628559350967,297.0779113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.7820541262626648,0.1534043401479721,0.1465333849191665,297.1375427246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.583316445350647,0.0637669712305069,0.2918802499771118,284.82476806640625,284.95001220703125,294.4614562988281,292.9252319335937,296.4889831542969,297.1376647949219,284.8233947753906,1.0,0.2366691082715988,0.0,0.0,1.0,1.0,-1.1464629173278809,8.127440764837957e-07,1.146462082862854,-0.2770701944828033,0.7911120057106018,0.7911120057106018,0.0,34.77890396118164,25.0,17918.87890625,0.0,153.8693084716797,0.0,282.7581481933594,283.9943542480469,295.9765930175781,297.3200988769531,293.1499938964844,293.1499938964844,283.04998779296875,42597.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395374894142151,1.0,0.0,0.0,3.4550137519836426,3.4550371170043945,7.965130066622805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.98046875,0.0,1373.5928955078125,1895.4371337890625,0.0,644.3224487304688,0.8648512959480286,1.0,0.0,3.0,1.0,0.0
