time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049260,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.7300807237625122,0.1202634051442146,0.1091237515211105,297.06402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.8439677953720093,0.188359647989273,0.179377019405365,296.94207763671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.3585628569126129,0.2195329219102859,297.07928466796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.7885826230049133,0.1525801569223404,0.1455415189266204,297.1381530761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.5895034670829773,0.0636616945266723,0.2906952202320099,285.0365905761719,284.95001220703125,294.4410095214844,292.90557861328125,296.4826354980469,297.1380310058594,285.0368957519531,1.0,0.2327386289834976,0.0,0.0,1.0,1.0,-1.1332345008850098,7.978479175108077e-07,1.133233666419983,-0.2745727598667145,0.92442524433136,0.92442524433136,0.0,33.0854377746582,28.0,17262.337890625,0.0,146.87989807128906,0.0,283.0406188964844,284.2176513671875,295.8335876464844,297.07879638671875,293.1499938964844,293.1499938964844,282.75,32305.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200281143188477,1.0,0.0,0.0,3.508198976516724,3.50822114944458,8.212242050831264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.0615234375,0.0,1354.484619140625,1895.4371337890625,0.0,572.3378295898438,0.871611475944519,1.0,0.0,3.0,1.0,0.0
18049320,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.7300807237625122,0.1202634051442146,0.1091237515211105,297.06402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.8439677953720093,0.188359647989273,0.179377019405365,296.94207763671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.3585628569126129,0.2195329219102859,297.07928466796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.7885826230049133,0.1525801569223404,0.1455415189266204,297.1381530761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.5895034670829773,0.0636616945266723,0.2906952202320099,285.0365905761719,284.95001220703125,294.4410095214844,292.90557861328125,296.4826354980469,297.1380310058594,285.0368957519531,1.0,0.2327386289834976,0.0,0.0,1.0,1.0,-1.1332345008850098,7.978479175108077e-07,1.133233666419983,-0.2745727598667145,0.92442524433136,0.92442524433136,0.0,33.0854377746582,28.0,17262.337890625,0.0,146.87989807128906,0.0,283.0406188964844,284.2176513671875,295.8335876464844,297.07879638671875,293.1499938964844,293.1499938964844,282.75,32305.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200281143188477,1.0,0.0,0.0,3.508198976516724,3.50822114944458,8.212242050831264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.0615234375,0.0,1354.484619140625,1895.4371337890625,0.0,572.3378295898438,0.871611475944519,1.0,0.0,3.0,1.0,0.0
18049380,297.09832763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.7326261401176453,0.1195004805922508,0.1085710451006889,297.0634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.8468893766403198,0.1871637254953384,0.1783879250288009,296.9583435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.3575516641139984,0.2159680277109146,297.078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.7914933562278748,0.1516005396842956,0.144724041223526,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.5930246114730835,0.0635874271392822,0.2904422283172607,284.8231506347656,284.95001220703125,294.4204406738281,292.8857727050781,296.4773864746094,297.138916015625,284.8249816894531,1.0,0.2307212799787521,0.0,0.0,1.0,1.0,-1.1258188486099243,7.895700377957837e-07,1.1258180141448977,-0.2731525003910064,0.7635552287101746,0.7635552287101746,0.0,32.225582122802734,31.0,17512.955078125,0.0,143.19615173339844,0.0,282.7589416503906,284.0138244628906,295.9269104003906,297.2421264648437,293.1499938964844,293.1499938964844,283.04998779296875,44097.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334503650665283,1.0,0.0,0.0,3.3199143409729004,3.319936752319336,7.354396984737832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.39404296875,0.0,1251.109619140625,1895.4371337890625,0.0,620.9329833984375,0.8366817831993103,1.0,0.0,3.0,1.0,0.0
18049440,297.09832763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.7326261401176453,0.1195004805922508,0.1085710451006889,297.0634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.8468893766403198,0.1871637254953384,0.1783879250288009,296.9583435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.3575516641139984,0.2159680277109146,297.078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.7914933562278748,0.1516005396842956,0.144724041223526,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.5930246114730835,0.0635874271392822,0.2904422283172607,284.8231506347656,284.95001220703125,294.4204406738281,292.8857727050781,296.4773864746094,297.138916015625,284.8249816894531,1.0,0.2307212799787521,0.0,0.0,1.0,1.0,-1.1258188486099243,7.895700377957837e-07,1.1258180141448977,-0.2731525003910064,0.7635552287101746,0.7635552287101746,0.0,32.225582122802734,31.0,17512.955078125,0.0,143.19615173339844,0.0,282.7589416503906,284.0138244628906,295.9269104003906,297.2421264648437,293.1499938964844,293.1499938964844,283.04998779296875,44097.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334503650665283,1.0,0.0,0.0,3.3199143409729004,3.319936752319336,7.354396984737832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.39404296875,0.0,1251.109619140625,1895.4371337890625,0.0,620.9329833984375,0.8366817831993103,1.0,0.0,3.0,1.0,0.0
18049500,297.0981750488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.7321252822875977,0.1191381216049194,0.10815941542387,297.0634460449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.8463422060012817,0.1865810751914978,0.177746444940567,296.9632263183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.9990000128746032,0.3567777574062347,0.2156270146369934,297.07879638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.7909291386604309,0.1511192768812179,0.1441956013441085,297.1391906738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.593119204044342,0.06354221701622,0.2901048958301544,284.957763671875,284.95001220703125,294.4100952148437,292.8758239746094,296.47467041015625,297.1390991210937,284.9976806640625,1.0,0.2302823066711425,0.0,0.0,1.0,1.0,-1.1231051683425903,7.865541533647047e-07,1.123104453086853,-0.2726294696331024,0.8272785544395447,0.8272785544395447,0.0,32.117279052734375,31.0,16885.416015625,0.0,142.25326538085938,0.0,282.9913024902344,284.2166442871094,295.816162109375,297.0107116699219,293.1499938964844,293.1499938964844,283.04998779296875,39047.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225117206573486,1.0,0.0,0.0,3.235672950744629,3.2356936931610107,6.985903269196569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.72998046875,0.0,1139.4310302734375,1895.4371337890625,0.0,581.0298461914062,0.8201993703842163,1.0,0.0,3.0,1.0,0.0
18049560,297.10028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.7316504716873169,0.1190100461244583,0.1079577431082725,297.0657653808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.8456466794013977,0.1862439215183258,0.1773314476013183,296.9696044921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.3561917245388031,0.2156784832477569,297.0806884765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.7902165651321411,0.1508397608995437,0.143851637840271,297.1403503417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.5930905938148499,0.0635890811681747,0.2901374399662018,285.0450439453125,284.95001220703125,294.39971923828125,292.8658447265625,296.47283935546875,297.14019775390625,285.0457763671875,1.0,0.2301967889070511,0.0,0.0,1.0,1.0,-1.12205171585083,7.853834063098475e-07,1.1220508813858032,-0.2724217176437378,0.9076197147369384,0.9076197147369384,0.0,32.11418533325195,34.0,17036.708984375,0.0,141.9626922607422,0.0,283.03912353515625,284.2369384765625,295.794921875,297.0206604003906,293.1499938964844,293.1499938964844,283.1499938964844,31669.091796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141761302947998,1.0,0.0,0.0,3.4022250175476074,3.4022459983825684,7.723592716502026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.52685546875,0.0,1244.378173828125,1895.4371337890625,0.0,552.3770751953125,0.8454931378364563,1.0,0.0,3.0,1.0,0.0
18049620,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.7293949723243713,0.1187144145369529,0.1077212244272232,297.06988525390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.8426017761230469,0.185561329126358,0.1767077296972274,296.9742431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.9990000128746032,0.3542934656143188,0.2173733413219452,297.0841369628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.7871400117874146,0.1502822339534759,0.1433421373367309,297.1425476074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.5917394757270813,0.0636946186423301,0.2906793653964996,285.08837890625,284.95001220703125,294.3788452148437,292.84576416015625,296.4696655273437,297.1424255371094,285.0863342285156,1.0,0.2309563010931015,0.0,0.0,1.0,1.0,-1.123091220855713,7.865181714805658e-07,1.1230905055999756,-0.2725781798362732,1.0,1.0,0.0,32.48817825317383,37.0,16937.34375,0.0,142.95849609375,0.0,283.1473693847656,284.2692565917969,295.8101501464844,297.03155517578125,293.1499938964844,293.1499938964844,283.04998779296875,29590.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056590437889099,1.0,0.0,0.0,3.615410089492798,3.615432739257813,8.72184671152354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.5126953125,0.0,1447.5224609375,1895.4371337890625,0.0,524.5892944335938,0.8946539163589478,1.0,0.0,3.0,1.0,0.0
18049680,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.7293949723243713,0.1187144145369529,0.1077212244272232,297.06988525390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.8426017761230469,0.185561329126358,0.1767077296972274,296.9742431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.9990000128746032,0.3542934656143188,0.2173733413219452,297.0841369628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.7871400117874146,0.1502822339534759,0.1433421373367309,297.1425476074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.5917394757270813,0.0636946186423301,0.2906793653964996,285.08837890625,284.95001220703125,294.3788452148437,292.84576416015625,296.4696655273437,297.1424255371094,285.0863342285156,1.0,0.2309563010931015,0.0,0.0,1.0,1.0,-1.123091220855713,7.865181714805658e-07,1.1230905055999756,-0.2725781798362732,1.0,1.0,0.0,32.48817825317383,37.0,16937.34375,0.0,142.95849609375,0.0,283.1473693847656,284.2692565917969,295.8101501464844,297.03155517578125,293.1499938964844,293.1499938964844,283.04998779296875,29590.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056590437889099,1.0,0.0,0.0,3.615410089492798,3.615432739257813,8.72184671152354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.5126953125,0.0,1447.5224609375,1895.4371337890625,0.0,524.5892944335938,0.8946539163589478,1.0,0.0,3.0,1.0,0.0
18049740,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.7243283987045288,0.1180998533964157,0.1073000878095626,297.070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.8364800810813904,0.1845703125,0.1759105324745178,296.9630432128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.9990000128746032,0.3507729172706604,0.2214639037847519,297.0847473144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.7809351682662964,0.1494742333889007,0.1426989287137985,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.5876493453979492,0.063644029200077,0.2908799350261688,284.98358154296875,284.95001220703125,294.3578186035156,292.82550048828125,296.4654846191406,297.1430053710937,284.978271484375,1.0,0.2327313870191574,0.0,0.0,1.0,1.0,-1.126007080078125,7.897294835856883e-07,1.1260063648223877,-0.2730699777603149,0.9917036294937134,0.9917036294937134,0.0,33.40730285644531,25.0,17240.583984375,0.0,145.51170349121094,0.0,283.0516357421875,284.1472473144531,295.8699035644531,297.1397705078125,293.1499938964844,293.1499938964844,282.75,32257.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168395638465881,1.0,0.0,0.0,3.769274711608887,3.769299268722534,9.480011726736848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.72216796875,0.0,1641.043212890625,1895.4371337890625,0.0,561.3722534179688,0.9291910529136658,1.0,0.0,3.0,1.0,0.0
18049800,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.7243283987045288,0.1180998533964157,0.1073000878095626,297.070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.8364800810813904,0.1845703125,0.1759105324745178,296.9630432128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.9990000128746032,0.3507729172706604,0.2214639037847519,297.0847473144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.7809351682662964,0.1494742333889007,0.1426989287137985,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.5876493453979492,0.063644029200077,0.2908799350261688,284.98358154296875,284.95001220703125,294.3578186035156,292.82550048828125,296.4654846191406,297.1430053710937,284.978271484375,1.0,0.2327313870191574,0.0,0.0,1.0,1.0,-1.126007080078125,7.897294835856883e-07,1.1260063648223877,-0.2730699777603149,0.9917036294937134,0.9917036294937134,0.0,33.40730285644531,25.0,17240.583984375,0.0,145.51170349121094,0.0,283.0516357421875,284.1472473144531,295.8699035644531,297.1397705078125,293.1499938964844,293.1499938964844,282.75,32257.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168395638465881,1.0,0.0,0.0,3.769274711608887,3.769299268722534,9.480011726736848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.72216796875,0.0,1641.043212890625,1895.4371337890625,0.0,561.3722534179688,0.9291910529136658,1.0,0.0,3.0,1.0,0.0
18049860,297.0987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.727229118347168,0.1169614419341087,0.1063631698489189,297.0658264160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.8401356935501099,0.1830125749111175,0.1745437979698181,296.94610595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.9990000128746032,0.3464602828025818,0.2167128771543502,297.080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.7846064567565918,0.1481903642416,0.1415675580501556,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7616271972656,0.591426432132721,0.0632686764001846,0.2893967628479004,284.75494384765625,284.95001220703125,294.33660888671875,292.8051147460937,296.4574584960937,297.1405334472656,284.7557373046875,1.0,0.2291006594896316,0.0,0.0,1.0,1.0,-1.114410161972046,7.768346108605328e-07,1.114409327507019,-0.270697146654129,0.7777431607246399,0.7777431607246399,0.0,32.23592758178711,28.0,17451.859375,0.0,140.1394500732422,0.0,282.75738525390625,283.9346618652344,295.8949279785156,297.228271484375,293.1499938964844,293.1499938964844,283.04998779296875,45808.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407289862632751,1.0,0.0,0.0,3.525480031967163,3.5255045890808105,8.293346240861865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.279296875,0.0,1469.8809814453125,1895.4371337890625,0.0,649.0029296875,0.8820619583129883,1.0,0.0,3.0,1.0,0.0
18049920,297.0987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.727229118347168,0.1169614419341087,0.1063631698489189,297.0658264160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.8401356935501099,0.1830125749111175,0.1745437979698181,296.94610595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.9990000128746032,0.3464602828025818,0.2167128771543502,297.080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.7846064567565918,0.1481903642416,0.1415675580501556,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7616271972656,0.591426432132721,0.0632686764001846,0.2893967628479004,284.75494384765625,284.95001220703125,294.33660888671875,292.8051147460937,296.4574584960937,297.1405334472656,284.7557373046875,1.0,0.2291006594896316,0.0,0.0,1.0,1.0,-1.114410161972046,7.768346108605328e-07,1.114409327507019,-0.270697146654129,0.7777431607246399,0.7777431607246399,0.0,32.23592758178711,28.0,17451.859375,0.0,140.1394500732422,0.0,282.75738525390625,283.9346618652344,295.8949279785156,297.228271484375,293.1499938964844,293.1499938964844,283.04998779296875,45808.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407289862632751,1.0,0.0,0.0,3.525480031967163,3.5255045890808105,8.293346240861865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.279296875,0.0,1469.8809814453125,1895.4371337890625,0.0,649.0029296875,0.8820619583129883,1.0,0.0,3.0,1.0,0.0
18049980,297.0993957519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.7281763553619385,0.1163340955972671,0.1055603995919227,297.06640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.8413333892822266,0.181941881775856,0.1732777655124664,296.9526062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.3444169163703918,0.2141716331243515,297.0811462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.7857598066329956,0.147294744849205,0.1405091434717178,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.5928825736045837,0.0630454942584037,0.2878457307815552,284.9985046386719,284.95001220703125,294.31524658203125,292.7845458984375,296.4502258300781,297.139404296875,285.0009460449219,1.0,0.2273894399404525,0.0,0.0,1.0,1.0,-1.1057387590408323,7.673358481952164e-07,1.1057380437850952,-0.2690426111221313,0.8960630893707275,0.8960630893707275,0.0,31.58515930175781,31.0,16817.072265625,0.0,136.61134338378906,0.0,283.0406188964844,284.1937255859375,295.7076110839844,296.931884765625,293.1499938964844,293.1499938964844,283.1499938964844,34025.91015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194377303123474,1.0,0.0,0.0,3.4856057167053223,3.4856278896331787,8.106807172225672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.19091796875,0.0,1343.742431640625,1895.4371337890625,0.0,570.2910766601562,0.866113007068634,1.0,0.0,3.0,1.0,0.0
18050040,297.0993957519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.7281763553619385,0.1163340955972671,0.1055603995919227,297.06640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.8413333892822266,0.181941881775856,0.1732777655124664,296.9526062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.3444169163703918,0.2141716331243515,297.0811462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.7857598066329956,0.147294744849205,0.1405091434717178,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.5928825736045837,0.0630454942584037,0.2878457307815552,284.9985046386719,284.95001220703125,294.31524658203125,292.7845458984375,296.4502258300781,297.139404296875,285.0009460449219,1.0,0.2273894399404525,0.0,0.0,1.0,1.0,-1.1057387590408323,7.673358481952164e-07,1.1057380437850952,-0.2690426111221313,0.8960630893707275,0.8960630893707275,0.0,31.58515930175781,31.0,16817.072265625,0.0,136.61134338378906,0.0,283.0406188964844,284.1937255859375,295.7076110839844,296.931884765625,293.1499938964844,293.1499938964844,283.1499938964844,34025.91015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194377303123474,1.0,0.0,0.0,3.4856057167053223,3.4856278896331787,8.106807172225672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.19091796875,0.0,1343.742431640625,1895.4371337890625,0.0,570.2910766601562,0.866113007068634,1.0,0.0,3.0,1.0,0.0
18050100,297.1011657714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.7282458543777466,0.1161801367998123,0.1054128110408783,297.068359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.8412448763847351,0.1815849542617797,0.1729243397712707,296.9574890136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.9990000128746032,0.3436052799224853,0.2138060182332992,297.0827331542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.7856510877609253,0.1469977647066116,0.1402126103639602,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.5931623578071594,0.0630366578698158,0.2877097129821777,285.0329895019531,284.95001220703125,294.3044738769531,292.7742004394531,296.4478759765625,297.1399841308594,285.0438232421875,1.0,0.2271032631397247,0.0,0.0,1.0,1.0,-1.104178547859192,7.656224738639139e-07,1.1041778326034546,-0.268714964389801,0.9396985173225404,0.9396985173225404,0.0,31.488510131835938,31.0,16590.8984375,0.0,136.0199737548828,0.0,283.1313781738281,284.2427673339844,295.690673828125,296.8816833496094,293.1499938964844,293.1499938964844,283.1499938964844,32193.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510676383972168,1.0,0.0,0.0,3.550462484359741,3.5504848957061768,8.411300882471551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.07275390625,0.0,1397.5146484375,1895.4371337890625,0.0,540.7808227539062,0.880457878112793,1.0,0.0,3.0,1.0,0.0
18050160,297.102783203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.7276746034622192,0.1160214990377426,0.1052773967385292,297.0702209472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.8404067158699036,0.1812351942062378,0.1725960224866867,296.960693359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.9990000128746032,0.3426539301872253,0.2140753269195556,297.0842590332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.7847914099693298,0.1467095613479614,0.1399409472942352,297.14080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.5928940773010254,0.0630469173192977,0.2877309322357178,285.0536804199219,284.95001220703125,294.2936706542969,292.7637939453125,296.4458312988281,297.1407165527344,285.0525207519531,1.0,0.2271574884653091,0.0,0.0,1.0,1.0,-1.1036438941955566,7.650253337487811e-07,1.1036431789398191,-0.2685774564743042,0.9859893321990968,0.9859893321990968,0.0,31.538494110107425,34.0,16649.654296875,0.0,135.97372436523438,0.0,283.1470642089844,284.240966796875,295.7068786621094,296.9132080078125,293.1499938964844,293.1499938964844,283.04998779296875,30937.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061973929405212,1.0,0.0,0.0,3.6432580947875977,3.6432812213897705,8.856724775796465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.6689453125,0.0,1487.8701171875,1895.4371337890625,0.0,526.3024291992188,0.9020599126815796,1.0,0.0,3.0,1.0,0.0
18050220,297.1029968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.7241475582122803,0.1154198572039604,0.1048496663570404,297.0710144042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.8361147046089172,0.1802588999271392,0.1717915385961532,296.9555053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.3395943641662597,0.2165804505348205,297.0849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.7804237008094788,0.1459094583988189,0.1392845064401626,297.1411437988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.5901865363121033,0.0629630759358406,0.2876470685005188,284.9547119140625,284.95001220703125,294.2719421386719,292.7428894042969,296.441162109375,297.14117431640625,284.9504699707031,1.0,0.2281200885772705,0.0,0.0,1.0,1.0,-1.1042826175689695,7.656835236957704e-07,1.1042819023132324,-0.2686105668544769,0.9564580917358398,0.9564580917358398,0.0,32.076629638671875,25.0,16892.375,0.0,137.15231323242188,0.0,283.0519104003906,284.1282043457031,295.76953125,297.0166931152344,293.1499938964844,293.1499938964844,282.75,33715.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137415528297424,1.0,0.0,0.0,3.7569363117218018,3.756961107254028,9.418049558007624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.72607421875,0.0,1637.8291015625,1895.4371337890625,0.0,550.9234008789062,0.9272841811180116,1.0,0.0,3.0,1.0,0.0
18050280,297.1029968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.7241475582122803,0.1154198572039604,0.1048496663570404,297.0710144042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.8361147046089172,0.1802588999271392,0.1717915385961532,296.9555053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.3395943641662597,0.2165804505348205,297.0849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.7804237008094788,0.1459094583988189,0.1392845064401626,297.1411437988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.5901865363121033,0.0629630759358406,0.2876470685005188,284.9547119140625,284.95001220703125,294.2719421386719,292.7428894042969,296.441162109375,297.14117431640625,284.9504699707031,1.0,0.2281200885772705,0.0,0.0,1.0,1.0,-1.1042826175689695,7.656835236957704e-07,1.1042819023132324,-0.2686105668544769,0.9564580917358398,0.9564580917358398,0.0,32.076629638671875,25.0,16892.375,0.0,137.15231323242188,0.0,283.0519104003906,284.1282043457031,295.76953125,297.0166931152344,293.1499938964844,293.1499938964844,282.75,33715.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137415528297424,1.0,0.0,0.0,3.7569363117218018,3.756961107254028,9.418049558007624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.72607421875,0.0,1637.8291015625,1895.4371337890625,0.0,550.9234008789062,0.9272841811180116,1.0,0.0,3.0,1.0,0.0
18050340,297.0986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.7263015508651733,0.1143333241343498,0.1039556115865707,297.0668029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.8388643264770508,0.178763061761856,0.170477032661438,296.9427795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.9990000128746032,0.3356381952762604,0.2126845717430114,297.0814514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.7831738591194153,0.1446751654148101,0.1381956189870834,297.13885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.5931828022003174,0.0626052021980285,0.2862264513969421,284.74517822265625,284.95001220703125,294.25,292.7217712402344,296.43328857421875,297.1390686035156,284.7506103515625,1.0,0.2250586599111557,0.0,0.0,1.0,1.0,-1.093950271606445,7.544166464867885e-07,1.093949556350708,-0.2664794623851776,0.741133451461792,0.741133451461792,0.0,31.12513542175293,25.0,17001.578125,0.0,132.68016052246094,0.0,282.7578430175781,283.9486694335937,295.8015441894531,297.105224609375,293.1499938964844,293.1499938964844,283.04998779296875,49457.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535717248916626,1.0,0.0,0.0,3.384453535079956,3.384477376937866,7.64311550938146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.55517578125,0.0,1350.6846923828125,1895.4371337890625,0.0,629.5421752929688,0.8543617725372314,1.0,0.0,3.0,1.0,0.0
18050400,297.0986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.7263015508651733,0.1143333241343498,0.1039556115865707,297.0668029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.8388643264770508,0.178763061761856,0.170477032661438,296.9427795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.9990000128746032,0.3356381952762604,0.2126845717430114,297.0814514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.7831738591194153,0.1446751654148101,0.1381956189870834,297.13885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.5931828022003174,0.0626052021980285,0.2862264513969421,284.74517822265625,284.95001220703125,294.25,292.7217712402344,296.43328857421875,297.1390686035156,284.7506103515625,1.0,0.2250586599111557,0.0,0.0,1.0,1.0,-1.093950271606445,7.544166464867885e-07,1.093949556350708,-0.2664794623851776,0.741133451461792,0.741133451461792,0.0,31.12513542175293,25.0,17001.578125,0.0,132.68016052246094,0.0,282.7578430175781,283.9486694335937,295.8015441894531,297.105224609375,293.1499938964844,293.1499938964844,283.04998779296875,49457.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535717248916626,1.0,0.0,0.0,3.384453535079956,3.384477376937866,7.64311550938146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.55517578125,0.0,1350.6846923828125,1895.4371337890625,0.0,629.5421752929688,0.8543617725372314,1.0,0.0,3.0,1.0,0.0
18050460,297.0999450683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.7289319634437561,0.1137770563364029,0.1032085642218589,297.068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.8420206904411316,0.1777809858322143,0.1692849397659301,296.95196533203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.333829790353775,0.2086963355541229,297.0823974609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.7863065600395203,0.1438521742820739,0.1371956467628479,297.1385803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.5963098406791687,0.0624193921685218,0.2847812175750732,285.0018615722656,284.95001220703125,294.2245178222656,292.7008056640625,296.4254455566406,297.1384582519531,285.0033569335937,1.0,0.2225435823202133,0.0,0.0,1.0,1.0,-1.083897352218628,7.435996849380899e-07,1.0838966369628906,-0.2644976675510406,0.8688604831695557,0.8688604831695557,0.0,30.17298126220703,28.0,16423.513671875,0.0,128.35203552246094,0.0,283.0389709472656,284.2106628417969,295.6192932128906,296.8172607421875,293.1499938964844,293.1499938964844,283.1499938964844,33904.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134989619255066,1.0,0.0,0.0,3.351600170135498,3.35162091255188,7.495449949601607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.99609375,0.0,1211.4354248046875,1895.4371337890625,0.0,550.1137084960938,0.8363418579101562,1.0,0.0,3.0,1.0,0.0
18050520,297.0999450683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.7289319634437561,0.1137770563364029,0.1032085642218589,297.068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.8420206904411316,0.1777809858322143,0.1692849397659301,296.95196533203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.333829790353775,0.2086963355541229,297.0823974609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.7863065600395203,0.1438521742820739,0.1371956467628479,297.1385803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.5963098406791687,0.0624193921685218,0.2847812175750732,285.0018615722656,284.95001220703125,294.2245178222656,292.7008056640625,296.4254455566406,297.1384582519531,285.0033569335937,1.0,0.2225435823202133,0.0,0.0,1.0,1.0,-1.083897352218628,7.435996849380899e-07,1.0838966369628906,-0.2644976675510406,0.8688604831695557,0.8688604831695557,0.0,30.17298126220703,28.0,16423.513671875,0.0,128.35203552246094,0.0,283.0389709472656,284.2106628417969,295.6192932128906,296.8172607421875,293.1499938964844,293.1499938964844,283.1499938964844,33904.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134989619255066,1.0,0.0,0.0,3.351600170135498,3.35162091255188,7.495449949601607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.99609375,0.0,1211.4354248046875,1895.4371337890625,0.0,550.1137084960938,0.8363418579101562,1.0,0.0,3.0,1.0,0.0
18050580,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.730030357837677,0.1134873628616333,0.1029445976018905,297.07208251953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.8429878950119019,0.1771135777235031,0.16863913834095,296.9655456542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.3326457142829895,0.2071443349123001,297.0856628417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.7872509360313416,0.1433000862598419,0.136655569076538,297.1403503417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.5979692339897156,0.062455378472805,0.2847672402858734,285.0504455566406,284.95001220703125,294.19244384765625,292.6803283691406,296.4188232421875,297.14019775390625,285.0487670898437,1.0,0.2216886729001999,0.0,0.0,1.0,1.0,-1.0802754163742063,7.396783985313959e-07,1.0802747011184692,-0.2636652290821075,0.9534026980400084,0.9534026980400084,0.0,29.81327438354492,31.0,16246.7197265625,0.0,126.779296875,0.0,283.1470947265625,284.2515563964844,295.6220703125,296.8028869628906,293.1499938964844,293.1499938964844,283.04998779296875,30538.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000830292701721,1.0,0.0,0.0,3.52305269241333,3.5230746269226074,8.281930377052049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.0546875,0.0,1357.0240478515625,1895.4371337890625,0.0,507.177001953125,0.8748224973678589,1.0,0.0,3.0,1.0,0.0
18050640,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.730030357837677,0.1134873628616333,0.1029445976018905,297.07208251953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.8429878950119019,0.1771135777235031,0.16863913834095,296.9655456542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.3326457142829895,0.2071443349123001,297.0856628417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.7872509360313416,0.1433000862598419,0.136655569076538,297.1403503417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.5979692339897156,0.062455378472805,0.2847672402858734,285.0504455566406,284.95001220703125,294.19244384765625,292.6803283691406,296.4188232421875,297.14019775390625,285.0487670898437,1.0,0.2216886729001999,0.0,0.0,1.0,1.0,-1.0802754163742063,7.396783985313959e-07,1.0802747011184692,-0.2636652290821075,0.9534026980400084,0.9534026980400084,0.0,29.81327438354492,31.0,16246.7197265625,0.0,126.779296875,0.0,283.1470947265625,284.2515563964844,295.6220703125,296.8028869628906,293.1499938964844,293.1499938964844,283.04998779296875,30538.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000830292701721,1.0,0.0,0.0,3.52305269241333,3.5230746269226074,8.281930377052049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.0546875,0.0,1357.0240478515625,1895.4371337890625,0.0,507.177001953125,0.8748224973678589,1.0,0.0,3.0,1.0,0.0
18050700,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.7293139696121216,0.1132504343986511,0.1027799099683761,297.07305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.8420205116271973,0.1766978949308395,0.1682953685522079,296.9679260253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.3316653370857239,0.2074741870164871,297.0865173339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.7862673401832581,0.1429599374532699,0.1363738775253296,297.1409912109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.597694456577301,0.0624598078429698,0.2848693132400512,284.9978332519531,284.95001220703125,294.174072265625,292.6702880859375,296.41510009765625,297.14093017578125,284.9799499511719,1.0,0.2217763215303421,0.0,0.0,1.0,1.0,-1.0798450708389282,7.391750500573835e-07,1.079844355583191,-0.2634748518466949,0.9451999068260192,0.9451999068260192,0.0,29.8762149810791,31.0,16498.646484375,0.0,126.78717803955078,0.0,283.06610107421875,284.1670837402344,295.6741638183594,296.9008178710937,293.1499938964844,293.1499938964844,283.04998779296875,31590.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036126375198364,1.0,0.0,0.0,3.612491369247437,3.6125142574310303,8.707770007276849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.73291015625,0.0,1459.181884765625,1895.4371337890625,0.0,518.1287231445312,0.8931609392166138,1.0,0.0,3.0,1.0,0.0
18050760,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.7275598049163818,0.1128975749015808,0.1025188565254211,297.0728759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.8399202823638916,0.1761637032032013,0.1678508818149566,296.9657287597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.9990000128746032,0.330225795507431,0.2085721492767334,297.0863952636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.7841359972953796,0.1425220966339111,0.136011317372322,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.5964623689651489,0.0624099038541317,0.2848052084445953,284.9481811523437,284.95001220703125,294.1542358398437,292.6603088378906,296.4107666015625,297.14111328125,284.9434814453125,1.0,0.2221574932336807,0.0,0.0,1.0,1.0,-1.079803705215454,7.390759719783091e-07,1.0798029899597168,-0.2633354663848877,0.9182125329971312,0.9182125329971312,0.0,30.10103988647461,25.0,16463.958984375,0.0,127.1898422241211,0.0,283.05242919921875,284.1363220214844,295.6872863769531,296.908447265625,293.1499938964844,293.1499938964844,282.75,33871.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077611207962036,1.0,0.0,0.0,3.636167764663696,3.6361913681030273,8.822285622045456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.87841796875,0.0,1501.96875,1895.4371337890625,0.0,531.3115844726562,0.9001076221466064,1.0,0.0,3.0,1.0,0.0
18050820,297.099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.7284676432609558,0.1118487268686294,0.1016618758440017,297.0689392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.8412178158760071,0.1747215688228607,0.166589543223381,296.9555969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.9990000128746032,0.3266864717006683,0.2059840857982635,297.0831298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7501525878906,0.7854093909263611,0.1413322389125824,0.1349685490131378,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7535095214844,0.5983425974845886,0.0621028840541839,0.2836542427539825,284.7502746582031,284.95001220703125,294.1104431152344,292.64068603515625,296.398681640625,297.13946533203125,284.7592468261719,1.0,0.2199265956878662,0.0,0.0,1.0,1.0,-1.0715267658233645,7.301582627405878e-07,1.0715259313583374,-0.2614047527313232,0.709987223148346,0.709987223148346,0.0,29.47724723815918,25.0,16502.634765625,0.0,123.98887634277344,0.0,282.7585754394531,283.9813842773437,295.7200927734375,296.99298095703125,293.1499938964844,293.1499938964844,283.04998779296875,51159.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295487642288208,1.0,0.0,0.0,3.188617706298828,3.1886403560638428,6.784193828934804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.2236328125,0.0,1176.9737548828125,1895.4371337890625,0.0,606.39208984375,0.8145358562469482,1.0,0.0,3.0,1.0,0.0
18050880,297.099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.7284676432609558,0.1118487268686294,0.1016618758440017,297.0689392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.8412178158760071,0.1747215688228607,0.166589543223381,296.9555969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.9990000128746032,0.3266864717006683,0.2059840857982635,297.0831298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7501525878906,0.7854093909263611,0.1413322389125824,0.1349685490131378,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7535095214844,0.5983425974845886,0.0621028840541839,0.2836542427539825,284.7502746582031,284.95001220703125,294.1104431152344,292.64068603515625,296.398681640625,297.13946533203125,284.7592468261719,1.0,0.2199265956878662,0.0,0.0,1.0,1.0,-1.0715267658233645,7.301582627405878e-07,1.0715259313583374,-0.2614047527313232,0.709987223148346,0.709987223148346,0.0,29.47724723815918,25.0,16502.634765625,0.0,123.98887634277344,0.0,282.7585754394531,283.9813842773437,295.7200927734375,296.99298095703125,293.1499938964844,293.1499938964844,283.04998779296875,51159.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295487642288208,1.0,0.0,0.0,3.188617706298828,3.1886403560638428,6.784193828934804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.2236328125,0.0,1176.9737548828125,1895.4371337890625,0.0,606.39208984375,0.8145358562469482,1.0,0.0,3.0,1.0,0.0
18050940,297.10113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.7298929691314697,0.1113275736570358,0.1009637415409088,297.0704650878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.8429421186447144,0.1737942844629287,0.1654669493436813,296.962158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.3247734010219574,0.2032395303249359,297.08428955078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.787088930606842,0.1405536383390426,0.1340274363756179,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.6003525853157043,0.0619535855948925,0.2824589014053345,285.0107727050781,284.95001220703125,294.0614318847656,292.6214294433594,296.38604736328125,297.1391906738281,285.01123046875,1.0,0.2180578112602234,0.0,0.0,1.0,1.0,-1.063480257987976,7.215955406536523e-07,1.0634795427322388,-0.2596206963062286,0.8471041321754456,0.8471041321754456,0.0,28.83607482910156,28.0,16038.4609375,0.0,120.85602569580078,0.0,283.0366516113281,284.2353820800781,295.5393371582031,296.7113952636719,293.1499938964844,293.1499938964844,283.1499938964844,33114.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071576833724976,1.0,0.0,0.0,3.201135873794556,3.201155424118042,6.837566388639971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.078125,0.0,1069.836181640625,1895.4371337890625,0.0,529.3728637695312,0.8024142384529114,1.0,0.0,3.0,1.0,0.0
18051000,297.10113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.7298929691314697,0.1113275736570358,0.1009637415409088,297.0704650878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.8429421186447144,0.1737942844629287,0.1654669493436813,296.962158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.3247734010219574,0.2032395303249359,297.08428955078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.787088930606842,0.1405536383390426,0.1340274363756179,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.6003525853157043,0.0619535855948925,0.2824589014053345,285.0107727050781,284.95001220703125,294.0614318847656,292.6214294433594,296.38604736328125,297.1391906738281,285.01123046875,1.0,0.2180578112602234,0.0,0.0,1.0,1.0,-1.063480257987976,7.215955406536523e-07,1.0634795427322388,-0.2596206963062286,0.8471041321754456,0.8471041321754456,0.0,28.83607482910156,28.0,16038.4609375,0.0,120.85602569580078,0.0,283.0366516113281,284.2353820800781,295.5393371582031,296.7113952636719,293.1499938964844,293.1499938964844,283.1499938964844,33114.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071576833724976,1.0,0.0,0.0,3.201135873794556,3.201155424118042,6.837566388639971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.078125,0.0,1069.836181640625,1895.4371337890625,0.0,529.3728637695312,0.8024142384529114,1.0,0.0,3.0,1.0,0.0
18051060,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.7298398613929749,0.1110269278287887,0.1007064133882522,297.07421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.8425555229187012,0.1731333136558532,0.1648453325033188,296.9714660644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.3232701420783996,0.2027592211961746,297.0873413085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.7866647243499756,0.1400047391653061,0.1335072219371795,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.6009085178375244,0.0619854480028152,0.2825111150741577,285.0510559082031,284.95001220703125,294.0077819824219,292.6025085449219,296.3741760253906,297.14080810546875,285.0489196777344,1.0,0.2177358120679855,0.0,0.0,1.0,1.0,-1.0612850189208984,7.1925194333744e-07,1.0612843036651611,-0.2590880393981933,0.9287052154541016,0.9287052154541016,0.0,28.716567993164062,31.0,15896.3310546875,0.0,120.10867309570312,0.0,283.146484375,284.2668151855469,295.5458984375,296.7035827636719,293.1499938964844,293.1499938964844,283.04998779296875,29856.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941138625144958,1.0,0.0,0.0,3.3996143341064453,3.399635076522827,7.711744274274679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.32421875,0.0,1229.224365234375,1895.4371337890625,0.0,489.1936950683594,0.8465770483016968,1.0,0.0,3.0,1.0,0.0
