time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051120,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.7298398613929749,0.1110269278287887,0.1007064133882522,297.07421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.8425555229187012,0.1731333136558532,0.1648453325033188,296.9714660644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.3232701420783996,0.2027592211961746,297.0873413085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.7866647243499756,0.1400047391653061,0.1335072219371795,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.6009085178375244,0.0619854480028152,0.2825111150741577,285.0510559082031,284.95001220703125,294.0077819824219,292.6025085449219,296.3741760253906,297.14080810546875,285.0489196777344,1.0,0.2177358120679855,0.0,0.0,1.0,1.0,-1.0612850189208984,7.1925194333744e-07,1.0612843036651611,-0.2590880393981933,0.9287052154541016,0.9287052154541016,0.0,28.716567993164062,31.0,15896.3310546875,0.0,120.10867309570312,0.0,283.146484375,284.2668151855469,295.5458984375,296.7035827636719,293.1499938964844,293.1499938964844,283.04998779296875,29856.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941138625144958,1.0,0.0,0.0,3.3996143341064453,3.399635076522827,7.711744274274679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.32421875,0.0,1229.224365234375,1895.4371337890625,0.0,489.1936950683594,0.8465770483016968,1.0,0.0,3.0,1.0,0.0
18051180,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.7262723445892334,0.1104229912161827,0.1002742499113082,297.0747375488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.8382278084754944,0.1721835732460022,0.1640643924474716,296.9671630859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.9990000128746032,0.3204480111598968,0.2051614671945572,297.0877990722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.7822659015655518,0.1392233371734619,0.1328672021627426,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.5983103513717651,0.0619155094027519,0.2824911177158355,284.945556640625,284.95001220703125,293.94989013671875,292.5838623046875,296.3602600097656,297.14141845703125,284.9405517578125,1.0,0.2186405956745147,0.0,0.0,1.0,1.0,-1.0619195699691772,7.199653282441432e-07,1.0619187355041504,-0.2593293488025665,0.8912428021430969,0.8912428021430969,0.0,29.1948184967041,25.0,16126.7001953125,0.0,121.1261978149414,0.0,283.0523986816406,284.1482238769531,295.61474609375,296.8145446777344,293.1499938964844,293.1499938964844,283.1499938964844,33727.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024726986885071,1.0,0.0,0.0,3.52250599861145,3.5225284099578857,8.279359917651163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.07275390625,0.0,1379.4912109375,1895.4371337890625,0.0,514.5654907226562,0.8724430203437805,1.0,0.0,3.0,1.0,0.0
18051240,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.7262723445892334,0.1104229912161827,0.1002742499113082,297.0747375488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.8382278084754944,0.1721835732460022,0.1640643924474716,296.9671630859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.9990000128746032,0.3204480111598968,0.2051614671945572,297.0877990722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.7822659015655518,0.1392233371734619,0.1328672021627426,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.5983103513717651,0.0619155094027519,0.2824911177158355,284.945556640625,284.95001220703125,293.94989013671875,292.5838623046875,296.3602600097656,297.14141845703125,284.9405517578125,1.0,0.2186405956745147,0.0,0.0,1.0,1.0,-1.0619195699691772,7.199653282441432e-07,1.0619187355041504,-0.2593293488025665,0.8912428021430969,0.8912428021430969,0.0,29.1948184967041,25.0,16126.7001953125,0.0,121.1261978149414,0.0,283.0523986816406,284.1482238769531,295.61474609375,296.8145446777344,293.1499938964844,293.1499938964844,283.1499938964844,33727.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024726986885071,1.0,0.0,0.0,3.52250599861145,3.5225284099578857,8.279359917651163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.07275390625,0.0,1379.4912109375,1895.4371337890625,0.0,514.5654907226562,0.8724430203437805,1.0,0.0,3.0,1.0,0.0
18051300,297.1038818359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.7258846759796143,0.1100662350654602,0.0999421179294586,297.07440185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.8378174901008606,0.1716482788324356,0.1635482460260391,296.9620361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.3186982572078705,0.204831525683403,297.0875244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.7818315029144287,0.1387798935174942,0.132440373301506,297.14111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.5983784198760986,0.0618294142186641,0.2821278572082519,284.9706115722656,284.95001220703125,293.9195251464844,292.5746154785156,296.3519287109375,297.1411437988281,284.9826965332031,1.0,0.2180065810680389,0.0,0.0,1.0,1.0,-1.0595600605010986,7.17554314633162e-07,1.059559345245361,-0.2590059041976928,0.9083874225616456,0.9083874225616456,0.0,29.09747695922852,25.0,15882.4580078125,0.0,120.37884521484376,0.0,283.1333312988281,284.2020263671875,295.5786437988281,296.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,33786.30078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016443729400635,1.0,0.0,0.0,3.532572031021118,3.5325944423675537,8.326746296916099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.56787109375,0.0,1390.3758544921875,1895.4371337890625,0.0,511.991943359375,0.8774911761283875,1.0,0.0,3.0,1.0,0.0
18051360,297.10406494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.727202296257019,0.1097767427563667,0.09964220225811,297.0747375488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.8393734097480774,0.1711787730455398,0.1630633473396301,296.9608764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.3173246681690216,0.2029913067817688,297.0877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.7833845615386963,0.1383890062570572,0.132034882903099,297.1410217285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.6000311374664307,0.0617600157856941,0.2817139327526092,284.9947814941406,284.95001220703125,293.8882751464844,292.5654296875,296.3429260253906,297.1410217285156,284.9940490722656,1.0,0.2167797535657882,0.0,0.0,1.0,1.0,-1.0554267168045044,7.133364192668523e-07,1.055426001548767,-0.2584206461906433,0.9368168711662292,0.9368168711662292,0.0,28.680633544921875,25.0,15890.64453125,0.0,118.63455963134766,0.0,283.1473388671875,284.205078125,295.5643920898437,296.7425231933594,293.1499938964844,293.1499938964844,283.04998779296875,32557.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011197924613953,1.0,0.0,0.0,3.5946197509765625,3.594642639160156,8.621824463261873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.3603515625,0.0,1447.056640625,1895.4371337890625,0.0,510.3690490722656,0.8922475576400757,1.0,0.0,3.0,1.0,0.0
18051420,297.10308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.7282675504684448,0.1090613082051277,0.0990343913435936,297.073974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.8406481146812439,0.1700966209173202,0.162080317735672,296.96124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.3148439824581146,0.2007354646921157,297.0871276855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.784627377986908,0.1374909579753875,0.1312149912118911,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.6018034219741821,0.0615768805146217,0.280902087688446,284.903076171875,284.95001220703125,293.82342529296875,292.5472106933594,296.3239440917969,297.1404724121094,284.9000244140625,1.0,0.2152531296014785,0.0,0.0,1.0,1.0,-1.048850178718567,7.067306455610378e-07,1.0488494634628296,-0.257656067609787,0.8751291036605835,0.8751291036605835,0.0,28.15655899047852,25.0,15976.6611328125,0.0,116.1326904296875,0.0,283.0521545410156,284.1100158691406,295.57684326171875,296.7810363769531,293.1499938964844,293.1499938964844,283.1499938964844,36684.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088415145874023,1.0,0.0,0.0,3.609896898269653,3.609920501708984,8.695265591995849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.5244140625,0.0,1494.0701904296875,1895.4371337890625,0.0,534.8008422851562,0.8940906524658203,1.0,0.0,3.0,1.0,0.0
18051480,297.10308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.7282675504684448,0.1090613082051277,0.0990343913435936,297.073974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.8406481146812439,0.1700966209173202,0.162080317735672,296.96124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.3148439824581146,0.2007354646921157,297.0871276855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.784627377986908,0.1374909579753875,0.1312149912118911,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.6018034219741821,0.0615768805146217,0.280902087688446,284.903076171875,284.95001220703125,293.82342529296875,292.5472106933594,296.3239440917969,297.1404724121094,284.9000244140625,1.0,0.2152531296014785,0.0,0.0,1.0,1.0,-1.048850178718567,7.067306455610378e-07,1.0488494634628296,-0.257656067609787,0.8751291036605835,0.8751291036605835,0.0,28.15655899047852,25.0,15976.6611328125,0.0,116.1326904296875,0.0,283.0521545410156,284.1100158691406,295.57684326171875,296.7810363769531,293.1499938964844,293.1499938964844,283.1499938964844,36684.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088415145874023,1.0,0.0,0.0,3.609896898269653,3.609920501708984,8.695265591995849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.5244140625,0.0,1494.0701904296875,1895.4371337890625,0.0,534.8008422851562,0.8940906524658203,1.0,0.0,3.0,1.0,0.0
18051540,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.7285698056221008,0.1084138005971908,0.0983858853578567,297.0739440917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.8410481810569763,0.1690754443407058,0.1610450595617294,296.9635925292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.3125717639923095,0.1990866214036941,297.0870056152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.7849778532981873,0.1366389989852905,0.1303504109382629,297.1401062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.6028493046760559,0.061414934694767,0.2800076305866241,284.9711608886719,284.95001220703125,293.7557678222656,292.5291442871094,296.3045654296875,297.1400756835937,284.97222900390625,1.0,0.2139059007167816,0.0,0.0,1.0,1.0,-1.0427383184432983,7.006107693996455e-07,1.042737603187561,-0.2568979263305664,0.9109065532684326,0.9109065532684326,0.0,27.763755798339844,25.0,15708.00390625,0.0,113.9991683959961,0.0,283.1477355957031,284.190673828125,295.5052490234375,296.6742553710937,293.1499938964844,293.1499938964844,283.04998779296875,34488.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023360848426819,1.0,0.0,0.0,3.6007652282714844,3.600788354873657,8.651330176689953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.87060546875,0.0,1467.9222412109375,1895.4371337890625,0.0,514.1400756835938,0.8952019214630127,1.0,0.0,3.0,1.0,0.0
18051600,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.7285698056221008,0.1084138005971908,0.0983858853578567,297.0739440917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.8410481810569763,0.1690754443407058,0.1610450595617294,296.9635925292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.3125717639923095,0.1990866214036941,297.0870056152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.7849778532981873,0.1366389989852905,0.1303504109382629,297.1401062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.6028493046760559,0.061414934694767,0.2800076305866241,284.9711608886719,284.95001220703125,293.7557678222656,292.5291442871094,296.3045654296875,297.1400756835937,284.97222900390625,1.0,0.2139059007167816,0.0,0.0,1.0,1.0,-1.0427383184432983,7.006107693996455e-07,1.042737603187561,-0.2568979263305664,0.9109065532684326,0.9109065532684326,0.0,27.763755798339844,25.0,15708.00390625,0.0,113.9991683959961,0.0,283.1477355957031,284.190673828125,295.5052490234375,296.6742553710937,293.1499938964844,293.1499938964844,283.04998779296875,34488.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023360848426819,1.0,0.0,0.0,3.6007652282714844,3.600788354873657,8.651330176689953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.87060546875,0.0,1467.9222412109375,1895.4371337890625,0.0,514.1400756835938,0.8952019214630127,1.0,0.0,3.0,1.0,0.0
18051660,297.10235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8937072753906,0.7288224697113037,0.1077306196093559,0.0978090465068817,297.07354736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.841327428817749,0.168022409081459,0.1600890606641769,296.9649353027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.3102364540100097,0.1976223587989807,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.7852081656455994,0.1357627511024475,0.1295514851808548,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8968811035156,0.6038581728935242,0.0612572357058525,0.2793272137641907,284.89288330078125,284.95001220703125,293.685791015625,292.5111999511719,296.28570556640625,297.139892578125,284.8914489746094,1.0,0.2127276211977005,0.0,0.0,1.0,1.0,-1.0373655557632446,6.951513569219969e-07,1.037364840507507,-0.255966305732727,0.8471523523330688,0.8471523523330688,0.0,27.42522430419922,25.0,15773.671875,0.0,112.1532211303711,0.0,283.0520935058594,284.1119384765625,295.5234680175781,296.7123718261719,293.1499938964844,293.1499938964844,283.1499938964844,38441.50390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063692331314087,1.0,0.0,0.0,3.553407907485962,3.553431510925293,8.425262763012142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.52880859375,0.0,1446.1212158203125,1895.4371337890625,0.0,526.8505249023438,0.8828443288803101,1.0,0.0,3.0,1.0,0.0
18051720,297.10235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8937072753906,0.7288224697113037,0.1077306196093559,0.0978090465068817,297.07354736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.841327428817749,0.168022409081459,0.1600890606641769,296.9649353027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.3102364540100097,0.1976223587989807,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.7852081656455994,0.1357627511024475,0.1295514851808548,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8968811035156,0.6038581728935242,0.0612572357058525,0.2793272137641907,284.89288330078125,284.95001220703125,293.685791015625,292.5111999511719,296.28570556640625,297.139892578125,284.8914489746094,1.0,0.2127276211977005,0.0,0.0,1.0,1.0,-1.0373655557632446,6.951513569219969e-07,1.037364840507507,-0.255966305732727,0.8471523523330688,0.8471523523330688,0.0,27.42522430419922,25.0,15773.671875,0.0,112.1532211303711,0.0,283.0520935058594,284.1119384765625,295.5234680175781,296.7123718261719,293.1499938964844,293.1499938964844,283.1499938964844,38441.50390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063692331314087,1.0,0.0,0.0,3.553407907485962,3.553431510925293,8.425262763012142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.52880859375,0.0,1446.1212158203125,1895.4371337890625,0.0,526.8505249023438,0.8828443288803101,1.0,0.0,3.0,1.0,0.0
18051780,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.7286569476127625,0.1071199849247932,0.0971980765461921,297.0739440917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.8411417603492737,0.1670413762331009,0.1590951234102249,296.9668273925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.9990000128746032,0.307965338230133,0.1964625567197799,297.0869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.7849650979042053,0.1349430233240127,0.1287206560373306,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.6044788956642151,0.0611211732029914,0.2785714566707611,284.9702453613281,284.95001220703125,293.614013671875,292.49334716796875,296.2682189941406,297.13983154296875,284.9716186523437,1.0,0.2116758823394775,0.0,0.0,1.0,1.0,-1.0321425199508667,6.896756872265541e-07,1.0321418046951294,-0.2545900642871856,0.8862707614898682,0.8862707614898682,0.0,27.15583038330078,25.0,15512.345703125,0.0,110.47921752929688,0.0,283.1471862792969,284.200439453125,295.46246337890625,296.6162414550781,293.1499938964844,293.1499938964844,283.1499938964844,35011.77734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984063506126404,1.0,0.0,0.0,3.520008087158203,3.5200307369232178,8.267622888524784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.59716796875,0.0,1386.1673583984375,1895.4371337890625,0.0,502.05804443359375,0.8726006150245667,1.0,0.0,3.0,1.0,0.0
18051840,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.7286569476127625,0.1071199849247932,0.0971980765461921,297.0739440917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.8411417603492737,0.1670413762331009,0.1590951234102249,296.9668273925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.9990000128746032,0.307965338230133,0.1964625567197799,297.0869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.7849650979042053,0.1349430233240127,0.1287206560373306,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.6044788956642151,0.0611211732029914,0.2785714566707611,284.9702453613281,284.95001220703125,293.614013671875,292.49334716796875,296.2682189941406,297.13983154296875,284.9716186523437,1.0,0.2116758823394775,0.0,0.0,1.0,1.0,-1.0321425199508667,6.896756872265541e-07,1.0321418046951294,-0.2545900642871856,0.8862707614898682,0.8862707614898682,0.0,27.15583038330078,25.0,15512.345703125,0.0,110.47921752929688,0.0,283.1471862792969,284.200439453125,295.46246337890625,296.6162414550781,293.1499938964844,293.1499938964844,283.1499938964844,35011.77734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984063506126404,1.0,0.0,0.0,3.520008087158203,3.5200307369232178,8.267622888524784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.59716796875,0.0,1386.1673583984375,1895.4371337890625,0.0,502.05804443359375,0.8726006150245667,1.0,0.0,3.0,1.0,0.0
18051900,297.10308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9709167480469,0.7287408113479614,0.1068528294563293,0.0969571992754936,297.07452392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.8411892652511597,0.1665941178798675,0.1586699783802032,296.9682312011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.3068895041942596,0.1958622485399246,297.0873718261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.7849867939949036,0.1345693171024322,0.1283641010522842,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.6049256324768066,0.0610765628516674,0.2783424854278564,284.9708557128906,284.95001220703125,293.5775756835937,292.4844665527344,296.25982666015625,297.1400451660156,284.9703063964844,1.0,0.2112006396055221,0.0,0.0,1.0,1.0,-1.0299198627471924,6.873135589557933e-07,1.029919147491455,-0.2539075314998626,0.8937384486198425,0.8937384486198425,0.0,27.0245361328125,25.0,15473.0302734375,0.0,109.7419891357422,0.0,283.1494140625,284.1999816894531,295.462890625,296.6166687011719,293.1499938964844,293.1499938964844,283.1499938964844,34124.46875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967614710330963,1.0,0.0,0.0,3.5211753845214844,3.52119779586792,8.273106573142286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.68212890625,0.0,1380.9744873046875,1895.4371337890625,0.0,497.08782958984375,0.8743083477020264,1.0,0.0,3.0,1.0,0.0
18051960,297.10333251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.7287161946296692,0.1065652146935463,0.0967036411166191,297.0748596191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.8411251306533813,0.1661284863948822,0.1582341343164444,296.9691162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.9990000128746032,0.3057702481746673,0.1953337043523788,297.087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.7848964333534241,0.134180799126625,0.1279993802309036,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.6052950024604797,0.0610271506011486,0.2781125903129577,284.9671936035156,284.95001220703125,293.54083251953125,292.4756164550781,296.2514038085937,297.1402282714844,284.96612548828125,1.0,0.2107537388801574,0.0,0.0,1.0,1.0,-1.0277444124221802,6.849956548649061e-07,1.0277436971664429,-0.2532135844230652,0.8975073099136353,0.8975073099136353,0.0,26.90775489807129,25.0,15444.0087890625,0.0,109.0435562133789,0.0,283.1498718261719,284.1961975097656,295.4629821777344,296.6166076660156,293.1499938964844,293.1499938964844,283.1499938964844,33902.0546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496082991361618,1.0,0.0,0.0,3.529417037963867,3.5294394493103027,8.311879469147243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.81640625,0.0,1387.9278564453125,1895.4371337890625,0.0,495.0525512695313,0.8728874921798706,1.0,0.0,3.0,1.0,0.0
18052020,297.1034240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.7283480167388916,0.1059551686048507,0.0961599200963974,297.0752258300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.8406601548194885,0.1651638150215149,0.1573267132043838,296.9696350097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.9990000128746032,0.3034155964851379,0.194489449262619,297.087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.7843735218048096,0.133375272154808,0.1272404491901397,297.140380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.6057637929916382,0.0609132349491119,0.2775954902172088,284.9617004394531,284.95001220703125,293.466796875,292.4579467773437,296.2339782714844,297.140380859375,284.9609375,1.0,0.2099283039569854,0.0,0.0,1.0,1.0,-1.0234578847885132,6.804929739701038e-07,1.023457169532776,-0.2519674897193908,0.9031314253807068,0.9031314253807068,0.0,26.712406158447266,25.0,15369.0439453125,0.0,107.7353286743164,0.0,283.1499938964844,284.1942749023437,295.4550476074219,296.6070556640625,293.1499938964844,293.1499938964844,283.1499938964844,33220.04296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958146810531616,1.0,0.0,0.0,3.518505096435547,3.518527269363404,8.260562935902271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.5869140625,0.0,1371.684814453125,1895.4371337890625,0.0,494.24993896484375,0.8753699660301208,1.0,0.0,3.0,1.0,0.0
18052080,297.1034240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.7283480167388916,0.1059551686048507,0.0961599200963974,297.0752258300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.8406601548194885,0.1651638150215149,0.1573267132043838,296.9696350097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.9990000128746032,0.3034155964851379,0.194489449262619,297.087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.7843735218048096,0.133375272154808,0.1272404491901397,297.140380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.6057637929916382,0.0609132349491119,0.2775954902172088,284.9617004394531,284.95001220703125,293.466796875,292.4579467773437,296.2339782714844,297.140380859375,284.9609375,1.0,0.2099283039569854,0.0,0.0,1.0,1.0,-1.0234578847885132,6.804929739701038e-07,1.023457169532776,-0.2519674897193908,0.9031314253807068,0.9031314253807068,0.0,26.712406158447266,25.0,15369.0439453125,0.0,107.7353286743164,0.0,283.1499938964844,284.1942749023437,295.4550476074219,296.6070556640625,293.1499938964844,293.1499938964844,283.1499938964844,33220.04296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958146810531616,1.0,0.0,0.0,3.518505096435547,3.518527269363404,8.260562935902271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.5869140625,0.0,1371.684814453125,1895.4371337890625,0.0,494.24993896484375,0.8753699660301208,1.0,0.0,3.0,1.0,0.0
18052140,297.1032409667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.7276511788368225,0.1053145751357078,0.0955881029367446,297.0752258300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.8398354053497314,0.1641675233840942,0.156389519572258,296.9686889648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.9990000128746032,0.3009103834629059,0.1938841640949249,297.0878295898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.7834813594818115,0.1325415670871734,0.1264555007219314,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.6059184670448303,0.0607784613966941,0.2769981026649475,284.9506225585937,284.95001220703125,293.3923645019531,292.4403991699219,296.2146301269531,297.14031982421875,284.9494934082031,1.0,0.2091731280088424,0.0,0.0,1.0,1.0,-1.0192608833312988,6.762966222595423e-07,1.019260287284851,-0.2512145638465881,0.8998079895973206,0.8998079895973206,0.0,26.554317474365234,25.0,15319.6484375,0.0,106.52115631103516,0.0,283.1499938964844,284.18377685546875,295.4408569335937,296.5917358398437,293.1499938964844,293.1499938964844,283.1499938964844,33842.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960127770900726,1.0,0.0,0.0,3.5430281162261963,3.543050765991211,8.376112532459956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.384765625,0.0,1401.7149658203125,1895.4371337890625,0.0,494.8423767089844,0.8817524313926697,1.0,0.0,3.0,1.0,0.0
18052200,297.1032409667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.7276511788368225,0.1053145751357078,0.0955881029367446,297.0752258300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.8398354053497314,0.1641675233840942,0.156389519572258,296.9686889648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.9990000128746032,0.3009103834629059,0.1938841640949249,297.0878295898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.7834813594818115,0.1325415670871734,0.1264555007219314,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.6059184670448303,0.0607784613966941,0.2769981026649475,284.9506225585937,284.95001220703125,293.3923645019531,292.4403991699219,296.2146301269531,297.14031982421875,284.9494934082031,1.0,0.2091731280088424,0.0,0.0,1.0,1.0,-1.0192608833312988,6.762966222595423e-07,1.019260287284851,-0.2512145638465881,0.8998079895973206,0.8998079895973206,0.0,26.554317474365234,25.0,15319.6484375,0.0,106.52115631103516,0.0,283.1499938964844,284.18377685546875,295.4408569335937,296.5917358398437,293.1499938964844,293.1499938964844,283.1499938964844,33842.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960127770900726,1.0,0.0,0.0,3.5430281162261963,3.543050765991211,8.376112532459956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.384765625,0.0,1401.7149658203125,1895.4371337890625,0.0,494.8423767089844,0.8817524313926697,1.0,0.0,3.0,1.0,0.0
18052260,297.1028747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.7266519665718079,0.1046510860323906,0.0949935987591743,297.0749816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.8386763334274292,0.163145899772644,0.1554263234138488,296.9662780761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.9990000128746032,0.298236608505249,0.1935053169727325,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.7822434902191162,0.131684347987175,0.1256469488143921,297.1400451660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.6057578325271606,0.060620404779911,0.2763007283210754,284.9397888183594,284.95001220703125,293.3179931640625,292.4229736328125,296.1932067871094,297.1400756835937,284.9388427734375,1.0,0.2084798812866211,0.0,0.0,1.0,1.0,-1.0151290893554688,6.72388978273375e-07,1.0151283740997314,-0.2509705126285553,0.8888183832168579,0.8888183832168579,0.0,26.42979431152344,25.0,15268.796875,0.0,105.38788604736328,0.0,283.1499938964844,284.17498779296875,295.42254638671875,296.5709533691406,293.1499938964844,293.1499938964844,283.1499938964844,35051.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959676861763,1.0,0.0,0.0,3.5611002445220947,3.561123371124268,8.461779543722514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.1015625,0.0,1429.5706787109375,1895.4371337890625,0.0,494.70745849609375,0.8811980485916138,1.0,0.0,3.0,1.0,0.0
18052320,297.1028747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.7266519665718079,0.1046510860323906,0.0949935987591743,297.0749816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.8386763334274292,0.163145899772644,0.1554263234138488,296.9662780761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.9990000128746032,0.298236608505249,0.1935053169727325,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.7822434902191162,0.131684347987175,0.1256469488143921,297.1400451660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.6057578325271606,0.060620404779911,0.2763007283210754,284.9397888183594,284.95001220703125,293.3179931640625,292.4229736328125,296.1932067871094,297.1400756835937,284.9388427734375,1.0,0.2084798812866211,0.0,0.0,1.0,1.0,-1.0151290893554688,6.72388978273375e-07,1.0151283740997314,-0.2509705126285553,0.8888183832168579,0.8888183832168579,0.0,26.42979431152344,25.0,15268.796875,0.0,105.38788604736328,0.0,283.1499938964844,284.17498779296875,295.42254638671875,296.5709533691406,293.1499938964844,293.1499938964844,283.1499938964844,35051.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959676861763,1.0,0.0,0.0,3.5611002445220947,3.561123371124268,8.461779543722514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.1015625,0.0,1429.5706787109375,1895.4371337890625,0.0,494.70745849609375,0.8811980485916138,1.0,0.0,3.0,1.0,0.0
18052380,297.10260009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.7255004048347473,0.1039930656552314,0.0943984389305114,297.0748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.8373419046401978,0.1621289104223251,0.1544611006975174,296.96307373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.9990000128746032,0.2954393029212951,0.1932600885629654,297.0873413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.7808214426040649,0.1308286637067794,0.1248345524072647,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.6054068207740784,0.0604508966207504,0.2755399644374847,284.9389343261719,284.95001220703125,293.244140625,292.4056701660156,296.1719665527344,297.1397399902344,284.93896484375,1.0,0.2078383564949035,0.0,0.0,1.0,1.0,-1.011074423789978,6.685328344246955e-07,1.0110737085342407,-0.2506400346755981,0.8808769583702087,0.8808769583702087,0.0,26.33145904541016,25.0,15186.51953125,0.0,104.3241958618164,0.0,283.1499938964844,284.1807861328125,295.4021911621094,296.5454406738281,293.1499938964844,293.1499938964844,283.1499938964844,35015.37109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951715171337127,1.0,0.0,0.0,3.52036190032959,3.5203843116760254,8.269283853223897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.701171875,0.0,1386.560302734375,1895.4371337890625,0.0,492.3316345214844,0.871640682220459,1.0,0.0,3.0,1.0,0.0
18052440,297.10260009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.7255004048347473,0.1039930656552314,0.0943984389305114,297.0748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.8373419046401978,0.1621289104223251,0.1544611006975174,296.96307373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.9990000128746032,0.2954393029212951,0.1932600885629654,297.0873413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.7808214426040649,0.1308286637067794,0.1248345524072647,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.6054068207740784,0.0604508966207504,0.2755399644374847,284.9389343261719,284.95001220703125,293.244140625,292.4056701660156,296.1719665527344,297.1397399902344,284.93896484375,1.0,0.2078383564949035,0.0,0.0,1.0,1.0,-1.011074423789978,6.685328344246955e-07,1.0110737085342407,-0.2506400346755981,0.8808769583702087,0.8808769583702087,0.0,26.33145904541016,25.0,15186.51953125,0.0,104.3241958618164,0.0,283.1499938964844,284.1807861328125,295.4021911621094,296.5454406738281,293.1499938964844,293.1499938964844,283.1499938964844,35015.37109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951715171337127,1.0,0.0,0.0,3.52036190032959,3.5203843116760254,8.269283853223897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.701171875,0.0,1386.560302734375,1895.4371337890625,0.0,492.3316345214844,0.871640682220459,1.0,0.0,3.0,1.0,0.0
18052500,297.1025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.7249093055725098,0.1036695539951324,0.0941051468253135,297.0748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.83665531873703,0.1616263687610626,0.1539831906557083,296.9613647460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.9990000128746032,0.2940162420272827,0.1931581050157547,297.0872802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.7800891995429993,0.1304052770137787,0.1244317665696144,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.6052048802375793,0.0603656098246574,0.2751542925834656,284.9409484863281,284.95001220703125,293.20758056640625,292.3970642089844,296.1618347167969,297.1395874023437,284.9415588378906,1.0,0.2075307518243789,0.0,0.0,1.0,1.0,-1.0090792179107666,6.665977707598358e-07,1.0090786218643188,-0.2503726482391357,0.8788720965385437,0.8788720965385437,0.0,26.28802299499512,25.0,15137.234375,0.0,103.8119659423828,0.0,283.1499938964844,284.1871032714844,295.3920593261719,296.5321655273437,293.1499938964844,293.1499938964844,283.1499938964844,34575.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945757389068603,1.0,0.0,0.0,3.48647689819336,3.486499071121216,8.110859539556259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.0703125,0.0,1348.5531005859375,1895.4371337890625,0.0,490.5614318847656,0.8662666082382202,1.0,0.0,3.0,1.0,0.0
18052560,297.1025085449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.7243054509162903,0.1033498048782348,0.0938158556818962,297.0748596191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.8359525799751282,0.1611282676458358,0.15351003408432,296.9596252441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.9990000128746032,0.2925741672515869,0.1930748075246811,297.0872802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.7793399095535278,0.1299852728843689,0.1240326315164566,297.139404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.6049832105636597,0.0602802149951458,0.2747687399387359,284.9427185058594,284.95001220703125,293.1713256835937,292.3885192871094,296.1517028808594,297.1394348144531,284.94305419921875,1.0,0.2072331011295318,0.0,0.0,1.0,1.0,-1.007122278213501,6.647179020546901e-07,1.0071216821670532,-0.250144898891449,0.8774751424789429,0.8774751424789429,0.0,26.247861862182617,25.0,15102.0634765625,0.0,103.31529998779295,0.0,283.1499938964844,284.1907653808594,295.3826599121094,296.520263671875,293.1499938964844,293.1499938964844,283.1499938964844,34316.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939275085926056,1.0,0.0,0.0,3.466786623001098,3.466808557510376,8.0195042073683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.6142578125,0.0,1326.7662353515625,1895.4371337890625,0.0,488.6428833007813,0.8586692810058594,1.0,0.0,3.0,1.0,0.0
18052620,297.1025085449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7230778932571411,0.1027178317308425,0.0932449176907539,297.07501220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.8345257043838501,0.1601418852806091,0.1525737345218658,296.9559020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.9990000128746032,0.2896378934383392,0.1929367780685424,297.0873107910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.7778178453445435,0.1291527301073074,0.1232420578598976,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.604508101940155,0.0601094104349613,0.2739973366260528,284.9476928710937,284.95001220703125,293.1000061035156,292.3716125488281,296.13250732421875,297.13916015625,284.9480285644531,1.0,0.2066617161035537,0.0,0.0,1.0,1.0,-1.0032727718353271,6.609202500840183e-07,1.0032721757888794,-0.2494304329156875,0.8779160380363464,0.8779160380363464,0.0,26.177520751953125,25.0,15019.6044921875,0.0,102.35760498046876,0.0,283.1499938964844,284.201416015625,295.3648376464844,296.4969177246094,293.1499938964844,293.1499938964844,283.1499938964844,33261.8671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492522120475769,1.0,0.0,0.0,3.413017511367798,3.413038969039917,7.772671892780636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.09912109375,0.0,1265.9937744140625,1895.4371337890625,0.0,484.5097351074219,0.8453262448310852,1.0,0.0,3.0,1.0,0.0
18052680,297.1025085449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7230778932571411,0.1027178317308425,0.0932449176907539,297.07501220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.8345257043838501,0.1601418852806091,0.1525737345218658,296.9559020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.9990000128746032,0.2896378934383392,0.1929367780685424,297.0873107910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.7778178453445435,0.1291527301073074,0.1232420578598976,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.604508101940155,0.0601094104349613,0.2739973366260528,284.9476928710937,284.95001220703125,293.1000061035156,292.3716125488281,296.13250732421875,297.13916015625,284.9480285644531,1.0,0.2066617161035537,0.0,0.0,1.0,1.0,-1.0032727718353271,6.609202500840183e-07,1.0032721757888794,-0.2494304329156875,0.8779160380363464,0.8779160380363464,0.0,26.177520751953125,25.0,15019.6044921875,0.0,102.35760498046876,0.0,283.1499938964844,284.201416015625,295.3648376464844,296.4969177246094,293.1499938964844,293.1499938964844,283.1499938964844,33261.8671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492522120475769,1.0,0.0,0.0,3.413017511367798,3.413038969039917,7.772671892780636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.09912109375,0.0,1265.9937744140625,1895.4371337890625,0.0,484.5097351074219,0.8453262448310852,1.0,0.0,3.0,1.0,0.0
18052740,297.1025695800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.721806526184082,0.1020905002951622,0.0926801338791847,297.0751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.8330562710762024,0.1591636687517166,0.1516471356153488,296.9520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.9990000128746032,0.2866339385509491,0.1928433328866958,297.08740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.7762497663497925,0.1283253282308578,0.1224581748247146,297.1388854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.6039824485778809,0.0599370561540126,0.2732234895229339,284.9523010253906,284.95001220703125,293.0306701660156,292.3549499511719,296.11474609375,297.1388854980469,284.9524841308594,1.0,0.2061180472373962,0.0,0.0,1.0,1.0,-0.9995009303092957,6.571500534846564e-07,0.9995002746582032,-0.2485779523849487,0.8812902569770813,0.8812902569770813,0.0,26.1182861328125,25.0,14938.7626953125,0.0,101.44149017333984,0.0,283.1499938964844,284.2110900878906,295.3481750488281,296.4750061035156,293.1499938964844,293.1499938964844,283.1499938964844,32052.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911372065544128,1.0,0.0,0.0,3.3639822006225586,3.3640027046203613,7.550933673883264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.9384765625,0.0,1210.4124755859375,1895.4371337890625,0.0,480.4719848632813,0.8328659534454346,1.0,0.0,3.0,1.0,0.0
18052800,297.1025695800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.721806526184082,0.1020905002951622,0.0926801338791847,297.0751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.8330562710762024,0.1591636687517166,0.1516471356153488,296.9520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.9990000128746032,0.2866339385509491,0.1928433328866958,297.08740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.7762497663497925,0.1283253282308578,0.1224581748247146,297.1388854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.6039824485778809,0.0599370561540126,0.2732234895229339,284.9523010253906,284.95001220703125,293.0306701660156,292.3549499511719,296.11474609375,297.1388854980469,284.9524841308594,1.0,0.2061180472373962,0.0,0.0,1.0,1.0,-0.9995009303092957,6.571500534846564e-07,0.9995002746582032,-0.2485779523849487,0.8812902569770813,0.8812902569770813,0.0,26.1182861328125,25.0,14938.7626953125,0.0,101.44149017333984,0.0,283.1499938964844,284.2110900878906,295.3481750488281,296.4750061035156,293.1499938964844,293.1499938964844,283.1499938964844,32052.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911372065544128,1.0,0.0,0.0,3.3639822006225586,3.3640027046203613,7.550933673883264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.9384765625,0.0,1210.4124755859375,1895.4371337890625,0.0,480.4719848632813,0.8328659534454346,1.0,0.0,3.0,1.0,0.0
18052860,297.10260009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.7204790711402893,0.101463072001934,0.0921164080500602,297.0754089355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.831537663936615,0.1581890136003494,0.1507250666618347,296.9479064941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.9990000128746032,0.2835522890090942,0.1927928626537323,297.08746337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.7746300101280212,0.127499833703041,0.1216769516468048,297.1386108398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.6033993363380432,0.0597612485289573,0.2724370658397674,284.9559326171875,284.95001220703125,292.9637451171875,292.338623046875,296.09814453125,297.1386413574219,284.9559936523437,1.0,0.2055977582931518,0.0,0.0,1.0,1.0,-0.9957755208015442,6.533666123686999e-07,0.9957748651504515,-0.2475586980581283,0.8867231607437134,0.8867231607437134,0.0,26.069795608520508,25.0,14861.0185546875,0.0,100.55908966064452,0.0,283.1499938964844,284.2193298339844,295.3322448730469,296.4542236328125,293.1499938964844,293.1499938964844,283.1499938964844,30818.650390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489847332239151,1.0,0.0,0.0,3.3209710121154785,3.320991039276123,7.359078608715208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.09619140625,0.0,1161.718505859375,1895.4371337890625,0.0,476.7423095703125,0.8216872215270996,1.0,0.0,3.0,1.0,0.0
18052920,297.10260009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.7204790711402893,0.101463072001934,0.0921164080500602,297.0754089355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.831537663936615,0.1581890136003494,0.1507250666618347,296.9479064941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.9990000128746032,0.2835522890090942,0.1927928626537323,297.08746337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.7746300101280212,0.127499833703041,0.1216769516468048,297.1386108398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.6033993363380432,0.0597612485289573,0.2724370658397674,284.9559326171875,284.95001220703125,292.9637451171875,292.338623046875,296.09814453125,297.1386413574219,284.9559936523437,1.0,0.2055977582931518,0.0,0.0,1.0,1.0,-0.9957755208015442,6.533666123686999e-07,0.9957748651504515,-0.2475586980581283,0.8867231607437134,0.8867231607437134,0.0,26.069795608520508,25.0,14861.0185546875,0.0,100.55908966064452,0.0,283.1499938964844,284.2193298339844,295.3322448730469,296.4542236328125,293.1499938964844,293.1499938964844,283.1499938964844,30818.650390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489847332239151,1.0,0.0,0.0,3.3209710121154785,3.320991039276123,7.359078608715208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.09619140625,0.0,1161.718505859375,1895.4371337890625,0.0,476.7423095703125,0.8216872215270996,1.0,0.0,3.0,1.0,0.0
