time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052980,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.7190905809402466,0.1008330658078193,0.0915510803461074,297.0755920410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.829969048500061,0.1572152227163314,0.1498046666383743,296.9435729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.2803910374641418,0.1927819103002548,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.7729593515396118,0.1266742199659347,0.1208963319659233,297.1383361816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.6027565598487854,0.0595804303884506,0.2716312408447265,284.9585876464844,284.95001220703125,292.8997497558594,292.3226928710937,296.0829467773437,297.13836669921875,284.95855712890625,1.0,0.2050962299108505,0.0,0.0,1.0,1.0,-0.9920751452445984,6.495624234048591e-07,0.992074489593506,-0.2464023381471634,0.8935800194740295,0.8935800194740295,0.0,26.030651092529297,25.0,14784.6142578125,0.0,99.7030792236328,0.0,283.1499938964844,284.2262878417969,295.3166809082031,296.4339599609375,293.1499938964844,293.1499938964844,283.1499938964844,29611.439453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886344671249389,1.0,0.0,0.0,3.2828619480133057,3.282881498336792,7.191153486019175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.373046875,0.0,1118.7911376953125,1895.4371337890625,0.0,473.2624816894531,0.8115924596786499,1.0,0.0,3.0,1.0,0.0
18053040,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.7190905809402466,0.1008330658078193,0.0915510803461074,297.0755920410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.829969048500061,0.1572152227163314,0.1498046666383743,296.9435729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.2803910374641418,0.1927819103002548,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.7729593515396118,0.1266742199659347,0.1208963319659233,297.1383361816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.6027565598487854,0.0595804303884506,0.2716312408447265,284.9585876464844,284.95001220703125,292.8997497558594,292.3226928710937,296.0829467773437,297.13836669921875,284.95855712890625,1.0,0.2050962299108505,0.0,0.0,1.0,1.0,-0.9920751452445984,6.495624234048591e-07,0.992074489593506,-0.2464023381471634,0.8935800194740295,0.8935800194740295,0.0,26.030651092529297,25.0,14784.6142578125,0.0,99.7030792236328,0.0,283.1499938964844,284.2262878417969,295.3166809082031,296.4339599609375,293.1499938964844,293.1499938964844,283.1499938964844,29611.439453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886344671249389,1.0,0.0,0.0,3.2828619480133057,3.282881498336792,7.191153486019175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.373046875,0.0,1118.7911376953125,1895.4371337890625,0.0,473.2624816894531,0.8115924596786499,1.0,0.0,3.0,1.0,0.0
18053100,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.7183645963668823,0.1005168259143829,0.0912674143910408,297.07568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.8291568756103516,0.1567281633615493,0.1493444740772247,296.9412841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.9990000128746032,0.2787788212299347,0.1927977502346038,297.08758544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.7720962762832642,0.1262609660625457,0.1205057725310325,297.1382141113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.6024042367935181,0.0594877004623413,0.2712190151214599,284.96002197265625,284.95001220703125,292.8690185546875,292.3149108886719,296.0753479003906,297.1382141113281,284.96044921875,1.0,0.2048514783382415,0.0,0.0,1.0,1.0,-0.990237832069397,6.477133638327359e-07,0.9902371764183044,-0.2459119409322738,0.8976280093193054,0.8976280093193054,0.0,26.013671875,25.0,14739.841796875,0.0,99.2841339111328,0.0,283.1499938964844,284.23114013671875,295.3088684082031,296.4234313964844,293.1499938964844,293.1499938964844,283.1499938964844,28887.208984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488027811050415,1.0,0.0,0.0,3.257320165634156,3.2573394775390625,7.079689794409205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.494140625,0.0,1091.10888671875,1895.4371337890625,0.0,471.53173828125,0.8077318668365479,1.0,0.0,3.0,1.0,0.0
18053160,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.7176153063774109,0.1002000495791435,0.0909834057092666,297.0757751464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.8283239603042603,0.1562411487102508,0.1488845348358154,296.93896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.2771438062191009,0.1928277462720871,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.7712127566337585,0.1258475333452224,0.1201152354478836,297.1380615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.6020286679267883,0.0593933202326297,0.2708002626895904,284.9605407714844,284.95001220703125,292.83917236328125,292.3072509765625,296.06756591796875,297.1380615234375,284.96044921875,1.0,0.2046104222536087,0.0,0.0,1.0,1.0,-0.9884089231491088,6.459149517468177e-07,0.9884082674980164,-0.2455177903175354,0.9014782905578612,0.9014782905578612,0.0,25.99823951721192,25.0,14711.7861328125,0.0,98.87091064453124,0.0,283.1499938964844,284.232421875,295.3014221191406,296.4141540527344,293.1499938964844,293.1499938964844,283.1499938964844,28448.95703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874601364135742,1.0,0.0,0.0,3.248234510421753,3.248253345489502,7.040249556666822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.85546875,0.0,1080.1572265625,1895.4371337890625,0.0,469.9180603027344,0.8082863688468933,1.0,0.0,3.0,1.0,0.0
18053220,297.1024475097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.7157297730445862,0.0995510518550872,0.0904077142477035,297.0757751464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.8262523412704468,0.1552522480487823,0.1479575335979461,296.9344482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.9982436895370485,0.2738424837589264,0.1923417001962661,297.0875244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.7690404653549194,0.1250077188014984,0.1193280518054962,297.1376647949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.6009133458137512,0.059193231165409,0.2699320018291473,284.95281982421875,284.95001220703125,292.7824401855469,292.2923278808594,296.0513916015625,297.1376953125,284.95172119140625,1.0,0.2041208297014236,0.0,0.0,1.0,1.0,-0.9840723872184752,6.417728286578495e-07,0.9840717911720276,-0.2448465377092361,0.9006232619285583,0.9006232619285583,0.0,26.011415481567383,25.0,14665.2685546875,0.0,97.97555541992188,0.0,283.1499938964844,284.2244567871094,295.2880859375,296.3981628417969,293.1499938964844,293.1499938964844,283.1499938964844,28680.171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866541922092438,1.0,0.0,0.0,3.2633979320526123,3.2634170055389404,7.106133921297442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.23388671875,0.0,1095.1209716796875,1895.4371337890625,0.0,467.6367492675781,0.8122960329055786,1.0,0.0,3.0,1.0,0.0
18053280,297.1024475097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.7157297730445862,0.0995510518550872,0.0904077142477035,297.0757751464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.8262523412704468,0.1552522480487823,0.1479575335979461,296.9344482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.9982436895370485,0.2738424837589264,0.1923417001962661,297.0875244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.7690404653549194,0.1250077188014984,0.1193280518054962,297.1376647949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.6009133458137512,0.059193231165409,0.2699320018291473,284.95281982421875,284.95001220703125,292.7824401855469,292.2923278808594,296.0513916015625,297.1376953125,284.95172119140625,1.0,0.2041208297014236,0.0,0.0,1.0,1.0,-0.9840723872184752,6.417728286578495e-07,0.9840717911720276,-0.2448465377092361,0.9006232619285583,0.9006232619285583,0.0,26.011415481567383,25.0,14665.2685546875,0.0,97.97555541992188,0.0,283.1499938964844,284.2244567871094,295.2880859375,296.3981628417969,293.1499938964844,293.1499938964844,283.1499938964844,28680.171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866541922092438,1.0,0.0,0.0,3.2633979320526123,3.2634170055389404,7.106133921297442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.23388671875,0.0,1095.1209716796875,1895.4371337890625,0.0,467.6367492675781,0.8122960329055786,1.0,0.0,3.0,1.0,0.0
18053340,297.1020812988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.7129058837890625,0.0988787934184074,0.0898166820406913,297.0755615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.8232069611549377,0.1542393565177917,0.1470141261816024,296.93341064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.9941879510879515,0.2708547413349151,0.1902206093072891,297.0872802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.7659061551094055,0.1241467967629432,0.1185271143913269,297.1372375488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.5989513397216797,0.0589831881225109,0.269033819437027,284.93994140625,284.95001220703125,292.7300720214844,292.2780456542969,296.0345764160156,297.13726806640625,284.93865966796875,1.0,0.2035645246505737,0.0,0.0,1.0,1.0,-0.977609932422638,6.356945618790633e-07,0.9776092767715454,-0.24399334192276,0.8893573880195618,0.8893573880195618,0.0,26.13241195678711,25.0,14590.3173828125,0.0,96.83033752441406,0.0,283.1499938964844,284.2132263183594,295.2740478515625,296.38037109375,293.1499938964844,293.1499938964844,283.1499938964844,29698.63671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859071373939514,1.0,0.0,0.0,3.280900955200196,3.2809205055236816,7.182565013863496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.8271484375,0.0,1117.6116943359375,1895.4371337890625,0.0,465.5323181152344,0.8115419745445251,1.0,0.0,3.0,1.0,0.0
18053400,297.1020812988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.7129058837890625,0.0988787934184074,0.0898166820406913,297.0755615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.8232069611549377,0.1542393565177917,0.1470141261816024,296.93341064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.9941879510879515,0.2708547413349151,0.1902206093072891,297.0872802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.7659061551094055,0.1241467967629432,0.1185271143913269,297.1372375488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.5989513397216797,0.0589831881225109,0.269033819437027,284.93994140625,284.95001220703125,292.7300720214844,292.2780456542969,296.0345764160156,297.13726806640625,284.93865966796875,1.0,0.2035645246505737,0.0,0.0,1.0,1.0,-0.977609932422638,6.356945618790633e-07,0.9776092767715454,-0.24399334192276,0.8893573880195618,0.8893573880195618,0.0,26.13241195678711,25.0,14590.3173828125,0.0,96.83033752441406,0.0,283.1499938964844,284.2132263183594,295.2740478515625,296.38037109375,293.1499938964844,293.1499938964844,283.1499938964844,29698.63671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859071373939514,1.0,0.0,0.0,3.280900955200196,3.2809205055236816,7.182565013863496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.8271484375,0.0,1117.6116943359375,1895.4371337890625,0.0,465.5323181152344,0.8115419745445251,1.0,0.0,3.0,1.0,0.0
18053460,297.1018371582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.7103240489959717,0.0982110053300857,0.0892196148633956,297.0754089355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.8204930424690247,0.1532300859689712,0.1460633426904678,296.9352111816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.9905459880828856,0.2681591510772705,0.1883099228143692,297.0870666503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.7631279826164246,0.1232876628637313,0.1177185326814651,297.13702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.5973132252693176,0.0587878674268722,0.2681650221347809,284.93780517578125,284.95001220703125,292.6824951171875,292.2644958496094,296.018798828125,297.13702392578125,284.9377136230469,1.0,0.2029694020748138,0.0,0.0,1.0,1.0,-0.9714465737342834,6.2996343785926e-07,0.9714459776878356,-0.243248164653778,0.8800303936004639,0.8800303936004639,0.0,26.20674133300781,25.0,14481.712890625,0.0,95.67735290527344,0.0,283.1499938964844,284.2186889648437,295.2577514648437,296.3572998046875,293.1499938964844,293.1499938964844,283.1499938964844,29674.865234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844676256179809,1.0,0.0,0.0,3.237938642501831,3.2379579544067383,6.995690569056023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.03173828125,0.0,1079.250732421875,1895.4371337890625,0.0,461.5045166015625,0.8014823198318481,1.0,0.0,3.0,1.0,0.0
18053520,297.1018371582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.7103240489959717,0.0982110053300857,0.0892196148633956,297.0754089355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.8204930424690247,0.1532300859689712,0.1460633426904678,296.9352111816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.9905459880828856,0.2681591510772705,0.1883099228143692,297.0870666503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.7631279826164246,0.1232876628637313,0.1177185326814651,297.13702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.5973132252693176,0.0587878674268722,0.2681650221347809,284.93780517578125,284.95001220703125,292.6824951171875,292.2644958496094,296.018798828125,297.13702392578125,284.9377136230469,1.0,0.2029694020748138,0.0,0.0,1.0,1.0,-0.9714465737342834,6.2996343785926e-07,0.9714459776878356,-0.243248164653778,0.8800303936004639,0.8800303936004639,0.0,26.20674133300781,25.0,14481.712890625,0.0,95.67735290527344,0.0,283.1499938964844,284.2186889648437,295.2577514648437,296.3572998046875,293.1499938964844,293.1499938964844,283.1499938964844,29674.865234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844676256179809,1.0,0.0,0.0,3.237938642501831,3.2379579544067383,6.995690569056023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.03173828125,0.0,1079.250732421875,1895.4371337890625,0.0,461.5045166015625,0.8014823198318481,1.0,0.0,3.0,1.0,0.0
18053580,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.7079480290412903,0.0975639298558235,0.0886375829577446,297.0754699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.8180400729179382,0.15224289894104,0.1451291441917419,296.93798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.9871386885643004,0.2655936777591705,0.1865042597055435,297.0870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.7606367468833923,0.1224462613463401,0.1169227883219719,297.1369934082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.5959547758102417,0.0586135722696781,0.2673787176609039,284.9415283203125,284.95001220703125,292.6402587890625,292.2517395019531,296.004638671875,297.1369934082031,284.9418640136719,1.0,0.2023568749427795,0.0,0.0,1.0,1.0,-0.9655594825744628,6.245102213142673e-07,0.9655588865280152,-0.2425053119659423,0.8757548332214355,0.8757548332214355,0.0,26.249961853027344,25.0,14374.1337890625,0.0,94.54094696044922,0.0,283.1499938964844,284.2295837402344,295.2425231933594,296.3349304199219,293.1499938964844,293.1499938964844,283.1499938964844,29015.986328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825479984283447,1.0,0.0,0.0,3.180828809738159,3.180847406387329,6.751090495527023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.796875,0.0,1025.614501953125,1895.4371337890625,0.0,456.1887817382813,0.7876794338226318,1.0,0.0,3.0,1.0,0.0
18053640,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.7079480290412903,0.0975639298558235,0.0886375829577446,297.0754699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.8180400729179382,0.15224289894104,0.1451291441917419,296.93798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.9871386885643004,0.2655936777591705,0.1865042597055435,297.0870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.7606367468833923,0.1224462613463401,0.1169227883219719,297.1369934082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.5959547758102417,0.0586135722696781,0.2673787176609039,284.9415283203125,284.95001220703125,292.6402587890625,292.2517395019531,296.004638671875,297.1369934082031,284.9418640136719,1.0,0.2023568749427795,0.0,0.0,1.0,1.0,-0.9655594825744628,6.245102213142673e-07,0.9655588865280152,-0.2425053119659423,0.8757548332214355,0.8757548332214355,0.0,26.249961853027344,25.0,14374.1337890625,0.0,94.54094696044922,0.0,283.1499938964844,284.2295837402344,295.2425231933594,296.3349304199219,293.1499938964844,293.1499938964844,283.1499938964844,29015.986328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825479984283447,1.0,0.0,0.0,3.180828809738159,3.180847406387329,6.751090495527023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.796875,0.0,1025.614501953125,1895.4371337890625,0.0,456.1887817382813,0.7876794338226318,1.0,0.0,3.0,1.0,0.0
18053700,297.1018371582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.7068364024162292,0.0972477793693542,0.0883529782295227,297.0755920410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.816895067691803,0.1517576724290847,0.1446695774793625,296.9395751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.985499918460846,0.2643451392650604,0.1856281459331512,297.08709716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.7594822645187378,0.1220324784517288,0.1165310144424438,297.1370849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.5953673720359802,0.0585338920354843,0.2670181393623352,284.9447021484375,284.95001220703125,292.6212463378906,292.2456970214844,295.998291015625,297.1370544433594,284.94561767578125,1.0,0.2020470798015594,0.0,0.0,1.0,1.0,-0.9627116918563844,6.218733119567332e-07,0.9627110362052916,-0.2421198189258575,0.8756177425384521,0.8756177425384521,0.0,26.262386322021484,25.0,14313.953125,0.0,93.9810791015625,0.0,283.1499938964844,284.237548828125,295.235595703125,296.32403564453125,293.1499938964844,293.1499938964844,283.1499938964844,28389.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814836978912353,1.0,0.0,0.0,3.1433353424072266,3.1433534622192383,6.592873660338228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.39501953125,0.0,990.1165771484376,1895.4371337890625,0.0,453.26861572265625,0.7812566161155701,1.0,0.0,3.0,1.0,0.0
18053760,297.1019287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.7057755589485168,0.0969360694289207,0.0880726650357246,297.07574462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.8157965540885925,0.1512777358293533,0.1442152708768844,296.94122314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.9838969707489014,0.2631156742572784,0.1847668588161468,297.0871887207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.7583808302879333,0.1216231659054756,0.1161436140537262,297.1371765136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.5948344469070435,0.0584588013589382,0.2666789591312408,284.947265625,284.95001220703125,292.603759765625,292.2398986816406,295.9924621582031,297.1371765136719,284.9476928710937,1.0,0.2017361968755722,0.0,0.0,1.0,1.0,-0.9599242806434632,6.192918249325885e-07,0.9599236845970154,-0.2417231053113937,0.8761377334594727,0.8761377334594727,0.0,26.26972961425781,25.0,14271.1552734375,0.0,93.42765808105467,0.0,283.1499938964844,284.2418518066406,295.2296447753906,296.3150634765625,293.1499938964844,293.1499938964844,283.1499938964844,27976.67578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804447889328003,1.0,0.0,0.0,3.122565269470215,3.1225831508636475,6.506035106212948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.40673828125,0.0,970.37060546875,1895.4371337890625,0.0,450.43658447265625,0.7732293009757996,1.0,0.0,3.0,1.0,0.0
18053820,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.7037544250488281,0.0963215604424476,0.0875205695629119,297.0761413574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.813688337802887,0.1503291428089141,0.1433179080486297,296.94464111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.9807451367378236,0.2606997489929199,0.1830764412879943,297.08746337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.7562873959541321,0.1208143532276153,0.1153784096240997,297.137451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.5938819050788879,0.0583185441792011,0.2660476267337799,284.9527893066406,284.95001220703125,292.5735168457031,292.22900390625,295.9823303222656,297.137451171875,284.953125,1.0,0.2011139094829559,0.0,0.0,1.0,1.0,-0.954479455947876,6.142479946902313e-07,0.9544788002967834,-0.2408939003944397,0.8802317380905151,0.8802317380905151,0.0,26.27447891235352,25.0,14174.083984375,0.0,92.33822631835938,0.0,283.1499938964844,284.253173828125,295.21893310546875,296.2980041503906,293.1499938964844,293.1499938964844,283.1499938964844,26775.208984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784038662910461,1.0,0.0,0.0,3.069791793823242,3.069808959960937,6.287980340857757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.81396484375,0.0,920.3374633789062,1895.4371337890625,0.0,444.9254760742188,0.7597957849502563,1.0,0.0,3.0,1.0,0.0
18053880,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.7037544250488281,0.0963215604424476,0.0875205695629119,297.0761413574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.813688337802887,0.1503291428089141,0.1433179080486297,296.94464111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.9807451367378236,0.2606997489929199,0.1830764412879943,297.08746337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.7562873959541321,0.1208143532276153,0.1153784096240997,297.137451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.5938819050788879,0.0583185441792011,0.2660476267337799,284.9527893066406,284.95001220703125,292.5735168457031,292.22900390625,295.9823303222656,297.137451171875,284.953125,1.0,0.2011139094829559,0.0,0.0,1.0,1.0,-0.954479455947876,6.142479946902313e-07,0.9544788002967834,-0.2408939003944397,0.8802317380905151,0.8802317380905151,0.0,26.27447891235352,25.0,14174.083984375,0.0,92.33822631835938,0.0,283.1499938964844,284.253173828125,295.21893310546875,296.2980041503906,293.1499938964844,293.1499938964844,283.1499938964844,26775.208984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784038662910461,1.0,0.0,0.0,3.069791793823242,3.069808959960937,6.287980340857757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.81396484375,0.0,920.3374633789062,1895.4371337890625,0.0,444.9254760742188,0.7597957849502563,1.0,0.0,3.0,1.0,0.0
18053940,297.1024780273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.701821506023407,0.0957153216004371,0.086976408958435,297.0765686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.8116509318351746,0.1493915766477584,0.1424316018819809,296.9480895996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.977621614933014,0.2583305239677429,0.1814201176166534,297.0877990722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.7542950510978699,0.1200155392289161,0.1146230325102806,297.1377868652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.5930321216583252,0.0581874027848243,0.2654605209827423,284.95758056640625,284.95001220703125,292.54998779296875,292.2191772460937,295.9742431640625,297.1377868652344,284.957763671875,1.0,0.2004938125610351,0.0,0.0,1.0,1.0,-0.9491631984710692,6.093219440117537e-07,0.9491626024246216,-0.240015298128128,0.8871783018112183,0.8871783018112183,0.0,26.27084350585937,25.0,14082.185546875,0.0,91.27040100097656,0.0,283.1499938964844,284.2630920410156,295.2097473144531,296.2829284667969,293.1499938964844,293.1499938964844,283.1499938964844,25522.86328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765003025531769,1.0,0.0,0.0,3.0230982303619385,3.023114919662476,6.098146627664391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.79541015625,0.0,876.2245483398438,1895.4371337890625,0.0,439.8472595214844,0.7476193904876709,1.0,0.0,3.0,1.0,0.0
18054000,297.1024780273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.701821506023407,0.0957153216004371,0.086976408958435,297.0765686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.8116509318351746,0.1493915766477584,0.1424316018819809,296.9480895996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.977621614933014,0.2583305239677429,0.1814201176166534,297.0877990722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.7542950510978699,0.1200155392289161,0.1146230325102806,297.1377868652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.5930321216583252,0.0581874027848243,0.2654605209827423,284.95758056640625,284.95001220703125,292.54998779296875,292.2191772460937,295.9742431640625,297.1377868652344,284.957763671875,1.0,0.2004938125610351,0.0,0.0,1.0,1.0,-0.9491631984710692,6.093219440117537e-07,0.9491626024246216,-0.240015298128128,0.8871783018112183,0.8871783018112183,0.0,26.27084350585937,25.0,14082.185546875,0.0,91.27040100097656,0.0,283.1499938964844,284.2630920410156,295.2097473144531,296.2829284667969,293.1499938964844,293.1499938964844,283.1499938964844,25522.86328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765003025531769,1.0,0.0,0.0,3.0230982303619385,3.023114919662476,6.098146627664391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.79541015625,0.0,876.2245483398438,1895.4371337890625,0.0,439.8472595214844,0.7476193904876709,1.0,0.0,3.0,1.0,0.0
18054060,297.102783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.6999393105506897,0.0951147824525833,0.0864376798272132,297.0770263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.8096434473991394,0.1484620720148086,0.1415533423423767,296.95147705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.9744921326637268,0.2560018599033355,0.1797928661108017,297.088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.7523669600486755,0.1192243918776512,0.1138752028346061,297.1381530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.592243492603302,0.0580618157982826,0.2649011611938476,284.9612731933594,284.95001220703125,292.53082275390625,292.21044921875,295.9675598144531,297.1381225585937,284.9613037109375,1.0,0.1998779773712158,0.0,0.0,1.0,1.0,-0.94394052028656,6.044942892913241e-07,0.9439398646354676,-0.2391176074743271,0.8961751461029053,0.8961751461029053,0.0,26.262544631958008,25.0,13994.376953125,0.0,90.2227554321289,0.0,283.1499938964844,284.2714538574219,295.20166015625,296.2693176269531,293.1499938964844,293.1499938964844,283.1499938964844,24296.28515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747313261032104,1.0,0.0,0.0,2.9820826053619385,2.9820988178253174,5.933796956014703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.1826171875,0.0,837.7486572265625,1895.4371337890625,0.0,435.1808776855469,0.7366909384727478,1.0,0.0,3.0,1.0,0.0
18054120,297.102783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.6999393105506897,0.0951147824525833,0.0864376798272132,297.0770263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.8096434473991394,0.1484620720148086,0.1415533423423767,296.95147705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.9744921326637268,0.2560018599033355,0.1797928661108017,297.088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.7523669600486755,0.1192243918776512,0.1138752028346061,297.1381530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.592243492603302,0.0580618157982826,0.2649011611938476,284.9612731933594,284.95001220703125,292.53082275390625,292.21044921875,295.9675598144531,297.1381225585937,284.9613037109375,1.0,0.1998779773712158,0.0,0.0,1.0,1.0,-0.94394052028656,6.044942892913241e-07,0.9439398646354676,-0.2391176074743271,0.8961751461029053,0.8961751461029053,0.0,26.262544631958008,25.0,13994.376953125,0.0,90.2227554321289,0.0,283.1499938964844,284.2714538574219,295.20166015625,296.2693176269531,293.1499938964844,293.1499938964844,283.1499938964844,24296.28515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747313261032104,1.0,0.0,0.0,2.9820826053619385,2.9820988178253174,5.933796956014703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.1826171875,0.0,837.7486572265625,1895.4371337890625,0.0,435.1808776855469,0.7366909384727478,1.0,0.0,3.0,1.0,0.0
18054180,297.10308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.6980847120285034,0.0945187211036682,0.085903063416481,297.0775146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.8076382279396057,0.1475391685962677,0.1406814306974411,296.9548034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.971335470676422,0.2537106871604919,0.1781920194625854,297.0885314941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.7504796981811523,0.1184396222233772,0.1131335124373436,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.5914880633354187,0.0579394102096557,0.2643577754497528,284.96405029296875,284.95001220703125,292.5133056640625,292.2027282714844,295.96124267578125,297.1384582519531,284.9640197753906,1.0,0.1992675364017486,0.0,0.0,1.0,1.0,-0.9387887120246888,5.997576408844907e-07,0.938788115978241,-0.2382329851388931,0.906712532043457,0.906712532043457,0.0,26.251821517944336,25.0,13909.6904296875,0.0,89.19405364990234,0.0,283.1499938964844,284.2787475585937,295.19439697265625,296.2568359375,293.1499938964844,293.1499938964844,283.1499938964844,23119.98046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730579257011413,1.0,0.0,0.0,2.945042133331299,2.9450578689575195,5.787305212834326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.8681640625,0.0,803.4374389648438,1895.4371337890625,0.0,430.81292724609375,0.7326658368110657,1.0,0.0,3.0,1.0,0.0
18054240,297.10308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.6980847120285034,0.0945187211036682,0.085903063416481,297.0775146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.8076382279396057,0.1475391685962677,0.1406814306974411,296.9548034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.971335470676422,0.2537106871604919,0.1781920194625854,297.0885314941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.7504796981811523,0.1184396222233772,0.1131335124373436,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.5914880633354187,0.0579394102096557,0.2643577754497528,284.96405029296875,284.95001220703125,292.5133056640625,292.2027282714844,295.96124267578125,297.1384582519531,284.9640197753906,1.0,0.1992675364017486,0.0,0.0,1.0,1.0,-0.9387887120246888,5.997576408844907e-07,0.938788115978241,-0.2382329851388931,0.906712532043457,0.906712532043457,0.0,26.251821517944336,25.0,13909.6904296875,0.0,89.19405364990234,0.0,283.1499938964844,284.2787475585937,295.19439697265625,296.2568359375,293.1499938964844,293.1499938964844,283.1499938964844,23119.98046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730579257011413,1.0,0.0,0.0,2.945042133331299,2.9450578689575195,5.787305212834326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.8681640625,0.0,803.4374389648438,1895.4371337890625,0.0,430.81292724609375,0.7326658368110657,1.0,0.0,3.0,1.0,0.0
18054300,297.10321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.6971544027328491,0.094218224287033,0.0856355652213096,297.07769775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.8066221475601196,0.1470758020877838,0.1402459144592285,296.9563293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.9697330594062804,0.252570778131485,0.1773986369371414,297.08868408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.7495395541191101,0.1180460155010223,0.1127633601427078,297.1386108398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.5911101698875427,0.0578771270811557,0.2640863955020904,284.9605407714844,284.95001220703125,292.5051574707031,292.1992492675781,295.9582214355469,297.1386108398437,284.9591369628906,1.0,0.1989642530679702,0.0,0.0,1.0,1.0,-0.9362226724624634,5.974076202619472e-07,0.9362220764160156,-0.2377922534942627,0.9084612727165222,0.9084612727165222,0.0,26.24666976928711,25.0,13894.490234375,0.0,88.68523406982422,0.0,283.1499938964844,284.27294921875,295.192138671875,296.2535400390625,293.1499938964844,293.1499938964844,283.1499938964844,23191.546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724191427230835,1.0,0.0,0.0,2.9591526985168457,2.9591684341430664,5.842895234309253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.17333984375,0.0,814.1283569335938,1895.4371337890625,0.0,429.15728759765625,0.7333512306213379,1.0,0.0,3.0,1.0,0.0
18054360,297.103271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.6961970925331116,0.0939125642180442,0.0853640809655189,297.07781982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.8055722117424011,0.1466072797775268,0.13980633020401,296.957763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.9680873155593872,0.2514287233352661,0.1766044050455093,297.0887756347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.7485806345939636,0.1176483556628227,0.1123900786042213,297.13873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.5907102823257446,0.0578118562698364,0.2638046443462372,284.95562744140625,284.95001220703125,292.4974060058594,292.19598388671875,295.95526123046875,297.1387023925781,284.9543762207031,1.0,0.1986615061759948,0.0,0.0,1.0,1.0,-0.9336299300193788,5.950392392151116e-07,0.9336293339729308,-0.2373465299606323,0.9076260924339294,0.9076260924339294,0.0,26.24343490600586,25.0,13861.7578125,0.0,88.17642974853516,0.0,283.1499938964844,284.2691955566406,295.1897888183594,296.2493591308594,293.1499938964844,293.1499938964844,283.1499938964844,23248.44921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718611538410187,1.0,0.0,0.0,2.9615824222564697,2.9615981578826904,5.852494382452278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.08740234375,0.0,816.2495727539062,1895.4371337890625,0.0,427.7163391113281,0.7369223237037659,1.0,0.0,3.0,1.0,0.0
18054420,297.103271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.6942088007926941,0.0932893380522728,0.0848100408911705,297.07794189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.8033918738365173,0.1456576287746429,0.1389151215553283,296.9603576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.964672327041626,0.2491443902254104,0.1750148236751556,297.0888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.746611475944519,0.116842970252037,0.1116340160369873,297.1388244628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.5898436903953552,0.0576725713908672,0.263204276561737,284.942626953125,284.95001220703125,292.48309326171875,292.190185546875,295.9494934082031,297.1388244628906,284.9411926269531,1.0,0.1980559378862381,0.0,0.0,1.0,1.0,-0.92835932970047,5.902436441829195e-07,0.9283587336540222,-0.2364395409822464,0.8979580998420715,0.8979580998420715,0.0,26.241973876953125,25.0,13810.92578125,0.0,87.15690612792969,0.0,283.1499938964844,284.2561340332031,295.18536376953125,296.2421264648437,293.1499938964844,293.1499938964844,283.1499938964844,24094.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709478318691253,1.0,0.0,0.0,2.985657453536988,2.985673427581787,5.948031684965827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.8818359375,0.0,839.1738891601562,1895.4371337890625,0.0,425.3683471679688,0.7376246452331543,1.0,0.0,3.0,1.0,0.0
18054480,297.103271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.6942088007926941,0.0932893380522728,0.0848100408911705,297.07794189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.8033918738365173,0.1456576287746429,0.1389151215553283,296.9603576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.964672327041626,0.2491443902254104,0.1750148236751556,297.0888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.746611475944519,0.116842970252037,0.1116340160369873,297.1388244628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.5898436903953552,0.0576725713908672,0.263204276561737,284.942626953125,284.95001220703125,292.48309326171875,292.190185546875,295.9494934082031,297.1388244628906,284.9411926269531,1.0,0.1980559378862381,0.0,0.0,1.0,1.0,-0.92835932970047,5.902436441829195e-07,0.9283587336540222,-0.2364395409822464,0.8979580998420715,0.8979580998420715,0.0,26.241973876953125,25.0,13810.92578125,0.0,87.15690612792969,0.0,283.1499938964844,284.2561340332031,295.18536376953125,296.2421264648437,293.1499938964844,293.1499938964844,283.1499938964844,24094.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709478318691253,1.0,0.0,0.0,2.985657453536988,2.985673427581787,5.948031684965827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.8818359375,0.0,839.1738891601562,1895.4371337890625,0.0,425.3683471679688,0.7376246452331543,1.0,0.0,3.0,1.0,0.0
18054540,297.10333251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.6922162771224976,0.0926732122898101,0.0842554122209549,297.0780944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.8012056350708008,0.1447148919105529,0.1380227506160736,296.9630432128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.9612064361572266,0.2469058334827423,0.1734471917152404,297.0890197753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.7446497082710266,0.1160433888435363,0.1108772009611129,297.1388854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.5889565348625183,0.0575313083827495,0.2625785768032074,284.9405822753906,284.95001220703125,292.47027587890625,292.1852722167969,295.9440612792969,297.1388854980469,284.94049072265625,1.0,0.1974508613348007,0.0,0.0,1.0,1.0,-0.92308247089386,5.854686264683551e-07,0.923081874847412,-0.2355324327945709,0.8904905915260315,0.8904905915260315,0.0,26.240238189697266,25.0,13720.078125,0.0,86.1445541381836,0.0,283.1499938964844,284.2605895996094,295.1787109375,296.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,24030.048828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469592422246933,1.0,0.0,0.0,2.95206618309021,2.9520819187164307,5.814943619952828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.9619140625,0.0,814.0388793945312,1895.4371337890625,0.0,421.9077758789063,0.7295857071876526,1.0,0.0,3.0,1.0,0.0
18054600,297.10333251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.6922162771224976,0.0926732122898101,0.0842554122209549,297.0780944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.8012056350708008,0.1447148919105529,0.1380227506160736,296.9630432128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.9612064361572266,0.2469058334827423,0.1734471917152404,297.0890197753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.7446497082710266,0.1160433888435363,0.1108772009611129,297.1388854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.5889565348625183,0.0575313083827495,0.2625785768032074,284.9405822753906,284.95001220703125,292.47027587890625,292.1852722167969,295.9440612792969,297.1388854980469,284.94049072265625,1.0,0.1974508613348007,0.0,0.0,1.0,1.0,-0.92308247089386,5.854686264683551e-07,0.923081874847412,-0.2355324327945709,0.8904905915260315,0.8904905915260315,0.0,26.240238189697266,25.0,13720.078125,0.0,86.1445541381836,0.0,283.1499938964844,284.2605895996094,295.1787109375,296.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,24030.048828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469592422246933,1.0,0.0,0.0,2.95206618309021,2.9520819187164307,5.814943619952828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.9619140625,0.0,814.0388793945312,1895.4371337890625,0.0,421.9077758789063,0.7295857071876526,1.0,0.0,3.0,1.0,0.0
18054660,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.6903328895568848,0.092079296708107,0.083718255162239,297.0784912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7991225719451904,0.1437964588403701,0.1371501833200454,296.96600341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.9578197598457336,0.2447326332330703,0.1719225645065307,297.08935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.7427880764007568,0.1152642294764518,0.1101368889212608,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.5881514549255371,0.0573989562690258,0.2619818150997162,284.9449462890625,284.95001220703125,292.4590148925781,292.1811828613281,295.9390563964844,297.1390380859375,284.9454040527344,1.0,0.1968506276607513,0.0,0.0,1.0,1.0,-0.9179553389549256,5.808545893160044e-07,0.9179547429084778,-0.2346532046794891,0.8887352347373962,0.8887352347373962,0.0,26.23053359985352,25.0,13627.9345703125,0.0,85.1569595336914,0.0,283.1499938964844,284.2712707519531,295.172607421875,296.21783447265625,293.1499938964844,293.1499938964844,283.1499938964844,23393.10546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678117632865906,1.0,0.0,0.0,2.9035804271698,2.9035956859588623,5.625499284178659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.38134765625,0.0,775.452392578125,1895.4371337890625,0.0,417.4044799804688,0.7176122665405273,1.0,0.0,3.0,1.0,0.0
18054720,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.6903328895568848,0.092079296708107,0.083718255162239,297.0784912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7991225719451904,0.1437964588403701,0.1371501833200454,296.96600341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.9578197598457336,0.2447326332330703,0.1719225645065307,297.08935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.7427880764007568,0.1152642294764518,0.1101368889212608,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.5881514549255371,0.0573989562690258,0.2619818150997162,284.9449462890625,284.95001220703125,292.4590148925781,292.1811828613281,295.9390563964844,297.1390380859375,284.9454040527344,1.0,0.1968506276607513,0.0,0.0,1.0,1.0,-0.9179553389549256,5.808545893160044e-07,0.9179547429084778,-0.2346532046794891,0.8887352347373962,0.8887352347373962,0.0,26.23053359985352,25.0,13627.9345703125,0.0,85.1569595336914,0.0,283.1499938964844,284.2712707519531,295.172607421875,296.21783447265625,293.1499938964844,293.1499938964844,283.1499938964844,23393.10546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678117632865906,1.0,0.0,0.0,2.9035804271698,2.9035956859588623,5.625499284178659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.38134765625,0.0,775.452392578125,1895.4371337890625,0.0,417.4044799804688,0.7176122665405273,1.0,0.0,3.0,1.0,0.0
18054780,297.10400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.6885618567466736,0.0915056392550468,0.0831997767090797,297.0790405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.7971480488777161,0.1429019272327423,0.1363003849983215,296.9691772460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.9545236229896544,0.2426188141107559,0.170440599322319,297.0898132324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.7410296201705933,0.1145055517554283,0.1094159483909607,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.5874422788619995,0.0572773069143295,0.2614305019378662,284.9518127441406,284.95001220703125,292.4491882324219,292.17791748046875,295.9345397949219,297.1392517089844,284.952392578125,1.0,0.1962589621543884,0.0,0.0,1.0,1.0,-0.9130074381828308,5.764257480223023e-07,0.9130068421363832,-0.2338069081306457,0.8925259113311768,0.8925259113311768,0.0,26.21327209472656,25.0,13539.1630859375,0.0,84.19956970214844,0.0,283.1499938964844,284.28399658203125,295.1683349609375,296.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,22398.337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658446609973907,1.0,0.0,0.0,2.8522093296051025,2.852224111557007,5.428203735391435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.4921875,0.0,733.9981689453125,1895.4371337890625,0.0,412.4859008789063,0.7045779824256897,1.0,0.0,3.0,1.0,0.0
