time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054840,297.10400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.6885618567466736,0.0915056392550468,0.0831997767090797,297.0790405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.7971480488777161,0.1429019272327423,0.1363003849983215,296.9691772460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.9545236229896544,0.2426188141107559,0.170440599322319,297.0898132324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.7410296201705933,0.1145055517554283,0.1094159483909607,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.5874422788619995,0.0572773069143295,0.2614305019378662,284.9518127441406,284.95001220703125,292.4491882324219,292.17791748046875,295.9345397949219,297.1392517089844,284.952392578125,1.0,0.1962589621543884,0.0,0.0,1.0,1.0,-0.9130074381828308,5.764257480223023e-07,0.9130068421363832,-0.2338069081306457,0.8925259113311768,0.8925259113311768,0.0,26.21327209472656,25.0,13539.1630859375,0.0,84.19956970214844,0.0,283.1499938964844,284.28399658203125,295.1683349609375,296.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,22398.337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658446609973907,1.0,0.0,0.0,2.8522093296051025,2.852224111557007,5.428203735391435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.4921875,0.0,733.9981689453125,1895.4371337890625,0.0,412.4859008789063,0.7045779824256897,1.0,0.0,3.0,1.0,0.0
18054900,297.104248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.6877074837684631,0.0912245437502861,0.0829461589455604,297.079345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.7961913347244263,0.1424619406461715,0.1358828246593475,296.9707946777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.9528990387916564,0.2415806353092193,0.1697133779525756,297.090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.7401799559593201,0.1141325831413269,0.1090618446469307,297.139404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.587116539478302,0.057219959795475,0.2611709833145141,284.9557189941406,284.95001220703125,292.44482421875,292.17657470703125,295.93243408203125,297.1393737792969,284.9568786621094,1.0,0.1959670782089233,0.0,0.0,1.0,1.0,-0.9105924367904664,5.742725193158549e-07,0.9105919003486632,-0.2333944588899612,0.8964297771453857,0.8964297771453857,0.0,26.20281410217285,25.0,13487.271484375,0.0,83.73204040527344,0.0,283.1499938964844,284.2923278808594,295.1667785644531,296.20281982421875,293.1499938964844,293.1499938964844,283.1499938964844,21709.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648493230342865,1.0,0.0,0.0,2.8195815086364746,2.8195960521698,5.304722208165913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.61767578125,0.0,708.0609130859375,1895.4371337890625,0.0,410.0192565917969,0.6990300416946411,1.0,0.0,3.0,1.0,0.0
18054960,297.1045227050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.6868694424629211,0.0909465998411178,0.0826957449316978,297.0796813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.7952508926391602,0.1420261412858963,0.1354696303606033,296.972412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.9512864351272584,0.2405539155006408,0.1689947098493576,297.0903625488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.7393461465835571,0.1137633323669433,0.1087115854024887,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.5868064761161804,0.0571645982563495,0.2609212100505829,284.9587707519531,284.95001220703125,292.4408264160156,292.1754150390625,295.9304504394531,297.1395263671875,284.95928955078125,1.0,0.1956781148910522,0.0,0.0,1.0,1.0,-0.908213436603546,5.721567504224367e-07,0.9082129001617432,-0.2329885512590408,0.901058554649353,0.901058554649353,0.0,26.19154930114746,25.0,13455.3515625,0.0,83.27181243896484,0.0,283.1499938964844,284.2962951660156,295.1659545898437,296.1998291015625,293.1499938964844,293.1499938964844,283.1499938964844,21238.28125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639215469360351,1.0,0.0,0.0,2.804434299468994,2.80444860458374,5.247879926173482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.28955078125,0.0,695.3372192382812,1895.4371337890625,0.0,407.7333984375,0.6921114325523376,1.0,0.0,3.0,1.0,0.0
18055020,297.10504150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.6852174997329712,0.0903967171907424,0.0822009220719337,297.08038330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.7933943867683411,0.1411633193492889,0.1346522718667984,296.9755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.948069155216217,0.2385282516479492,0.1675774753093719,297.0909729003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.7377047538757324,0.1130327805876731,0.1080191880464553,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.5862111449241638,0.0570576898753643,0.2604409456253052,284.96502685546875,284.95001220703125,292.4338684082031,292.1736145019531,295.9267578125,297.13983154296875,284.9654235839844,1.0,0.1951085478067398,0.0,0.0,1.0,1.0,-0.903529942035675,5.680068966285035e-07,0.903529405593872,-0.2321900278329849,0.9134709239006042,0.9134709239006042,0.0,26.16854476928711,25.0,13376.1669921875,0.0,82.36995697021484,0.0,283.1499938964844,284.3074035644531,295.1648254394531,296.1937255859375,293.1499938964844,293.1499938964844,283.1499938964844,20032.8828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621469974517822,1.0,0.0,0.0,2.761424779891968,2.761438369750977,5.088148213872046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.57958984375,0.0,660.6694946289062,1895.4371337890625,0.0,403.3964538574219,0.6866074800491333,1.0,0.0,3.0,1.0,0.0
18055080,297.10504150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.6852174997329712,0.0903967171907424,0.0822009220719337,297.08038330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.7933943867683411,0.1411633193492889,0.1346522718667984,296.9755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.948069155216217,0.2385282516479492,0.1675774753093719,297.0909729003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.7377047538757324,0.1130327805876731,0.1080191880464553,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.5862111449241638,0.0570576898753643,0.2604409456253052,284.96502685546875,284.95001220703125,292.4338684082031,292.1736145019531,295.9267578125,297.13983154296875,284.9654235839844,1.0,0.1951085478067398,0.0,0.0,1.0,1.0,-0.903529942035675,5.680068966285035e-07,0.903529405593872,-0.2321900278329849,0.9134709239006042,0.9134709239006042,0.0,26.16854476928711,25.0,13376.1669921875,0.0,82.36995697021484,0.0,283.1499938964844,284.3074035644531,295.1648254394531,296.1937255859375,293.1499938964844,293.1499938964844,283.1499938964844,20032.8828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621469974517822,1.0,0.0,0.0,2.761424779891968,2.761438369750977,5.088148213872046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.57958984375,0.0,660.6694946289062,1895.4371337890625,0.0,403.3964538574219,0.6866074800491333,1.0,0.0,3.0,1.0,0.0
18055140,297.1054077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.6835289001464844,0.0898374915122985,0.0817035511136055,297.0809326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.7915046811103821,0.1402935832738876,0.1338350027799606,296.9784240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.9447826147079468,0.2365084290504455,0.1661724597215652,297.0914611816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.7360416650772095,0.1122975721955299,0.1073278784751892,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.5855879187583923,0.0569463074207305,0.2599572837352752,284.9582214355469,284.95001220703125,292.4282531738281,292.1724853515625,295.92333984375,297.1400756835937,284.95703125,1.0,0.1945485770702362,0.0,0.0,1.0,1.0,-0.8988556861877441,5.638846687361365e-07,0.8988551497459412,-0.2313921600580215,0.9168166518211364,0.9168166518211364,0.0,26.14994239807129,25.0,13339.478515625,0.0,81.483642578125,0.0,283.1499938964844,284.29864501953125,295.16656494140625,296.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,20039.296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610136151313782,1.0,0.0,0.0,2.7769312858581543,2.776945114135742,5.145453201294004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.75732421875,0.0,670.6141967773438,1895.4371337890625,0.0,400.6505737304688,0.6905256509780884,1.0,0.0,3.0,1.0,0.0
18055200,297.1054077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.6835289001464844,0.0898374915122985,0.0817035511136055,297.0809326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.7915046811103821,0.1402935832738876,0.1338350027799606,296.9784240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.9447826147079468,0.2365084290504455,0.1661724597215652,297.0914611816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.7360416650772095,0.1122975721955299,0.1073278784751892,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.5855879187583923,0.0569463074207305,0.2599572837352752,284.9582214355469,284.95001220703125,292.4282531738281,292.1724853515625,295.92333984375,297.1400756835937,284.95703125,1.0,0.1945485770702362,0.0,0.0,1.0,1.0,-0.8988556861877441,5.638846687361365e-07,0.8988551497459412,-0.2313921600580215,0.9168166518211364,0.9168166518211364,0.0,26.14994239807129,25.0,13339.478515625,0.0,81.483642578125,0.0,283.1499938964844,284.29864501953125,295.16656494140625,296.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,20039.296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610136151313782,1.0,0.0,0.0,2.7769312858581543,2.776945114135742,5.145453201294004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.75732421875,0.0,670.6141967773438,1895.4371337890625,0.0,400.6505737304688,0.6905256509780884,1.0,0.0,3.0,1.0,0.0
18055260,297.1055603027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.6817177534103394,0.0892581194639206,0.0811892375349998,297.0812072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.7894982099533081,0.1394036263227462,0.1330003440380096,296.9808044433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.941323459148407,0.234476238489151,0.1647596061229705,297.0917358398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7342844009399414,0.1115463078022003,0.1066230237483978,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.5848523378372192,0.0568213872611522,0.2594214379787445,284.94488525390625,284.95001220703125,292.4239807128906,292.1719970703125,295.9200744628906,297.14013671875,284.9432678222656,1.0,0.1939924359321594,0.0,0.0,1.0,1.0,-0.8940518498420715,5.596679102382041e-07,0.8940512537956238,-0.2305698990821838,0.9086507558822632,0.9086507558822632,0.0,26.14126205444336,25.0,13302.009765625,0.0,80.59593963623047,0.0,283.1499938964844,284.2841796875,295.16815185546875,296.1932373046875,293.1499938964844,293.1499938964844,283.1499938964844,20749.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603066444396972,1.0,0.0,0.0,2.804851055145264,2.8048651218414307,5.249439709587023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.505859375,0.0,692.8029174804688,1895.4371337890625,0.0,398.94720458984375,0.698030948638916,1.0,0.0,3.0,1.0,0.0
18055320,297.1055603027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.6817177534103394,0.0892581194639206,0.0811892375349998,297.0812072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.7894982099533081,0.1394036263227462,0.1330003440380096,296.9808044433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.941323459148407,0.234476238489151,0.1647596061229705,297.0917358398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7342844009399414,0.1115463078022003,0.1066230237483978,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.5848523378372192,0.0568213872611522,0.2594214379787445,284.94488525390625,284.95001220703125,292.4239807128906,292.1719970703125,295.9200744628906,297.14013671875,284.9432678222656,1.0,0.1939924359321594,0.0,0.0,1.0,1.0,-0.8940518498420715,5.596679102382041e-07,0.8940512537956238,-0.2305698990821838,0.9086507558822632,0.9086507558822632,0.0,26.14126205444336,25.0,13302.009765625,0.0,80.59593963623047,0.0,283.1499938964844,284.2841796875,295.16815185546875,296.1932373046875,293.1499938964844,293.1499938964844,283.1499938964844,20749.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603066444396972,1.0,0.0,0.0,2.804851055145264,2.8048651218414307,5.249439709587023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.505859375,0.0,692.8029174804688,1895.4371337890625,0.0,398.94720458984375,0.698030948638916,1.0,0.0,3.0,1.0,0.0
18055380,297.1055603027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.6798163652420044,0.0886667892336845,0.0806619599461555,297.0813293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.787403404712677,0.1385005563497543,0.1321511268615722,296.9829406738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.937739908695221,0.2324481308460235,0.1633461862802505,297.09185791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.7324547171592712,0.1107844337821006,0.1059064790606498,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.5840179324150085,0.0566842406988143,0.2588282823562622,284.9311218261719,284.95001220703125,292.4210205078125,292.17205810546875,295.9169921875,297.1401062011719,284.92974853515625,1.0,0.1934367567300796,0.0,0.0,1.0,1.0,-0.8891315460205078,5.553698656513006e-07,0.8891309499740601,-0.2297260463237762,0.8909488916397095,0.8909488916397095,0.0,26.13955879211425,25.0,13255.818359375,0.0,79.7050552368164,0.0,283.1499938964844,284.2707214355469,295.1684875488281,296.1912536621094,293.1499938964844,293.1499938964844,283.1499938964844,21937.505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596424400806427,1.0,0.0,0.0,2.8280608654022217,2.828075170516968,5.336675599210139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.38330078125,0.0,715.0299682617188,1895.4371337890625,0.0,397.3533630371094,0.6990039944648743,1.0,0.0,3.0,1.0,0.0
18055440,297.1055603027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.6798163652420044,0.0886667892336845,0.0806619599461555,297.0813293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.787403404712677,0.1385005563497543,0.1321511268615722,296.9829406738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.937739908695221,0.2324481308460235,0.1633461862802505,297.09185791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.7324547171592712,0.1107844337821006,0.1059064790606498,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.5840179324150085,0.0566842406988143,0.2588282823562622,284.9311218261719,284.95001220703125,292.4210205078125,292.17205810546875,295.9169921875,297.1401062011719,284.92974853515625,1.0,0.1934367567300796,0.0,0.0,1.0,1.0,-0.8891315460205078,5.553698656513006e-07,0.8891309499740601,-0.2297260463237762,0.8909488916397095,0.8909488916397095,0.0,26.13955879211425,25.0,13255.818359375,0.0,79.7050552368164,0.0,283.1499938964844,284.2707214355469,295.1684875488281,296.1912536621094,293.1499938964844,293.1499938964844,283.1499938964844,21937.505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596424400806427,1.0,0.0,0.0,2.8280608654022217,2.828075170516968,5.336675599210139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.38330078125,0.0,715.0299682617188,1895.4371337890625,0.0,397.3533630371094,0.6990039944648743,1.0,0.0,3.0,1.0,0.0
18055500,297.1055908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.6788638830184937,0.0883743986487388,0.0803982242941856,297.0814208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.7863530516624451,0.1380521804094314,0.1317261308431625,296.9840393066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.93594491481781,0.2314498573541641,0.1626461446285247,297.0919494628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.7315373420715332,0.1104060634970665,0.1055478975176811,297.1400451660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.5835887789726257,0.0566147379577159,0.2585200369358063,284.9300842285156,284.95001220703125,292.4200134277344,292.1723022460937,295.9155578613281,297.1400756835937,284.9303894042969,1.0,0.1931590437889099,0.0,0.0,1.0,1.0,-0.8866645097732544,5.532230602511845e-07,0.8866639137268066,-0.2293029576539993,0.8836054801940918,0.8836054801940918,0.0,26.138896942138672,25.0,13202.3759765625,0.0,79.26143646240234,0.0,283.1499938964844,284.2752990722656,295.1672058105469,296.1868591308594,293.1499938964844,293.1499938964844,283.1499938964844,21992.140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459042876958847,1.0,0.0,0.0,2.8026022911071777,2.802616596221924,5.241025178293057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.1611328125,0.0,698.4656372070312,1895.4371337890625,0.0,395.9200439453125,0.6959087252616882,1.0,0.0,3.0,1.0,0.0
18055560,297.105712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.6779462695121765,0.0880898311734199,0.0801402032375335,297.08160400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.7853352427482605,0.1376121640205383,0.1313074231147766,296.9852600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.9341956973075868,0.2304717451333999,0.161958634853363,297.09210205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.7306469678878784,0.1100345999002456,0.1051944717764854,297.1400451660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.5831833481788635,0.0565480515360832,0.2582193911075592,284.9314880371094,284.95001220703125,292.4193115234375,292.17266845703125,295.91424560546875,297.1400451660156,284.931884765625,1.0,0.1928824782371521,0.0,0.0,1.0,1.0,-0.884242057800293,5.511205927177798e-07,0.88424152135849,-0.2288881093263626,0.8782052397727966,0.8782052397727966,0.0,26.135831832885746,25.0,13165.8603515625,0.0,78.82402038574219,0.0,283.1499938964844,284.2788391113281,295.1661376953125,296.1833801269531,293.1499938964844,293.1499938964844,283.1499938964844,22064.181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582915902137756,1.0,0.0,0.0,2.786224365234375,2.786238431930542,5.179949198463873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.34423828125,0.0,688.1671142578125,1895.4371337890625,0.0,394.1312255859375,0.6893624067306519,1.0,0.0,3.0,1.0,0.0
18055620,297.1061096191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.6762258410453796,0.0875427722930908,0.0796431601047515,297.0821228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.7834085822105408,0.1367569863796234,0.1304921656847,296.9880065917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.9308468103408812,0.2285695523023605,0.1606209427118301,297.0925598144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.7289565205574036,0.1093125119805336,0.104506030678749,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.5824628472328186,0.0564250499010086,0.2576577067375183,284.9398193359375,284.95001220703125,292.4188537597656,292.1737365722656,295.91192626953125,297.14013671875,284.9408569335937,1.0,0.1923350989818573,0.0,0.0,1.0,1.0,-0.879561185836792,5.470735118251469e-07,0.879560649394989,-0.2280880212783813,0.874377429485321,0.874377429485321,0.0,26.122051239013672,25.0,13075.88671875,0.0,77.97212219238281,0.0,283.1499938964844,284.29443359375,295.16461181640625,296.17584228515625,293.1499938964844,293.1499938964844,283.1499938964844,21447.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563937485218048,1.0,0.0,0.0,2.728747606277466,2.7287611961364746,4.968439952790504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.4169921875,0.0,648.0407104492188,1895.4371337890625,0.0,389.6477355957031,0.6753901243209839,1.0,0.0,3.0,1.0,0.0
18055680,297.1061096191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.6762258410453796,0.0875427722930908,0.0796431601047515,297.0821228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.7834085822105408,0.1367569863796234,0.1304921656847,296.9880065917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.9308468103408812,0.2285695523023605,0.1606209427118301,297.0925598144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.7289565205574036,0.1093125119805336,0.104506030678749,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.5824628472328186,0.0564250499010086,0.2576577067375183,284.9398193359375,284.95001220703125,292.4188537597656,292.1737365722656,295.91192626953125,297.14013671875,284.9408569335937,1.0,0.1923350989818573,0.0,0.0,1.0,1.0,-0.879561185836792,5.470735118251469e-07,0.879560649394989,-0.2280880212783813,0.874377429485321,0.874377429485321,0.0,26.122051239013672,25.0,13075.88671875,0.0,77.97212219238281,0.0,283.1499938964844,284.29443359375,295.16461181640625,296.17584228515625,293.1499938964844,293.1499938964844,283.1499938964844,21447.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563937485218048,1.0,0.0,0.0,2.728747606277466,2.7287611961364746,4.968439952790504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.4169921875,0.0,648.0407104492188,1895.4371337890625,0.0,389.6477355957031,0.6753901243209839,1.0,0.0,3.0,1.0,0.0
18055740,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.6746394038200378,0.087020069360733,0.0791693553328514,297.0828552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.7816118001937866,0.1359311789274215,0.1297057718038559,296.9909973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.9276772141456604,0.2267286926507949,0.1593284457921981,297.0932006835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.7273733615875244,0.1086155250668525,0.103842057287693,297.1403503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.5818586945533752,0.0563158132135868,0.257157027721405,284.9505310058594,284.95001220703125,292.4195556640625,292.17529296875,295.9100952148437,297.14031982421875,284.9515991210937,1.0,0.1917986869812011,0.0,0.0,1.0,1.0,-0.8750994801521301,5.432348757494765e-07,0.8750989437103271,-0.2273271977901458,0.878644585609436,0.878644585609436,0.0,26.10006523132324,25.0,12992.0146484375,0.0,77.15330505371094,0.0,283.1499938964844,284.3114013671875,295.1649169921875,296.1698913574219,293.1499938964844,293.1499938964844,283.1499938964844,20380.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542719423770904,1.0,0.0,0.0,2.671799898147583,2.6718127727508545,4.7632258315388754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.52783203125,0.0,607.3162231445312,1895.4371337890625,0.0,384.6943664550781,0.6609601974487305,1.0,0.0,3.0,1.0,0.0
18055800,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.6746394038200378,0.087020069360733,0.0791693553328514,297.0828552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.7816118001937866,0.1359311789274215,0.1297057718038559,296.9909973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.9276772141456604,0.2267286926507949,0.1593284457921981,297.0932006835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.7273733615875244,0.1086155250668525,0.103842057287693,297.1403503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.5818586945533752,0.0563158132135868,0.257157027721405,284.9505310058594,284.95001220703125,292.4195556640625,292.17529296875,295.9100952148437,297.14031982421875,284.9515991210937,1.0,0.1917986869812011,0.0,0.0,1.0,1.0,-0.8750994801521301,5.432348757494765e-07,0.8750989437103271,-0.2273271977901458,0.878644585609436,0.878644585609436,0.0,26.10006523132324,25.0,12992.0146484375,0.0,77.15330505371094,0.0,283.1499938964844,284.3114013671875,295.1649169921875,296.1698913574219,293.1499938964844,293.1499938964844,283.1499938964844,20380.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542719423770904,1.0,0.0,0.0,2.671799898147583,2.6718127727508545,4.7632258315388754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.52783203125,0.0,607.3162231445312,1895.4371337890625,0.0,384.6943664550781,0.6609601974487305,1.0,0.0,3.0,1.0,0.0
18055860,297.1073608398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.6731334328651428,0.0865126103162765,0.0787112340331077,297.0837097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.7798952460289001,0.1351257711648941,0.1289408057928085,296.9940185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.9246243238449096,0.2249327600002288,0.1580700725317001,297.09393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.7258548140525818,0.1079364567995071,0.103196732699871,297.140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.5813308954238892,0.0562165081501007,0.2567052841186523,284.96044921875,284.95001220703125,292.42144775390625,292.1772155761719,295.90869140625,297.1405944824219,284.9612731933594,1.0,0.1912750452756881,0.0,0.0,1.0,1.0,-0.870804488658905,5.395566518018313e-07,0.870803952217102,-0.2265954911708831,0.889316201210022,0.889316201210022,0.0,26.074350357055664,25.0,12915.38671875,0.0,76.36427307128906,0.0,283.1499938964844,284.3265686035156,295.1664428710937,296.16522216796875,293.1499938964844,293.1499938964844,283.1499938964844,19128.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520792365074157,1.0,0.0,0.0,2.622222185134888,2.62223482131958,4.588094384416763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.025390625,0.0,571.4324951171875,1895.4371337890625,0.0,379.6398315429688,0.650874674320221,1.0,0.0,3.0,1.0,0.0
18055920,297.1073608398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.6731334328651428,0.0865126103162765,0.0787112340331077,297.0837097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.7798952460289001,0.1351257711648941,0.1289408057928085,296.9940185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.9246243238449096,0.2249327600002288,0.1580700725317001,297.09393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.7258548140525818,0.1079364567995071,0.103196732699871,297.140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.5813308954238892,0.0562165081501007,0.2567052841186523,284.96044921875,284.95001220703125,292.42144775390625,292.1772155761719,295.90869140625,297.1405944824219,284.9612731933594,1.0,0.1912750452756881,0.0,0.0,1.0,1.0,-0.870804488658905,5.395566518018313e-07,0.870803952217102,-0.2265954911708831,0.889316201210022,0.889316201210022,0.0,26.074350357055664,25.0,12915.38671875,0.0,76.36427307128906,0.0,283.1499938964844,284.3265686035156,295.1664428710937,296.16522216796875,293.1499938964844,293.1499938964844,283.1499938964844,19128.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520792365074157,1.0,0.0,0.0,2.622222185134888,2.62223482131958,4.588094384416763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.025390625,0.0,571.4324951171875,1895.4371337890625,0.0,379.6398315429688,0.650874674320221,1.0,0.0,3.0,1.0,0.0
18055980,297.10791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.671631395816803,0.086005114018917,0.0782571732997894,297.08447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.7781858444213867,0.1343243569135666,0.1281843036413192,296.996826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.9215974807739258,0.2231553047895431,0.1568301022052765,297.0946044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.7243373990058899,0.107261836528778,0.1025594845414161,297.140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.5808107256889343,0.0561183094978332,0.2562707066535949,284.9621276855469,284.95001220703125,292.4244384765625,292.1794738769531,295.9075622558594,297.140869140625,284.9619140625,1.0,0.1907633990049362,0.0,0.0,1.0,1.0,-0.8665769696235657,5.359516421776789e-07,0.8665764331817627,-0.2258739918470382,0.8983079195022583,0.8983079195022583,0.0,26.05076026916504,25.0,12864.701171875,0.0,75.59590148925781,0.0,283.1499938964844,284.32940673828125,295.1706848144531,296.16552734375,293.1499938964844,293.1499938964844,283.1499938964844,18468.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450338751077652,1.0,0.0,0.0,2.6070926189422607,2.607104778289795,4.53530248023526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.04833984375,0.0,559.2445678710938,1895.4371337890625,0.0,375.673583984375,0.6466358304023743,1.0,0.0,3.0,1.0,0.0
18056040,297.10791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.671631395816803,0.086005114018917,0.0782571732997894,297.08447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.7781858444213867,0.1343243569135666,0.1281843036413192,296.996826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.9215974807739258,0.2231553047895431,0.1568301022052765,297.0946044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.7243373990058899,0.107261836528778,0.1025594845414161,297.140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.5808107256889343,0.0561183094978332,0.2562707066535949,284.9621276855469,284.95001220703125,292.4244384765625,292.1794738769531,295.9075622558594,297.140869140625,284.9619140625,1.0,0.1907633990049362,0.0,0.0,1.0,1.0,-0.8665769696235657,5.359516421776789e-07,0.8665764331817627,-0.2258739918470382,0.8983079195022583,0.8983079195022583,0.0,26.05076026916504,25.0,12864.701171875,0.0,75.59590148925781,0.0,283.1499938964844,284.32940673828125,295.1706848144531,296.16552734375,293.1499938964844,293.1499938964844,283.1499938964844,18468.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450338751077652,1.0,0.0,0.0,2.6070926189422607,2.607104778289795,4.53530248023526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.04833984375,0.0,559.2445678710938,1895.4371337890625,0.0,375.673583984375,0.6466358304023743,1.0,0.0,3.0,1.0,0.0
18056100,297.108154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9608764648437,0.6708559393882751,0.0857476741075515,0.078027494251728,297.08477783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.7773087620735168,0.1339208781719207,0.1278043091297149,296.99810791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.9200645089149476,0.222268059849739,0.1562118530273437,297.09490966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.7235567569732666,0.1069226041436195,0.1022398248314857,297.1409606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.5805276036262512,0.0560667514801025,0.256045788526535,284.9608154296875,284.95001220703125,292.4263610839844,292.18072509765625,295.9071044921875,297.1409606933594,284.9603576660156,1.0,0.1905111074447631,0.0,0.0,1.0,1.0,-0.8644499182701111,5.3414328249346e-07,0.8644493818283081,-0.2255099415779113,0.901123583316803,0.901123583316803,0.0,26.041616439819336,25.0,12840.755859375,0.0,75.21540832519531,0.0,283.1499938964844,284.32867431640625,295.1729736328125,296.1661071777344,293.1499938964844,293.1499938964844,283.1499938964844,18292.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496445953845978,1.0,0.0,0.0,2.6041996479034424,2.604211807250977,4.525243184616557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.935546875,0.0,556.6622924804688,1895.4371337890625,0.0,374.1028137207031,0.6457550525665283,1.0,0.0,3.0,1.0,0.0
18056160,297.1083374023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.6700646281242371,0.0854882523417472,0.0777959302067756,297.0850830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.7764166593551636,0.1335157305002212,0.1274226903915405,296.9992980957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.9185207486152648,0.2213824540376663,0.1555944830179214,297.0951538085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.7227607369422913,0.1065821275115013,0.1019190028309822,297.1410217285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.5802273750305176,0.0560133345425128,0.2558131515979767,284.9588317871094,284.95001220703125,292.42852783203125,292.1820373535156,295.9066467285156,297.1410217285156,284.9582214355469,1.0,0.1902603507041931,0.0,0.0,1.0,1.0,-0.8623088002204895,5.32326794200344e-07,0.8623082637786865,-0.2251427918672561,0.902903974056244,0.902903974056244,0.0,26.034076690673828,25.0,12816.8349609375,0.0,74.83629608154297,0.0,283.1499938964844,284.32733154296875,295.1750793457031,296.16656494140625,293.1499938964844,293.1499938964844,283.1499938964844,18180.09375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490131437778473,1.0,0.0,0.0,2.602501630783081,2.6025137901306152,4.519343974607182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.517578125,0.0,555.1041259765625,1895.4371337890625,0.0,372.6794738769531,0.6482230424880981,1.0,0.0,3.0,1.0,0.0
18056220,297.1085510253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.6684257984161377,0.0849583595991134,0.0773249864578247,297.0854797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.7745787501335144,0.1326945275068283,0.1266516596078872,297.00146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.915392816066742,0.2196042686700821,0.1543577909469604,297.0955505371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.7211124897003174,0.1058925986289978,0.1012713387608528,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5795664191246033,0.0558981336653232,0.2553175687789917,284.9476928710937,284.95001220703125,292.4336853027344,292.18487548828125,295.9059143066406,297.1410827636719,284.9461669921875,1.0,0.1897613555192947,0.0,0.0,1.0,1.0,-0.8579615950584412,5.286498776513326e-07,0.8579610586166382,-0.2243944257497787,0.8975971341133118,0.8975971341133118,0.0,26.024065017700195,25.0,12787.71875,0.0,74.0786361694336,0.0,283.1499938964844,284.31414794921875,295.1802978515625,296.1700744628906,293.1499938964844,293.1499938964844,283.1499938964844,18689.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481599926948547,1.0,0.0,0.0,2.6269655227661133,2.6269779205322266,4.604707726230117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.08984375,0.0,571.7991943359375,1895.4371337890625,0.0,370.7646484375,0.6487729549407959,1.0,0.0,3.0,1.0,0.0
18056280,297.1085510253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.6684257984161377,0.0849583595991134,0.0773249864578247,297.0854797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.7745787501335144,0.1326945275068283,0.1266516596078872,297.00146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.915392816066742,0.2196042686700821,0.1543577909469604,297.0955505371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.7211124897003174,0.1058925986289978,0.1012713387608528,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5795664191246033,0.0558981336653232,0.2553175687789917,284.9476928710937,284.95001220703125,292.4336853027344,292.18487548828125,295.9059143066406,297.1410827636719,284.9461669921875,1.0,0.1897613555192947,0.0,0.0,1.0,1.0,-0.8579615950584412,5.286498776513326e-07,0.8579610586166382,-0.2243944257497787,0.8975971341133118,0.8975971341133118,0.0,26.024065017700195,25.0,12787.71875,0.0,74.0786361694336,0.0,283.1499938964844,284.31414794921875,295.1802978515625,296.1700744628906,293.1499938964844,293.1499938964844,283.1499938964844,18689.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481599926948547,1.0,0.0,0.0,2.6269655227661133,2.6269779205322266,4.604707726230117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.08984375,0.0,571.7991943359375,1895.4371337890625,0.0,370.7646484375,0.6487729549407959,1.0,0.0,3.0,1.0,0.0
18056340,297.1087951660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.6667500734329224,0.0844298377633094,0.0768495053052902,297.0858764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.7727042436599731,0.1318751126527786,0.125876098871231,297.0035705566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.9122796654701232,0.2178515195846557,0.1531303822994232,297.09588623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.7194154262542725,0.1052046865224838,0.1006202399730682,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5788465142250061,0.0557774044573307,0.2547845840454101,284.9461669921875,284.95001220703125,292.4398498535156,292.1878967285156,295.90533447265625,297.1410522460937,284.9461975097656,1.0,0.1892650723457336,0.0,0.0,1.0,1.0,-0.8535662889480591,5.249479499980225e-07,0.8535658121109009,-0.2236351519823074,0.894062340259552,0.894062340259552,0.0,26.01790428161621,25.0,12713.85546875,0.0,73.3240737915039,0.0,283.1499938964844,284.31884765625,295.1813049316406,296.1655578613281,293.1499938964844,293.1499938964844,283.1499938964844,18489.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468041956424713,1.0,0.0,0.0,2.5992584228515625,2.5992705821990967,4.508086988153082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.25732421875,0.0,554.9224243164062,1895.4371337890625,0.0,367.7408752441406,0.6448527574539185,1.0,0.0,3.0,1.0,0.0
18056400,297.1087951660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.6667500734329224,0.0844298377633094,0.0768495053052902,297.0858764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.7727042436599731,0.1318751126527786,0.125876098871231,297.0035705566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.9122796654701232,0.2178515195846557,0.1531303822994232,297.09588623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.7194154262542725,0.1052046865224838,0.1006202399730682,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5788465142250061,0.0557774044573307,0.2547845840454101,284.9461669921875,284.95001220703125,292.4398498535156,292.1878967285156,295.90533447265625,297.1410522460937,284.9461975097656,1.0,0.1892650723457336,0.0,0.0,1.0,1.0,-0.8535662889480591,5.249479499980225e-07,0.8535658121109009,-0.2236351519823074,0.894062340259552,0.894062340259552,0.0,26.01790428161621,25.0,12713.85546875,0.0,73.3240737915039,0.0,283.1499938964844,284.31884765625,295.1813049316406,296.1655578613281,293.1499938964844,293.1499938964844,283.1499938964844,18489.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468041956424713,1.0,0.0,0.0,2.5992584228515625,2.5992705821990967,4.508086988153082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.25732421875,0.0,554.9224243164062,1895.4371337890625,0.0,367.7408752441406,0.6448527574539185,1.0,0.0,3.0,1.0,0.0
18056460,297.1091003417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.665133535861969,0.083913929760456,0.0763850733637809,297.0863342285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.7708852291107178,0.1310705244541168,0.1251139193773269,297.0057678222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.9093124866485596,0.2161416411399841,0.1519332081079483,297.0963134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.717746913433075,0.1045293286442756,0.0999803766608238,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.5781555771827698,0.0556590631604194,0.2542581558227539,284.9454040527344,284.95001220703125,292.447021484375,292.19110107421875,295.90509033203125,297.1410522460937,284.9452514648437,1.0,0.1887739896774292,0.0,0.0,1.0,1.0,-0.8492576479911804,5.213346980781353e-07,0.8492571115493774,-0.222889170050621,0.8906683921813965,0.8906683921813965,0.0,26.008731842041016,25.0,12657.568359375,0.0,72.58545684814453,0.0,283.1499938964844,284.320556640625,295.1834411621094,296.1631164550781,293.1499938964844,293.1499938964844,283.1499938964844,18423.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452102184295654,1.0,0.0,0.0,2.5841901302337646,2.58420205116272,4.455969815353457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.46044921875,0.0,546.1093139648438,1895.4371337890625,0.0,364.2158508300781,0.6413963437080383,1.0,0.0,3.0,1.0,0.0
18056520,297.1091003417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.665133535861969,0.083913929760456,0.0763850733637809,297.0863342285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.7708852291107178,0.1310705244541168,0.1251139193773269,297.0057678222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.9093124866485596,0.2161416411399841,0.1519332081079483,297.0963134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.717746913433075,0.1045293286442756,0.0999803766608238,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.5781555771827698,0.0556590631604194,0.2542581558227539,284.9454040527344,284.95001220703125,292.447021484375,292.19110107421875,295.90509033203125,297.1410522460937,284.9452514648437,1.0,0.1887739896774292,0.0,0.0,1.0,1.0,-0.8492576479911804,5.213346980781353e-07,0.8492571115493774,-0.222889170050621,0.8906683921813965,0.8906683921813965,0.0,26.008731842041016,25.0,12657.568359375,0.0,72.58545684814453,0.0,283.1499938964844,284.320556640625,295.1834411621094,296.1631164550781,293.1499938964844,293.1499938964844,283.1499938964844,18423.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452102184295654,1.0,0.0,0.0,2.5841901302337646,2.58420205116272,4.455969815353457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.46044921875,0.0,546.1093139648438,1895.4371337890625,0.0,364.2158508300781,0.6413963437080383,1.0,0.0,3.0,1.0,0.0
18056580,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6635531783103943,0.0834053009748458,0.0759278610348701,297.0868225097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.769102156162262,0.1302759945392608,0.1243618726730346,297.0079650878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.9064691662788392,0.2144636511802673,0.1507593989372253,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.7160881161689758,0.1038628667593002,0.0993494093418121,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.5774809718132019,0.0555417165160179,0.2537368237972259,284.9443359375,284.95001220703125,292.4551086425781,292.19439697265625,295.9051208496094,297.1410827636719,284.94415283203125,1.0,0.1882888525724411,0.0,0.0,1.0,1.0,-0.8450154662132263,5.177921593713108e-07,0.8450149297714233,-0.2221528440713882,0.8862613439559937,0.8862613439559937,0.0,25.9982852935791,25.0,12601.3115234375,0.0,71.86152648925781,0.0,283.1499938964844,284.3221435546875,295.1864624023437,296.16162109375,293.1499938964844,293.1499938964844,283.1499938964844,18409.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435971975326538,1.0,0.0,0.0,2.569180965423584,2.569192886352539,4.404359401632974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.45068359375,0.0,537.696533203125,1895.4371337890625,0.0,360.68109130859375,0.6380215287208557,1.0,0.0,3.0,1.0,0.0
18056640,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6635531783103943,0.0834053009748458,0.0759278610348701,297.0868225097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.769102156162262,0.1302759945392608,0.1243618726730346,297.0079650878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.9064691662788392,0.2144636511802673,0.1507593989372253,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.7160881161689758,0.1038628667593002,0.0993494093418121,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.5774809718132019,0.0555417165160179,0.2537368237972259,284.9443359375,284.95001220703125,292.4551086425781,292.19439697265625,295.9051208496094,297.1410827636719,284.94415283203125,1.0,0.1882888525724411,0.0,0.0,1.0,1.0,-0.8450154662132263,5.177921593713108e-07,0.8450149297714233,-0.2221528440713882,0.8862613439559937,0.8862613439559937,0.0,25.9982852935791,25.0,12601.3115234375,0.0,71.86152648925781,0.0,283.1499938964844,284.3221435546875,295.1864624023437,296.16162109375,293.1499938964844,293.1499938964844,283.1499938964844,18409.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435971975326538,1.0,0.0,0.0,2.569180965423584,2.569192886352539,4.404359401632974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.45068359375,0.0,537.696533203125,1895.4371337890625,0.0,360.68109130859375,0.6380215287208557,1.0,0.0,3.0,1.0,0.0
