time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056700,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.6627732515335083,0.0831533148884773,0.0757014080882072,297.0870666503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.7682210803031921,0.1298820972442627,0.1239890828728675,297.0090637207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.9050925374031068,0.2136355340480804,0.1501801908016204,297.09698486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.7152588367462158,0.1035326495766639,0.099036805331707,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.5771474242210388,0.0554833151400089,0.2534773647785187,284.94384765625,284.95001220703125,292.4595031738281,292.1960754394531,295.9052429199219,297.1410827636719,284.9436950683594,1.0,0.1880485266447067,0.0,0.0,1.0,1.0,-0.8429153561592102,5.160439968676656e-07,0.8429148197174072,-0.2217878401279449,0.8838450312614441,0.8838450312614441,0.0,25.992828369140625,25.0,12573.2021484375,0.0,71.50468444824219,0.0,283.1499938964844,284.32305908203125,295.1881408691406,296.1610412597656,293.1499938964844,293.1499938964844,283.1499938964844,18410.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428010284900665,1.0,0.0,0.0,2.5614466667175293,2.5614588260650635,4.377881737127609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.9384765625,0.0,533.4449462890625,1895.4371337890625,0.0,358.9483337402344,0.6362959742546082,1.0,0.0,3.0,1.0,0.0
18056760,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.6619998812675476,0.0829029977321624,0.0754764378070831,297.0873107910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.7673467397689819,0.1294905990362167,0.1236185505986213,297.0101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.9037477970123292,0.2128151059150695,0.149606317281723,297.09722900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.7144289612770081,0.1032045483589172,0.0987261980772018,297.14111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.5768160820007324,0.0554251000285148,0.2532187402248382,284.9434509277344,284.95001220703125,292.4641418457031,292.1977844238281,295.90545654296875,297.1410827636719,284.9433288574219,1.0,0.1878097802400589,0.0,0.0,1.0,1.0,-0.840829074382782,5.143108410265995e-07,0.840828537940979,-0.2214245051145553,0.8813356757164001,0.8813356757164001,0.0,25.987285614013672,25.0,12545.1083984375,0.0,71.15135955810547,0.0,283.1499938964844,284.3240661621094,295.1898498535156,296.1605529785156,293.1499938964844,293.1499938964844,283.1499938964844,18415.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420136213302612,1.0,0.0,0.0,2.5535216331481934,2.5535335540771484,4.350833080479788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.4287109375,0.0,529.1300659179688,1895.4371337890625,0.0,357.24224853515625,0.634533166885376,1.0,0.0,3.0,1.0,0.0
18056820,297.110107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.6604698896408081,0.082406461238861,0.0750302001833915,297.0878295898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.7656151056289673,0.1287135928869247,0.1228831484913826,297.01226806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.9011330008506776,0.2111933082342147,0.1484719067811966,297.0976867675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.7127628326416016,0.1025537252426147,0.0981100499629974,297.14111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.5761584043502808,0.0553091503679752,0.2527034878730774,284.94287109375,284.95001220703125,292.4740295410156,292.201171875,295.906005859375,297.14111328125,284.9427490234375,1.0,0.1873364150524139,0.0,0.0,1.0,1.0,-0.8366909623146057,5.108834670863871e-07,0.8366904258728027,-0.2207020819187164,0.8761799931526184,0.8761799931526184,0.0,25.97602653503418,25.0,12488.95703125,0.0,70.4540786743164,0.0,283.1499938964844,284.3262939453125,295.193359375,296.15966796875,293.1499938964844,293.1499938964844,283.1499938964844,18429.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404603242874145,1.0,0.0,0.0,2.537179708480835,2.537191390991211,4.29532292400836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.41552734375,0.0,520.33203125,1895.4371337890625,0.0,353.8987121582031,0.6309066414833069,1.0,0.0,3.0,1.0,0.0
18056880,297.110107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.6604698896408081,0.082406461238861,0.0750302001833915,297.0878295898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.7656151056289673,0.1287135928869247,0.1228831484913826,297.01226806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.9011330008506776,0.2111933082342147,0.1484719067811966,297.0976867675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.7127628326416016,0.1025537252426147,0.0981100499629974,297.14111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.5761584043502808,0.0553091503679752,0.2527034878730774,284.94287109375,284.95001220703125,292.4740295410156,292.201171875,295.906005859375,297.14111328125,284.9427490234375,1.0,0.1873364150524139,0.0,0.0,1.0,1.0,-0.8366909623146057,5.108834670863871e-07,0.8366904258728027,-0.2207020819187164,0.8761799931526184,0.8761799931526184,0.0,25.97602653503418,25.0,12488.95703125,0.0,70.4540786743164,0.0,283.1499938964844,284.3262939453125,295.193359375,296.15966796875,293.1499938964844,293.1499938964844,283.1499938964844,18429.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404603242874145,1.0,0.0,0.0,2.537179708480835,2.537191390991211,4.29532292400836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.41552734375,0.0,520.33203125,1895.4371337890625,0.0,353.8987121582031,0.6309066414833069,1.0,0.0,3.0,1.0,0.0
18056940,297.1104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.6589648723602295,0.0819161385297775,0.0745894983410835,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.7639092803001404,0.1279456615447998,0.1221562623977661,297.014404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.8985635042190552,0.2095999419689178,0.1473573148250579,297.09814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.7110886573791504,0.1019109562039375,0.0975014865398407,297.1411437988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.5755086541175842,0.0551939010620117,0.2521912157535553,284.94256591796875,284.95001220703125,292.4847717285156,292.2045288085937,295.9068298339844,297.1411437988281,284.9425048828125,1.0,0.1868693828582763,0.0,0.0,1.0,1.0,-0.8326080441474915,5.075157787359785e-07,0.8326075077056885,-0.2199883162975311,0.871006429195404,0.871006429195404,0.0,25.964448928833008,25.0,12433.052734375,0.0,69.7702407836914,0.0,283.1499938964844,284.328857421875,295.1968078613281,296.1588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18443.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389334917068481,1.0,0.0,0.0,2.520270824432373,2.520282506942749,4.238261794853315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.5087890625,0.0,511.3314514160156,1895.4371337890625,0.0,350.6403503417969,0.627157986164093,1.0,0.0,3.0,1.0,0.0
18057000,297.1104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.6589648723602295,0.0819161385297775,0.0745894983410835,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.7639092803001404,0.1279456615447998,0.1221562623977661,297.014404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.8985635042190552,0.2095999419689178,0.1473573148250579,297.09814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.7110886573791504,0.1019109562039375,0.0975014865398407,297.1411437988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.5755086541175842,0.0551939010620117,0.2521912157535553,284.94256591796875,284.95001220703125,292.4847717285156,292.2045288085937,295.9068298339844,297.1411437988281,284.9425048828125,1.0,0.1868693828582763,0.0,0.0,1.0,1.0,-0.8326080441474915,5.075157787359785e-07,0.8326075077056885,-0.2199883162975311,0.871006429195404,0.871006429195404,0.0,25.964448928833008,25.0,12433.052734375,0.0,69.7702407836914,0.0,283.1499938964844,284.328857421875,295.1968078613281,296.1588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18443.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389334917068481,1.0,0.0,0.0,2.520270824432373,2.520282506942749,4.238261794853315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.5087890625,0.0,511.3314514160156,1895.4371337890625,0.0,350.6403503417969,0.627157986164093,1.0,0.0,3.0,1.0,0.0
18057060,297.11083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.6574819684028625,0.0814315229654312,0.0741539224982261,297.0888977050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.7622263431549072,0.1271861493587494,0.1214373409748077,297.0164794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.8960285186767578,0.2080327272415161,0.1462610065937042,297.0986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.7094002366065979,0.1012756898999214,0.096900001168251,297.14117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.5748646855354309,0.055079236626625,0.2516815066337585,284.9424743652344,284.95001220703125,292.496337890625,292.20782470703125,295.90789794921875,297.14117431640625,284.94244384765625,1.0,0.1864083558320999,0.0,0.0,1.0,1.0,-0.8285735845565796,5.04201580042718e-07,0.8285731077194214,-0.2192816287279129,0.8659365773200989,0.8659365773200989,0.0,25.95279312133789,25.0,12377.4580078125,0.0,69.09910583496094,0.0,283.1499938964844,284.3316345214844,295.2001953125,296.15789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18452.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374284744262695,1.0,0.0,0.0,2.503056764602661,2.503068208694458,4.180562598321558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.72705078125,0.0,502.2615966796875,1895.4371337890625,0.0,347.4554138183594,0.6233408451080322,1.0,0.0,3.0,1.0,0.0
18057120,297.11083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.6574819684028625,0.0814315229654312,0.0741539224982261,297.0888977050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.7622263431549072,0.1271861493587494,0.1214373409748077,297.0164794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.8960285186767578,0.2080327272415161,0.1462610065937042,297.0986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.7094002366065979,0.1012756898999214,0.096900001168251,297.14117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.5748646855354309,0.055079236626625,0.2516815066337585,284.9424743652344,284.95001220703125,292.496337890625,292.20782470703125,295.90789794921875,297.14117431640625,284.94244384765625,1.0,0.1864083558320999,0.0,0.0,1.0,1.0,-0.8285735845565796,5.04201580042718e-07,0.8285731077194214,-0.2192816287279129,0.8659365773200989,0.8659365773200989,0.0,25.95279312133789,25.0,12377.4580078125,0.0,69.09910583496094,0.0,283.1499938964844,284.3316345214844,295.2001953125,296.15789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18452.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374284744262695,1.0,0.0,0.0,2.503056764602661,2.503068208694458,4.180562598321558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.72705078125,0.0,502.2615966796875,1895.4371337890625,0.0,347.4554138183594,0.6233408451080322,1.0,0.0,3.0,1.0,0.0
18057180,297.1112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.6560196876525879,0.0809522420167923,0.0737231597304344,297.0894470214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.7605647444725037,0.1264346092939376,0.1207259595394134,297.0185241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.8935259580612183,0.206490084528923,0.1451818794012069,297.09912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.7076950073242188,0.1006474941968917,0.0963052213191986,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.5742253065109253,0.0549650341272354,0.2511738240718841,284.9425354003906,284.95001220703125,292.5086669921875,292.2109680175781,295.9091796875,297.1412048339844,284.9425354003906,1.0,0.1859530955553054,0.0,0.0,1.0,1.0,-0.8245845437049866,5.009378583054058e-07,0.8245840072631836,-0.218581885099411,0.8610267043113708,0.8610267043113708,0.0,25.941137313842773,25.0,12322.279296875,0.0,68.44007110595703,0.0,283.1499938964844,284.3345642089844,295.2034606933594,296.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18457.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359441697597503,1.0,0.0,0.0,2.485750436782837,2.485761880874634,4.122952930174506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.109375,0.0,493.2358703613281,1895.4371337890625,0.0,344.3401184082031,0.6195013523101807,1.0,0.0,3.0,1.0,0.0
18057240,297.1112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.6560196876525879,0.0809522420167923,0.0737231597304344,297.0894470214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.7605647444725037,0.1264346092939376,0.1207259595394134,297.0185241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.8935259580612183,0.206490084528923,0.1451818794012069,297.09912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.7076950073242188,0.1006474941968917,0.0963052213191986,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.5742253065109253,0.0549650341272354,0.2511738240718841,284.9425354003906,284.95001220703125,292.5086669921875,292.2109680175781,295.9091796875,297.1412048339844,284.9425354003906,1.0,0.1859530955553054,0.0,0.0,1.0,1.0,-0.8245845437049866,5.009378583054058e-07,0.8245840072631836,-0.218581885099411,0.8610267043113708,0.8610267043113708,0.0,25.941137313842773,25.0,12322.279296875,0.0,68.44007110595703,0.0,283.1499938964844,284.3345642089844,295.2034606933594,296.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18457.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359441697597503,1.0,0.0,0.0,2.485750436782837,2.485761880874634,4.122952930174506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.109375,0.0,493.2358703613281,1895.4371337890625,0.0,344.3401184082031,0.6195013523101807,1.0,0.0,3.0,1.0,0.0
18057300,297.11138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.6552961468696594,0.0807146430015564,0.0735096186399459,297.0897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.7597418427467346,0.1260619163513183,0.1203731819987297,297.01953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.8922871947288513,0.2057281881570816,0.144648939371109,297.099365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.7068434357643127,0.1003361344337463,0.0960104167461395,297.1412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.5739069581031799,0.054908063262701,0.2509205937385559,284.942626953125,284.95001220703125,292.51513671875,292.2124938964844,295.9098815917969,297.1412048339844,284.942626953125,1.0,0.1857277303934097,0.0,0.0,1.0,1.0,-0.8226073384284973,4.993252105123247e-07,0.8226068019866943,-0.2182350754737854,0.8586429953575134,0.8586429953575134,0.0,25.93535423278809,25.0,12294.8662109375,0.0,68.11515045166016,0.0,283.1499938964844,284.3360290527344,295.2050170898437,296.1563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18458.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352098703384399,1.0,0.0,0.0,2.477123737335205,2.477135181427002,4.094386270026007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.87109375,0.0,488.7718200683594,1895.4371337890625,0.0,342.808349609375,0.6175864338874817,1.0,0.0,3.0,1.0,0.0
18057360,297.111572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.6545780301094055,0.0804784893989563,0.0732973739504814,297.0899963378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.7589247822761536,0.1256914287805557,0.1200224831700325,297.0205383300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.8910578489303589,0.2049730569124221,0.1441206932067871,297.099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.7059953212738037,0.1000266969203949,0.0957174450159072,297.1412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.5735896229743958,0.0548511669039726,0.2506677210330963,284.9427185058594,284.95001220703125,292.5217590332031,292.2139587402344,295.9106750488281,297.1412353515625,284.9427185058594,1.0,0.1855039596557617,0.0,0.0,1.0,1.0,-0.8206427693367004,4.977259777660947e-07,0.8206422328948975,-0.2178900986909866,0.8563079833984375,0.8563079833984375,0.0,25.929584503173828,25.0,12267.595703125,0.0,67.79336547851562,0.0,283.1499938964844,284.3375244140625,295.2065124511719,296.1557922363281,293.1499938964844,293.1499938964844,283.1499938964844,18458.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344810843467712,1.0,0.0,0.0,2.4685378074646,2.4685492515563965,4.066052099460649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.68115234375,0.0,484.352294921875,1895.4371337890625,0.0,341.2940673828125,0.6156803369522095,1.0,0.0,3.0,1.0,0.0
18057420,297.1117858886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.6537795066833496,0.0802155286073684,0.0730610564351081,297.0903015136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.7580156326293945,0.125278815627098,0.1196319311857223,297.02166748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.8896906971931458,0.204134464263916,0.1435341238975525,297.0998840332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.7050486207008362,0.0996822193264961,0.0953912958502769,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.5732349157333374,0.0547874942421913,0.2503847181797027,284.9428100585937,284.95001220703125,292.5293884277344,292.21551513671875,295.9115905761719,297.1412353515625,284.9428405761719,1.0,0.1852551102638244,0.0,0.0,1.0,1.0,-0.8184557557106018,4.95949393553019e-07,0.8184552788734436,-0.2175058275461197,0.8537474870681763,0.8537474870681763,0.0,25.923171997070312,25.0,12237.19921875,0.0,67.43646240234375,0.0,283.1499938964844,284.33917236328125,295.2081298828125,296.15509033203125,293.1499938964844,293.1499938964844,283.1499938964844,18456.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336713254451751,1.0,0.0,0.0,2.4589760303497314,2.458987236022949,4.034613425574207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.31884765625,0.0,479.4587707519531,1895.4371337890625,0.0,339.6185607910156,0.613557755947113,1.0,0.0,3.0,1.0,0.0
18057480,297.1119689941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.6531554460525513,0.0800097435712814,0.0728761181235313,297.0905456542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.757304847240448,0.1249558925628662,0.1193262636661529,297.02252197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.8886216282844543,0.2034794986248016,0.143075942993164,297.1001281738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.7043062448501587,0.0994126722216606,0.0951360985636711,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.5729566812515259,0.0547374933958053,0.2501625120639801,284.9429016113281,284.95001220703125,292.5355529785156,292.2167053222656,295.9123840332031,297.1412658691406,284.94293212890625,1.0,0.185060515999794,0.0,0.0,1.0,1.0,-0.8167442083358765,4.94561732011789e-07,0.8167437314987183,-0.2172047346830368,0.8517658710479736,0.8517658710479736,0.0,25.91814422607422,25.0,12213.37890625,0.0,67.15812683105469,0.0,283.1499938964844,284.3404846191406,295.2093505859375,296.1545104980469,293.1499938964844,293.1499938964844,283.1499938964844,18455.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330406785011291,1.0,0.0,0.0,2.4514870643615723,2.45149827003479,4.010075258520374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.41015625,0.0,475.6482543945313,1895.4371337890625,0.0,338.3187255859375,0.6118956804275513,1.0,0.0,3.0,1.0,0.0
18057540,297.1123352050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.6517611742019653,0.079548105597496,0.07246083766222,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.755713701248169,0.1242301315069198,0.1186388283967971,297.0245056152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.8862254023551941,0.2020100355148315,0.142047718167305,297.1006164550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.7026381492614746,0.098807655274868,0.0945628136396408,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.5723409056663513,0.0546267144382,0.2496680319309234,284.9431457519531,284.95001220703125,292.54998779296875,292.2191772460937,295.9143371582031,297.14129638671875,284.94317626953125,1.0,0.1846231073141098,0.0,0.0,1.0,1.0,-0.812904953956604,4.914579108117323e-07,0.8129044771194458,-0.2165291905403137,0.8474113345146179,0.8474113345146179,0.0,25.90606689453125,25.0,12159.9326171875,0.0,66.53579711914062,0.0,283.1499938964844,284.34344482421875,295.21209716796875,296.15313720703125,293.1499938964844,293.1499938964844,283.1499938964844,18449.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316292703151703,1.0,0.0,0.0,2.434705972671509,2.4347171783447266,3.95536375208394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.42041015625,0.0,467.17681884765625,1895.4371337890625,0.0,335.4257202148437,0.608170747756958,1.0,0.0,3.0,1.0,0.0
18057600,297.1123352050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.6517611742019653,0.079548105597496,0.07246083766222,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.755713701248169,0.1242301315069198,0.1186388283967971,297.0245056152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.8862254023551941,0.2020100355148315,0.142047718167305,297.1006164550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.7026381492614746,0.098807655274868,0.0945628136396408,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.5723409056663513,0.0546267144382,0.2496680319309234,284.9431457519531,284.95001220703125,292.54998779296875,292.2191772460937,295.9143371582031,297.14129638671875,284.94317626953125,1.0,0.1846231073141098,0.0,0.0,1.0,1.0,-0.812904953956604,4.914579108117323e-07,0.8129044771194458,-0.2165291905403137,0.8474113345146179,0.8474113345146179,0.0,25.90606689453125,25.0,12159.9326171875,0.0,66.53579711914062,0.0,283.1499938964844,284.34344482421875,295.21209716796875,296.15313720703125,293.1499938964844,293.1499938964844,283.1499938964844,18449.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316292703151703,1.0,0.0,0.0,2.434705972671509,2.4347171783447266,3.95536375208394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.42041015625,0.0,467.17681884765625,1895.4371337890625,0.0,335.4257202148437,0.608170747756958,1.0,0.0,3.0,1.0,0.0
18057660,297.1127624511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.6504103541374207,0.0790970027446746,0.0720544755458831,297.0917358398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.7541660666465759,0.1235181763768196,0.1179638057947158,297.0264587402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.8838860988616943,0.2005696892738342,0.1410394161939621,297.1011962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.7010085582733154,0.0982156544923782,0.094001181423664,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5717597603797913,0.0545214377343654,0.2491956055164337,284.9434509277344,284.95001220703125,292.5657653808594,292.222412109375,295.916748046875,297.1413879394531,284.9434814453125,1.0,0.1841934919357299,0.0,0.0,1.0,1.0,-0.8091565370559692,4.884381610281707e-07,0.809156060218811,-0.2158664613962173,0.8433183431625366,0.8433183431625366,0.0,25.892486572265625,25.0,12108.31640625,0.0,65.92975616455078,0.0,283.1499938964844,284.34637451171875,295.2155456542969,296.15252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18440.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301707744598388,1.0,0.0,0.0,2.418416976928711,2.4184279441833496,3.9026150489007705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.2353515625,0.0,459.0354614257813,1895.4371337890625,0.0,332.4590148925781,0.6045532822608948,1.0,0.0,3.0,1.0,0.0
18057720,297.1127624511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.6504103541374207,0.0790970027446746,0.0720544755458831,297.0917358398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.7541660666465759,0.1235181763768196,0.1179638057947158,297.0264587402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.8838860988616943,0.2005696892738342,0.1410394161939621,297.1011962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.7010085582733154,0.0982156544923782,0.094001181423664,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5717597603797913,0.0545214377343654,0.2491956055164337,284.9434509277344,284.95001220703125,292.5657653808594,292.222412109375,295.916748046875,297.1413879394531,284.9434814453125,1.0,0.1841934919357299,0.0,0.0,1.0,1.0,-0.8091565370559692,4.884381610281707e-07,0.809156060218811,-0.2158664613962173,0.8433183431625366,0.8433183431625366,0.0,25.892486572265625,25.0,12108.31640625,0.0,65.92975616455078,0.0,283.1499938964844,284.34637451171875,295.2155456542969,296.15252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18440.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301707744598388,1.0,0.0,0.0,2.418416976928711,2.4184279441833496,3.9026150489007705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.2353515625,0.0,459.0354614257813,1895.4371337890625,0.0,332.4590148925781,0.6045532822608948,1.0,0.0,3.0,1.0,0.0
18057780,297.1132202148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.6490833759307861,0.0786517336964607,0.0716529339551925,297.0923767089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.7526417970657349,0.1228137239813804,0.1172954067587852,297.0284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.8815737366676331,0.1991442292928695,0.1400412023067474,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.699396014213562,0.0976308286190033,0.0934458598494529,297.1415100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.5711965560913086,0.054419245570898,0.2487352341413498,284.9437866210937,284.95001220703125,292.5834045410156,292.22735595703125,295.9195251464844,297.1415100097656,284.9438171386719,1.0,0.1837679743766784,0.0,0.0,1.0,1.0,-0.8054510951042175,4.854626354244829e-07,0.8054506182670593,-0.2152065336704254,0.8393741846084595,0.8393741846084595,0.0,25.878231048583984,25.0,12057.7392578125,0.0,65.33393096923828,0.0,283.1499938964844,284.3493347167969,295.2196960449219,296.15252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18429.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285629689693451,1.0,0.0,0.0,2.402400016784668,2.402410984039306,3.851093026696617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.5087890625,0.0,451.1202087402344,1895.4371337890625,0.0,329.2150573730469,0.6009963154792786,1.0,0.0,3.0,1.0,0.0
18057840,297.1132202148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.6490833759307861,0.0786517336964607,0.0716529339551925,297.0923767089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.7526417970657349,0.1228137239813804,0.1172954067587852,297.0284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.8815737366676331,0.1991442292928695,0.1400412023067474,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.699396014213562,0.0976308286190033,0.0934458598494529,297.1415100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.5711965560913086,0.054419245570898,0.2487352341413498,284.9437866210937,284.95001220703125,292.5834045410156,292.22735595703125,295.9195251464844,297.1415100097656,284.9438171386719,1.0,0.1837679743766784,0.0,0.0,1.0,1.0,-0.8054510951042175,4.854626354244829e-07,0.8054506182670593,-0.2152065336704254,0.8393741846084595,0.8393741846084595,0.0,25.878231048583984,25.0,12057.7392578125,0.0,65.33393096923828,0.0,283.1499938964844,284.3493347167969,295.2196960449219,296.15252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18429.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285629689693451,1.0,0.0,0.0,2.402400016784668,2.402410984039306,3.851093026696617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.5087890625,0.0,451.1202087402344,1895.4371337890625,0.0,329.2150573730469,0.6009963154792786,1.0,0.0,3.0,1.0,0.0
18057900,297.11346435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.6484354138374329,0.0784326493740081,0.0714552626013755,297.0927124023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.7518950700759888,0.1224661022424697,0.1169654577970504,297.0294189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.8804370760917664,0.1984406560659408,0.1395484060049057,297.1020812988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.6986038684844971,0.0973428264260292,0.0931722447276115,297.1415710449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.5709271430969238,0.0543697625398635,0.2485122382640838,284.9439697265625,284.95001220703125,292.5928649902344,292.2304077148437,295.9211730957031,297.1415710449219,284.94403076171875,1.0,0.1835578978061676,0.0,0.0,1.0,1.0,-0.8036311864852905,4.840046017307031e-07,0.8036307096481323,-0.2148804515600204,0.837505042552948,0.837505042552948,0.0,25.870508193969727,25.0,12033.3583984375,0.0,65.04151153564453,0.0,283.1499938964844,284.3507995605469,295.2223815917969,296.15313720703125,293.1499938964844,293.1499938964844,283.1499938964844,18422.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277197420597076,1.0,0.0,0.0,2.3946003913879395,2.394611120223999,3.826127681350045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.58349609375,0.0,447.2915954589844,1895.4371337890625,0.0,327.52471923828125,0.599263608455658,1.0,0.0,3.0,1.0,0.0
18057960,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.647800087928772,0.0782169178128242,0.0712605789303779,297.09307861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.7511609196662903,0.1221228912472724,0.1166396215558052,297.0304260253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.8793169856071472,0.1977457404136657,0.1390616446733474,297.1024169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.6978241801261902,0.0970590040087699,0.0929025560617446,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.570666491985321,0.0543215163052082,0.2482950836420059,284.9441833496094,284.95001220703125,292.60272216796875,292.2337951660156,295.9229736328125,297.1416320800781,284.9442138671875,1.0,0.1833503991365432,0.0,0.0,1.0,1.0,-0.8018386363983154,4.825705559596827e-07,0.8018381595611572,-0.2145576477050781,0.8357281684875488,0.8357281684875488,0.0,25.86249732971192,25.0,12009.728515625,0.0,64.75389099121094,0.0,283.1499938964844,284.35223388671875,295.22564697265625,296.1543273925781,293.1499938964844,293.1499938964844,283.1499938964844,18413.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268779158592224,1.0,0.0,0.0,2.387035131454468,2.387045860290528,3.801989976182085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.03759765625,0.0,443.5920715332031,1895.4371337890625,0.0,325.8446350097656,0.5975816249847412,1.0,0.0,3.0,1.0,0.0
18058020,297.1142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.6465591192245483,0.0777936056256294,0.0708784908056259,297.09381103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.7497216463088989,0.1214471906423568,0.1159980446100235,297.03240966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.8771141171455383,0.1963764727115631,0.1381024718284607,297.10308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.6962930560112,0.0965016931295394,0.0923728644847869,297.1418151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.5701628923416138,0.054227564483881,0.2478728294372558,284.944580078125,284.95001220703125,292.6235656738281,292.2416076660156,295.92694091796875,297.14178466796875,284.9446105957031,1.0,0.1829417794942855,0.0,0.0,1.0,1.0,-0.7983161807060242,4.797588530891517e-07,0.798315703868866,-0.2139198035001754,0.8323710560798645,0.8323710560798645,0.0,25.84604263305664,25.0,11964.0908203125,0.0,64.19056701660156,0.0,283.1499938964844,284.3550109863281,295.2334289550781,296.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18394.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252150356769562,1.0,0.0,0.0,2.372490167617798,2.3725008964538574,3.7557981613645097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.7431640625,0.0,436.5284729003906,1895.4371337890625,0.0,322.5473327636719,0.5943462252616882,1.0,0.0,3.0,1.0,0.0
18058080,297.1142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.6465591192245483,0.0777936056256294,0.0708784908056259,297.09381103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.7497216463088989,0.1214471906423568,0.1159980446100235,297.03240966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.8771141171455383,0.1963764727115631,0.1381024718284607,297.10308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.6962930560112,0.0965016931295394,0.0923728644847869,297.1418151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.5701628923416138,0.054227564483881,0.2478728294372558,284.944580078125,284.95001220703125,292.6235656738281,292.2416076660156,295.92694091796875,297.14178466796875,284.9446105957031,1.0,0.1829417794942855,0.0,0.0,1.0,1.0,-0.7983161807060242,4.797588530891517e-07,0.798315703868866,-0.2139198035001754,0.8323710560798645,0.8323710560798645,0.0,25.84604263305664,25.0,11964.0908203125,0.0,64.19056701660156,0.0,283.1499938964844,284.3550109863281,295.2334289550781,296.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18394.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252150356769562,1.0,0.0,0.0,2.372490167617798,2.3725008964538574,3.7557981613645097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.7431640625,0.0,436.5284729003906,1895.4371337890625,0.0,322.5473327636719,0.5943462252616882,1.0,0.0,3.0,1.0,0.0
18058140,297.11480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.6453568935394287,0.0773813799023628,0.0705063045024871,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.7483203411102295,0.1207861602306366,0.1153702363371849,297.0343933105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.87496018409729,0.1950346678495407,0.1371624618768692,297.10382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.6947999000549316,0.0959584861993789,0.0918564200401306,297.1419677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.5696789622306824,0.0541363842785358,0.247463583946228,284.9449157714844,284.95001220703125,292.6457824707031,292.2505798339844,295.9313049316406,297.1419372558594,284.9449768066406,1.0,0.1825419515371322,0.0,0.0,1.0,1.0,-0.794877290725708,4.770222403749358e-07,0.7948768138885498,-0.2132932245731353,0.8292351961135864,0.8292351961135864,0.0,25.829177856445312,25.0,11920.52734375,0.0,63.64292526245117,0.0,283.1499938964844,284.357666015625,295.2425842285156,296.16363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18375.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236152172088623,1.0,0.0,0.0,2.358710527420044,2.3587212562561035,3.712296745561616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.4267578125,0.0,429.9031677246094,1895.4371337890625,0.0,319.40167236328125,0.5912814140319824,1.0,0.0,3.0,1.0,0.0
18058200,297.11480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.6453568935394287,0.0773813799023628,0.0705063045024871,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.7483203411102295,0.1207861602306366,0.1153702363371849,297.0343933105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.87496018409729,0.1950346678495407,0.1371624618768692,297.10382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.6947999000549316,0.0959584861993789,0.0918564200401306,297.1419677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.5696789622306824,0.0541363842785358,0.247463583946228,284.9449157714844,284.95001220703125,292.6457824707031,292.2505798339844,295.9313049316406,297.1419372558594,284.9449768066406,1.0,0.1825419515371322,0.0,0.0,1.0,1.0,-0.794877290725708,4.770222403749358e-07,0.7948768138885498,-0.2132932245731353,0.8292351961135864,0.8292351961135864,0.0,25.829177856445312,25.0,11920.52734375,0.0,63.64292526245117,0.0,283.1499938964844,284.357666015625,295.2425842285156,296.16363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18375.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236152172088623,1.0,0.0,0.0,2.358710527420044,2.3587212562561035,3.712296745561616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.4267578125,0.0,429.9031677246094,1895.4371337890625,0.0,319.40167236328125,0.5912814140319824,1.0,0.0,3.0,1.0,0.0
18058260,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6441910862922668,0.0769800543785095,0.0701438784599304,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.7469547390937805,0.1201396584510803,0.1147561222314834,297.0363464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.872852087020874,0.1937195509672165,0.1362410932779312,297.10455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6933432221412659,0.0954293012619018,0.0913531780242919,297.1421203613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.569210410118103,0.0540474504232406,0.2470647990703582,284.9452209472656,284.95001220703125,292.6691589355469,292.26055908203125,295.93609619140625,297.14208984375,284.9452514648437,1.0,0.1821508258581161,0.0,0.0,1.0,1.0,-0.7915170788764954,4.743561419218169e-07,0.7915166020393372,-0.2126772552728653,0.8262807130813599,0.8262807130813599,0.0,25.81217193603516,25.0,11878.833984375,0.0,63.11042022705078,0.0,283.1499938964844,284.36016845703125,295.2528686523437,296.1704406738281,293.1499938964844,293.1499938964844,283.1499938964844,18356.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220902919769287,1.0,0.0,0.0,2.345632553100586,2.3456430435180664,3.671244712677435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.96240234375,0.0,423.6800842285156,1895.4371337890625,0.0,316.4269714355469,0.5883746147155762,1.0,0.0,3.0,1.0,0.0
18058320,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6441910862922668,0.0769800543785095,0.0701438784599304,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.7469547390937805,0.1201396584510803,0.1147561222314834,297.0363464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.872852087020874,0.1937195509672165,0.1362410932779312,297.10455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6933432221412659,0.0954293012619018,0.0913531780242919,297.1421203613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.569210410118103,0.0540474504232406,0.2470647990703582,284.9452209472656,284.95001220703125,292.6691589355469,292.26055908203125,295.93609619140625,297.14208984375,284.9452514648437,1.0,0.1821508258581161,0.0,0.0,1.0,1.0,-0.7915170788764954,4.743561419218169e-07,0.7915166020393372,-0.2126772552728653,0.8262807130813599,0.8262807130813599,0.0,25.81217193603516,25.0,11878.833984375,0.0,63.11042022705078,0.0,283.1499938964844,284.36016845703125,295.2528686523437,296.1704406738281,293.1499938964844,293.1499938964844,283.1499938964844,18356.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220902919769287,1.0,0.0,0.0,2.345632553100586,2.3456430435180664,3.671244712677435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.96240234375,0.0,423.6800842285156,1895.4371337890625,0.0,316.4269714355469,0.5883746147155762,1.0,0.0,3.0,1.0,0.0
18058380,297.11602783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6430597901344299,0.0765893757343292,0.0697910264134407,297.0962219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.7456231117248535,0.1195074841380119,0.1141555458307266,297.038330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.8707879781723022,0.1924305260181427,0.1353379786014557,297.1053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6919220089912415,0.0949139595031738,0.0908630192279815,297.14227294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.5687546133995056,0.0539604201912879,0.2466748058795929,284.94549560546875,284.95001220703125,292.6935729980469,292.2713928222656,295.941162109375,297.14227294921875,284.9455261230469,1.0,0.1817683726549148,0.0,0.0,1.0,1.0,-0.7882328033447266,4.7175825557133066e-07,0.7882323265075684,-0.2120728194713592,0.8234791159629822,0.8234791159629822,0.0,25.7951774597168,25.0,11838.8505859375,0.0,62.59258270263672,0.0,283.1499938964844,284.3625183105469,295.2640380859375,296.1783142089844,293.1499938964844,293.1499938964844,283.1499938964844,18339.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420640766620636,1.0,0.0,0.0,2.333188533782959,2.3331990242004395,3.632395078057016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.25341796875,0.0,417.8199768066406,1895.4371337890625,0.0,313.6205139160156,0.5856114625930786,1.0,0.0,3.0,1.0,0.0
18058440,297.11602783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6430597901344299,0.0765893757343292,0.0697910264134407,297.0962219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.7456231117248535,0.1195074841380119,0.1141555458307266,297.038330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.8707879781723022,0.1924305260181427,0.1353379786014557,297.1053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6919220089912415,0.0949139595031738,0.0908630192279815,297.14227294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.5687546133995056,0.0539604201912879,0.2466748058795929,284.94549560546875,284.95001220703125,292.6935729980469,292.2713928222656,295.941162109375,297.14227294921875,284.9455261230469,1.0,0.1817683726549148,0.0,0.0,1.0,1.0,-0.7882328033447266,4.7175825557133066e-07,0.7882323265075684,-0.2120728194713592,0.8234791159629822,0.8234791159629822,0.0,25.7951774597168,25.0,11838.8505859375,0.0,62.59258270263672,0.0,283.1499938964844,284.3625183105469,295.2640380859375,296.1783142089844,293.1499938964844,293.1499938964844,283.1499938964844,18339.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420640766620636,1.0,0.0,0.0,2.333188533782959,2.3331990242004395,3.632395078057016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.25341796875,0.0,417.8199768066406,1895.4371337890625,0.0,313.6205139160156,0.5856114625930786,1.0,0.0,3.0,1.0,0.0
18058500,297.1163330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.6425065398216248,0.076398029923439,0.0696182176470756,297.0966491699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.7449695467948914,0.1191968545317649,0.113860435783863,297.0392761230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.8697720170021057,0.1917959153652191,0.1348933577537536,297.1057434082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.6912245750427246,0.0946615487337112,0.0906229391694068,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.5685304999351501,0.0539175383746624,0.2464827448129654,284.94561767578125,284.95001220703125,292.70611572265625,292.27703857421875,295.9438171386719,297.142333984375,284.9456481933594,1.0,0.1815804839134216,0.0,0.0,1.0,1.0,-0.7866190075874329,4.704857303750032e-07,0.7866185307502747,-0.2117777466773986,0.8221290707588196,0.8221290707588196,0.0,25.786752700805664,25.0,11819.4638671875,0.0,62.33917617797852,0.0,283.1499938964844,284.3636779785156,295.2698669433594,296.1825561523437,293.1499938964844,293.1499938964844,283.1499938964844,18331.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419944703578949,1.0,0.0,0.0,2.327188968658448,2.327199459075928,3.613738215335616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.65966796875,0.0,415.0166015625,1895.4371337890625,0.0,312.2800598144531,0.5842804312705994,1.0,0.0,3.0,1.0,0.0
