time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058560,297.1166381835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6419607996940613,0.0762091279029846,0.0694476291537284,297.0970764160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.7443235516548157,0.1188896223902702,0.1135685667395591,297.0402526855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.8687662482261658,0.1911676377058029,0.1344531774520874,297.10614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6905351281166077,0.0944123864173889,0.0903859585523605,297.1424255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.5683086514472961,0.0538750365376472,0.2462924271821975,284.9457092285156,284.95001220703125,292.7188415527344,292.2828674316406,295.9465026855469,297.1424255371094,284.9457397460937,1.0,0.1813947111368179,0.0,0.0,1.0,1.0,-0.7850228548049927,4.692298603004019e-07,0.7850223779678345,-0.2114873379468917,0.820809006690979,0.820809006690979,0.0,25.778383255004883,25.0,11800.458984375,0.0,62.08922958374024,0.0,283.1499938964844,284.3647766113281,295.2758178710937,296.18701171875,293.1499938964844,293.1499938964844,283.1499938964844,18324.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192657768726349,1.0,0.0,0.0,2.321321725845337,2.3213322162628174,3.59553922635314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.224609375,0.0,412.2889404296875,1895.4371337890625,0.0,310.9770812988281,0.5829796195030212,1.0,0.0,3.0,1.0,0.0
18058620,297.1170349121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.6412732601165771,0.0759709700942039,0.0692325755953788,297.0976257324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.7435075640678406,0.1185014024376869,0.1131997555494308,297.0414733886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.8674935102462769,0.1903725713491439,0.133896142244339,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.6896646022796631,0.0940983220934867,0.0900872498750686,297.1425170898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.5680275559425354,0.0538211502134799,0.2460512071847915,284.94586181640625,284.95001220703125,292.7353820800781,292.2904663085937,295.95001220703125,297.1425170898437,284.94586181640625,1.0,0.1811600476503372,0.0,0.0,1.0,1.0,-0.7830060124397278,4.676475953147019e-07,0.7830055356025696,-0.2111245244741439,0.8191613554954529,0.8191613554954529,0.0,25.767765045166016,25.0,11776.6787109375,0.0,61.77436065673828,0.0,283.1499938964844,284.3661804199219,295.2836608886719,296.19293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18315.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184225797653198,1.0,0.0,0.0,2.3139986991882324,2.314009189605713,3.572889681890956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.2158203125,0.0,408.9039001464844,1895.4371337890625,0.0,309.3648986816406,0.5813573598861694,1.0,0.0,3.0,1.0,0.0
18058680,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.6408905386924744,0.0758383348584175,0.0691128149628639,297.0979309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.7430525422096252,0.1182848736643791,0.1129940673708915,297.04217529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.8667830228805542,0.18992879986763,0.1335852295160293,297.1069641113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.6891791224479675,0.0939234271645546,0.0899209156632423,297.142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.5678704380989075,0.0537910312414169,0.245916411280632,284.9459228515625,284.95001220703125,292.7447814941406,292.2948303222656,295.9520263671875,297.1425476074219,284.9459228515625,1.0,0.1810292154550552,0.0,0.0,1.0,1.0,-0.781880795955658,4.667669202262914e-07,0.7818803191184998,-0.2109236270189285,0.8182504177093506,0.8182504177093506,0.0,25.761838912963867,25.0,11763.5029296875,0.0,61.59921646118164,0.0,283.1499938964844,284.366943359375,295.2881164550781,296.1963806152344,293.1499938964844,293.1499938964844,283.1499938964844,18310.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179572165012359,1.0,0.0,0.0,2.309948444366455,2.3099586963653564,3.560392940471502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.79345703125,0.0,407.0407409667969,1895.4371337890625,0.0,308.4779663085937,0.5804606080055237,1.0,0.0,3.0,1.0,0.0
18058740,297.117919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6398465633392334,0.0754763782024383,0.0687860697507858,297.0987854003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.741808295249939,0.1176927164196968,0.1124316155910492,297.0440673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.8648370504379272,0.1887135505676269,0.1327338367700576,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6878523826599121,0.0934465080499649,0.0894674062728881,297.1427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.567438542842865,0.0537082031369209,0.2455458641052246,284.9460754394531,284.95001220703125,292.7712707519531,292.30712890625,295.9576721191406,297.1427001953125,284.94610595703125,1.0,0.1806717962026596,0.0,0.0,1.0,1.0,-0.7788030505180359,4.643634383683093e-07,0.7788025736808777,-0.2103746682405471,0.815786600112915,0.815786600112915,0.0,25.74570274353028,25.0,11727.73828125,0.0,61.122066497802734,0.0,283.1499938964844,284.3690490722656,295.3007202148437,296.2061767578125,293.1499938964844,293.1499938964844,283.1499938964844,18298.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167121052742004,1.0,0.0,0.0,2.29901123046875,2.299021482467652,3.526756984228996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.84423828125,0.0,402.0430908203125,1895.4371337890625,0.0,306.11480712890625,0.5780411958694458,1.0,0.0,3.0,1.0,0.0
18058800,297.117919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6398465633392334,0.0754763782024383,0.0687860697507858,297.0987854003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.741808295249939,0.1176927164196968,0.1124316155910492,297.0440673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.8648370504379272,0.1887135505676269,0.1327338367700576,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6878523826599121,0.0934465080499649,0.0894674062728881,297.1427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.567438542842865,0.0537082031369209,0.2455458641052246,284.9460754394531,284.95001220703125,292.7712707519531,292.30712890625,295.9576721191406,297.1427001953125,284.94610595703125,1.0,0.1806717962026596,0.0,0.0,1.0,1.0,-0.7788030505180359,4.643634383683093e-07,0.7788025736808777,-0.2103746682405471,0.815786600112915,0.815786600112915,0.0,25.74570274353028,25.0,11727.73828125,0.0,61.122066497802734,0.0,283.1499938964844,284.3690490722656,295.3007202148437,296.2061767578125,293.1499938964844,293.1499938964844,283.1499938964844,18298.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167121052742004,1.0,0.0,0.0,2.29901123046875,2.299021482467652,3.526756984228996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.84423828125,0.0,402.0430908203125,1895.4371337890625,0.0,306.11480712890625,0.5780411958694458,1.0,0.0,3.0,1.0,0.0
18058860,297.1185302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.638826847076416,0.0751225650310516,0.0684667825698852,297.09967041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.7405891418457031,0.1171124354004859,0.1118805259466171,297.0459289550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.8629271984100342,0.1875209957361221,0.1318984031677246,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.686553418636322,0.0929808914661407,0.0890247300267219,297.1428527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5670120120048523,0.0536263808608055,0.2451799809932708,284.9462280273437,284.95001220703125,292.7980651855469,292.319580078125,295.9635009765625,297.142822265625,284.9462280273437,1.0,0.1803221255540847,0.0,0.0,1.0,1.0,-0.7757855653762817,4.620120250820037e-07,0.7757850885391235,-0.2098303288221359,0.8134024143218994,0.8134024143218994,0.0,25.73006057739257,25.0,11692.9345703125,0.0,60.6571159362793,0.0,283.1499938964844,284.3710327148437,295.3134155273437,296.2162170410156,293.1499938964844,293.1499938964844,283.1499938964844,18287.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155261218547821,1.0,0.0,0.0,2.288450241088867,2.288460493087769,3.494430131922855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.265625,0.0,397.2637634277344,1895.4371337890625,0.0,303.8770751953125,0.5757080912590027,1.0,0.0,3.0,1.0,0.0
18058920,297.1185302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.638826847076416,0.0751225650310516,0.0684667825698852,297.09967041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.7405891418457031,0.1171124354004859,0.1118805259466171,297.0459289550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.8629271984100342,0.1875209957361221,0.1318984031677246,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.686553418636322,0.0929808914661407,0.0890247300267219,297.1428527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5670120120048523,0.0536263808608055,0.2451799809932708,284.9462280273437,284.95001220703125,292.7980651855469,292.319580078125,295.9635009765625,297.142822265625,284.9462280273437,1.0,0.1803221255540847,0.0,0.0,1.0,1.0,-0.7757855653762817,4.620120250820037e-07,0.7757850885391235,-0.2098303288221359,0.8134024143218994,0.8134024143218994,0.0,25.73006057739257,25.0,11692.9345703125,0.0,60.6571159362793,0.0,283.1499938964844,284.3710327148437,295.3134155273437,296.2162170410156,293.1499938964844,293.1499938964844,283.1499938964844,18287.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155261218547821,1.0,0.0,0.0,2.288450241088867,2.288460493087769,3.494430131922855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.265625,0.0,397.2637634277344,1895.4371337890625,0.0,303.8770751953125,0.5757080912590027,1.0,0.0,3.0,1.0,0.0
18058980,297.119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6378289461135864,0.0747760832309722,0.0681542009115219,297.1005249023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.7393930554389954,0.1165430694818496,0.1113398969173431,297.0477600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.8610517382621765,0.1863497346639633,0.1310779154300689,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6852801442146301,0.0925256013870239,0.0885919779539108,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.5665902495384216,0.0535453893244266,0.2448179423809051,284.94635009765625,284.95001220703125,292.8250732421875,292.3320007324219,295.969482421875,297.1429443359375,284.94635009765625,1.0,0.1799797117710113,0.0,0.0,1.0,1.0,-0.7728230357170105,4.5970423911967373e-07,0.7728225588798523,-0.2092802673578262,0.8110823035240173,0.8110823035240173,0.0,25.714963912963867,25.0,11658.828125,0.0,60.2034797668457,0.0,283.1499938964844,284.3729553222656,295.3260803222656,296.2262878417969,293.1499938964844,293.1499938964844,283.1499938964844,18277.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143940210342407,1.0,0.0,0.0,2.278200626373291,2.2782108783721924,3.463198083863972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.935546875,0.0,392.6689758300781,1895.4371337890625,0.0,301.7528076171875,0.5734466314315796,1.0,0.0,3.0,1.0,0.0
18059040,297.119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6378289461135864,0.0747760832309722,0.0681542009115219,297.1005249023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.7393930554389954,0.1165430694818496,0.1113398969173431,297.0477600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.8610517382621765,0.1863497346639633,0.1310779154300689,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6852801442146301,0.0925256013870239,0.0885919779539108,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.5665902495384216,0.0535453893244266,0.2448179423809051,284.94635009765625,284.95001220703125,292.8250732421875,292.3320007324219,295.969482421875,297.1429443359375,284.94635009765625,1.0,0.1799797117710113,0.0,0.0,1.0,1.0,-0.7728230357170105,4.5970423911967373e-07,0.7728225588798523,-0.2092802673578262,0.8110823035240173,0.8110823035240173,0.0,25.714963912963867,25.0,11658.828125,0.0,60.2034797668457,0.0,283.1499938964844,284.3729553222656,295.3260803222656,296.2262878417969,293.1499938964844,293.1499938964844,283.1499938964844,18277.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143940210342407,1.0,0.0,0.0,2.278200626373291,2.2782108783721924,3.463198083863972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.935546875,0.0,392.6689758300781,1895.4371337890625,0.0,301.7528076171875,0.5734466314315796,1.0,0.0,3.0,1.0,0.0
18059100,297.11944580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.6373371481895447,0.0746053457260131,0.068000204861164,297.1009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.7388026118278503,0.1162621825933456,0.1110732182860374,297.0486755371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.8601257801055908,0.1857715547084808,0.1306729316711425,297.1098327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.6846520900726318,0.092301532626152,0.0883790329098701,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5663805603981018,0.0535051450133323,0.2446381002664566,284.9464111328125,284.95001220703125,292.83856201171875,292.3381652832031,295.9725036621094,297.1430053710937,284.9464111328125,1.0,0.1798110455274582,0.0,0.0,1.0,1.0,-0.7713600397109985,4.585648980537371e-07,0.7713595628738403,-0.2090029418468475,0.8099411725997925,0.8099411725997925,0.0,25.707653045654297,25.0,11641.9619140625,0.0,59.98061752319336,0.0,283.1499938964844,284.3739013671875,295.33233642578125,296.2312927246094,293.1499938964844,293.1499938964844,283.1499938964844,18273.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413845807313919,1.0,0.0,0.0,2.273171186447144,2.273181200027466,3.4479239729989786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.32666015625,0.0,390.4301452636719,1895.4371337890625,0.0,300.728271484375,0.5723380446434021,1.0,0.0,3.0,1.0,0.0
18059160,297.1197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6368498802185059,0.074436031281948,0.0678475052118301,297.10137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.7382171154022217,0.1159834861755371,0.1108086332678794,297.049560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.8592075109481812,0.1851978451013565,0.1302710622549057,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6840295791625977,0.0920795202255249,0.088168054819107,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5661720633506775,0.0534650459885597,0.2444589287042617,284.94647216796875,284.95001220703125,292.85205078125,292.34423828125,295.9755859375,297.14306640625,284.94647216796875,1.0,0.1796438544988632,0.0,0.0,1.0,1.0,-0.7699084281921387,4.574330034756713e-07,0.7699079513549805,-0.2087200731039047,0.8088104724884033,0.8088104724884033,0.0,25.700439453125,25.0,11625.1845703125,0.0,59.760101318359375,0.0,283.1499938964844,284.37481689453125,295.3385314941406,296.2362670898437,293.1499938964844,293.1499938964844,283.1499938964844,18269.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133098423480987,1.0,0.0,0.0,2.268193244934082,2.2682034969329834,3.43283971915298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.7412109375,0.0,388.224365234375,1895.4371337890625,0.0,299.72918701171875,0.571241557598114,1.0,0.0,3.0,1.0,0.0
18059220,297.120361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6358896493911743,0.0741021409630775,0.0675464123487472,297.1022033691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.7370613813400269,0.115433283150196,0.1102863252162933,297.05133056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.8573947548866272,0.1840645670890808,0.1294772326946258,297.11102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6828020811080933,0.0916422754526138,0.0877525731921196,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.5657581686973572,0.0533852614462375,0.2441024780273437,284.946533203125,284.95001220703125,292.87890625,292.35614013671875,295.9818420410156,297.1431884765625,284.9465637207031,1.0,0.1793142706155777,0.0,0.0,1.0,1.0,-0.7670412659645081,4.5519419700212893e-07,0.7670408487319946,-0.2081412225961685,0.8065793514251709,0.8065793514251709,0.0,25.68637084960937,25.0,11591.830078125,0.0,59.32645797729492,0.0,283.1499938964844,284.3766174316406,295.35064697265625,296.2459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18262.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122797846794128,1.0,0.0,0.0,2.258392333984375,2.2584023475646973,3.403236803478649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.60693359375,0.0,383.9108581542969,1895.4371337890625,0.0,297.81610107421875,0.5690850615501404,1.0,0.0,3.0,1.0,0.0
18059280,297.120361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6358896493911743,0.0741021409630775,0.0675464123487472,297.1022033691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.7370613813400269,0.115433283150196,0.1102863252162933,297.05133056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.8573947548866272,0.1840645670890808,0.1294772326946258,297.11102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6828020811080933,0.0916422754526138,0.0877525731921196,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.5657581686973572,0.0533852614462375,0.2441024780273437,284.946533203125,284.95001220703125,292.87890625,292.35614013671875,295.9818420410156,297.1431884765625,284.9465637207031,1.0,0.1793142706155777,0.0,0.0,1.0,1.0,-0.7670412659645081,4.5519419700212893e-07,0.7670408487319946,-0.2081412225961685,0.8065793514251709,0.8065793514251709,0.0,25.68637084960937,25.0,11591.830078125,0.0,59.32645797729492,0.0,283.1499938964844,284.3766174316406,295.35064697265625,296.2459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18262.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122797846794128,1.0,0.0,0.0,2.258392333984375,2.2584023475646973,3.403236803478649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.60693359375,0.0,383.9108581542969,1895.4371337890625,0.0,297.81610107421875,0.5690850615501404,1.0,0.0,3.0,1.0,0.0
18059340,297.1209411621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6349464058876038,0.0737742185592651,0.0672507509589195,297.10302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.7359240651130676,0.114892303943634,0.1097728088498115,297.05303955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.8556119799613953,0.1829497665166854,0.1286963671445846,297.11181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6815963387489319,0.0912136733531951,0.0873453468084335,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5653470754623413,0.0533059425652027,0.24374820291996,284.9466247558594,284.95001220703125,292.9054260253906,292.36749267578125,295.9881286621094,297.1432800292969,284.9466247558594,1.0,0.1789907813072204,0.0,0.0,1.0,1.0,-0.7642187476158142,4.529883312898164e-07,0.764218270778656,-0.207550823688507,0.8043779134750366,0.8043779134750366,0.0,25.67284774780273,25.0,11558.640625,0.0,58.90225982666016,0.0,283.1499938964844,284.3783264160156,295.3622741699219,296.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18257.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113011062145233,1.0,0.0,0.0,2.248755693435669,2.248765707015991,3.3742551863724657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.4541015625,0.0,379.7081909179688,1895.4371337890625,0.0,296.00689697265625,0.5669676065444946,1.0,0.0,3.0,1.0,0.0
18059400,297.1209411621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6349464058876038,0.0737742185592651,0.0672507509589195,297.10302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.7359240651130676,0.114892303943634,0.1097728088498115,297.05303955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.8556119799613953,0.1829497665166854,0.1286963671445846,297.11181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6815963387489319,0.0912136733531951,0.0873453468084335,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5653470754623413,0.0533059425652027,0.24374820291996,284.9466247558594,284.95001220703125,292.9054260253906,292.36749267578125,295.9881286621094,297.1432800292969,284.9466247558594,1.0,0.1789907813072204,0.0,0.0,1.0,1.0,-0.7642187476158142,4.529883312898164e-07,0.764218270778656,-0.207550823688507,0.8043779134750366,0.8043779134750366,0.0,25.67284774780273,25.0,11558.640625,0.0,58.90225982666016,0.0,283.1499938964844,284.3783264160156,295.3622741699219,296.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18257.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113011062145233,1.0,0.0,0.0,2.248755693435669,2.248765707015991,3.3742551863724657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.4541015625,0.0,379.7081909179688,1895.4371337890625,0.0,296.00689697265625,0.5669676065444946,1.0,0.0,3.0,1.0,0.0
18059460,297.1214904785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6340200304985046,0.0734522566199302,0.0669604614377021,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.7348050475120544,0.1143605262041091,0.1092680171132087,297.05474853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.8538593053817749,0.1818533092737198,0.1279283463954925,297.1125793457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6804124712944031,0.0907936841249466,0.0869463011622428,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5649386048316956,0.0532270148396492,0.2433957606554031,284.9466552734375,284.95001220703125,292.93145751953125,292.3781433105469,295.9944152832031,297.14337158203125,284.9466552734375,1.0,0.1786732673645019,0.0,0.0,1.0,1.0,-0.7614408731460571,4.508164863636921e-07,0.7614404559135437,-0.2069521099328994,0.8021982312202454,0.8021982312202454,0.0,25.65979385375977,25.0,11525.525390625,0.0,58.48723983764648,0.0,283.1499938964844,284.3800354003906,295.3731689453125,296.2637634277344,293.1499938964844,293.1499938964844,283.1499938964844,18252.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103732705116272,1.0,0.0,0.0,2.239245653152466,2.239255666732788,3.345776065089012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.22509765625,0.0,375.5978698730469,1895.4371337890625,0.0,294.2991943359375,0.5648809671401978,1.0,0.0,3.0,1.0,0.0
18059520,297.1214904785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6340200304985046,0.0734522566199302,0.0669604614377021,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.7348050475120544,0.1143605262041091,0.1092680171132087,297.05474853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.8538593053817749,0.1818533092737198,0.1279283463954925,297.1125793457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6804124712944031,0.0907936841249466,0.0869463011622428,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5649386048316956,0.0532270148396492,0.2433957606554031,284.9466552734375,284.95001220703125,292.93145751953125,292.3781433105469,295.9944152832031,297.14337158203125,284.9466552734375,1.0,0.1786732673645019,0.0,0.0,1.0,1.0,-0.7614408731460571,4.508164863636921e-07,0.7614404559135437,-0.2069521099328994,0.8021982312202454,0.8021982312202454,0.0,25.65979385375977,25.0,11525.525390625,0.0,58.48723983764648,0.0,283.1499938964844,284.3800354003906,295.3731689453125,296.2637634277344,293.1499938964844,293.1499938964844,283.1499938964844,18252.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103732705116272,1.0,0.0,0.0,2.239245653152466,2.239255666732788,3.345776065089012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.22509765625,0.0,375.5978698730469,1895.4371337890625,0.0,294.2991943359375,0.5648809671401978,1.0,0.0,3.0,1.0,0.0
18059580,297.1220397949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.633109986782074,0.0731363594532013,0.0666756108403205,297.10467529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.7337034940719604,0.1138380244374275,0.1087720096111297,297.056396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.8521358370780945,0.1807751357555389,0.1271730959415435,297.11334228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6792504191398621,0.0903823971748352,0.0865554884076118,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5645319819450378,0.0531484223902225,0.2430448830127716,284.9467163085937,284.95001220703125,292.95684814453125,292.387939453125,296.0006103515625,297.1434631347656,284.9467163085937,1.0,0.1783615499734878,0.0,0.0,1.0,1.0,-0.7587068676948547,4.486814759729896e-07,0.7587064504623413,-0.2063542753458023,0.8000339269638062,0.8000339269638062,0.0,25.64718246459961,25.0,11492.423828125,0.0,58.0811767578125,0.0,283.1499938964844,284.3816833496094,295.3832092285156,296.27154541015625,293.1499938964844,293.1499938964844,283.1499938964844,18249.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094958305358886,1.0,0.0,0.0,2.2298290729522705,2.2298388481140137,3.317695131954679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.87548828125,0.0,371.5637817382813,1895.4371337890625,0.0,292.6909484863281,0.5628176927566528,1.0,0.0,3.0,1.0,0.0
18059640,297.1220397949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.633109986782074,0.0731363594532013,0.0666756108403205,297.10467529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.7337034940719604,0.1138380244374275,0.1087720096111297,297.056396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.8521358370780945,0.1807751357555389,0.1271730959415435,297.11334228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6792504191398621,0.0903823971748352,0.0865554884076118,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5645319819450378,0.0531484223902225,0.2430448830127716,284.9467163085937,284.95001220703125,292.95684814453125,292.387939453125,296.0006103515625,297.1434631347656,284.9467163085937,1.0,0.1783615499734878,0.0,0.0,1.0,1.0,-0.7587068676948547,4.486814759729896e-07,0.7587064504623413,-0.2063542753458023,0.8000339269638062,0.8000339269638062,0.0,25.64718246459961,25.0,11492.423828125,0.0,58.0811767578125,0.0,283.1499938964844,284.3816833496094,295.3832092285156,296.27154541015625,293.1499938964844,293.1499938964844,283.1499938964844,18249.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094958305358886,1.0,0.0,0.0,2.2298290729522705,2.2298388481140137,3.317695131954679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.87548828125,0.0,371.5637817382813,1895.4371337890625,0.0,292.6909484863281,0.5628176927566528,1.0,0.0,3.0,1.0,0.0
18059700,297.122314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6326611042022705,0.0729807838797569,0.0665353015065193,297.1050720214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.7331593036651611,0.1135803610086441,0.1085273772478103,297.0572204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.8512849807739258,0.1802429109811782,0.1268002688884735,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6786777377128601,0.0901801213622093,0.08636324852705,297.1434936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.564329206943512,0.0531092397868633,0.242869958281517,284.9467163085937,284.95001220703125,292.9692077636719,292.3924560546875,296.00360107421875,297.1434936523437,284.9467163085937,1.0,0.1782078444957733,0.0,0.0,1.0,1.0,-0.7573565244674683,4.476291906030383e-07,0.7573560476303101,-0.2060590386390686,0.798956036567688,0.798956036567688,0.0,25.641019821166992,25.0,11475.8740234375,0.0,57.881473541259766,0.0,283.1499938964844,284.3824768066406,295.3878479003906,296.2750549316406,293.1499938964844,293.1499938964844,283.1499938964844,18247.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090748131275177,1.0,0.0,0.0,2.2251458168029785,2.2251555919647217,3.303773610241479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.14599609375,0.0,369.5705871582031,1895.4371337890625,0.0,291.92156982421875,0.5617925524711609,1.0,0.0,3.0,1.0,0.0
18059760,297.1225891113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6322163939476013,0.0728267580270767,0.066396377980709,297.10546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7326194643974304,0.1133250370621681,0.1082849502563476,297.0580444335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.8504413962364197,0.1797152459621429,0.1264306157827377,297.1141052246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6781107187271118,0.0899800434708595,0.0861730873584747,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5641269087791443,0.0530701354146003,0.2426953762769699,284.9467468261719,284.95001220703125,292.9813842773437,292.39666748046875,296.0065612792969,297.1435241699219,284.9467468261719,1.0,0.178055539727211,0.0,0.0,1.0,1.0,-0.7560173273086548,4.4658742126557627e-07,0.7560169100761414,-0.2057671844959259,0.7978804707527161,0.7978804707527161,0.0,25.634923934936523,25.0,11459.3125,0.0,57.68392562866211,0.0,283.1499938964844,284.38330078125,295.3922119140625,296.2783203125,293.1499938964844,293.1499938964844,283.1499938964844,18246.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086669981479645,1.0,0.0,0.0,2.220475435256958,2.220485210418701,3.289919732196722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.37451171875,0.0,367.5914001464844,1895.4371337890625,0.0,291.1776428222656,0.5607709288597107,1.0,0.0,3.0,1.0,0.0
18059820,297.1229858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6315841674804688,0.0726081207394599,0.0661991238594055,297.10601806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7318506240844727,0.1129620298743248,0.1079402267932891,297.0592041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.8492403626441956,0.1789639890193939,0.1259042918682098,297.1146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6773054003715515,0.0896963402628898,0.085903376340866,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5638362169265747,0.0530139431357383,0.242444559931755,284.9467468261719,284.95001220703125,292.9984436035156,292.4022521972656,296.0106811523437,297.1435852050781,284.9467468261719,1.0,0.1778388619422912,0.0,0.0,1.0,1.0,-0.7541106939315796,4.451084691936558e-07,0.7541102766990662,-0.2053560763597488,0.7963347434997559,0.7963347434997559,0.0,25.626256942749023,25.0,11435.4365234375,0.0,57.403507232666016,0.0,283.1499938964844,284.38446044921875,295.3979187011719,296.2824401855469,293.1499938964844,293.1499938964844,283.1499938964844,18245.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081009030342102,1.0,0.0,0.0,2.21376895904541,2.2137787342071533,3.2700771157578856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.974609375,0.0,364.7641906738281,1895.4371337890625,0.0,290.1473083496094,0.5593050718307495,1.0,0.0,3.0,1.0,0.0
18059880,297.1231384277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6313400864601135,0.0725238025188446,0.0661230534315109,297.10626220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7315533757209778,0.1128219217061996,0.1078071594238281,297.0596618652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.8487764000892639,0.1786738336086273,0.1257009953260421,297.1148376464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6769946813583374,0.0895870104432106,0.0857994332909584,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5637233257293701,0.0529921203851699,0.2423471510410308,284.9467468261719,284.95001220703125,293.0049133300781,292.4042358398437,296.0122375488281,297.14361572265625,284.9467468261719,1.0,0.177755206823349,0.0,0.0,1.0,1.0,-0.753373920917511,4.445381307505161e-07,0.7533734440803528,-0.205198273062706,0.7957341074943542,0.7957341074943542,0.0,25.6229248046875,25.0,11426.138671875,0.0,57.295448303222656,0.0,283.1499938964844,284.3849182128906,295.3999938964844,296.2839050292969,293.1499938964844,293.1499938964844,283.1499938964844,18244.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078913331031799,1.0,0.0,0.0,2.2111642360687256,2.2111740112304688,3.262386485403113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.6826171875,0.0,363.6707458496094,1895.4371337890625,0.0,289.7665405273437,0.5587360262870789,1.0,0.0,3.0,1.0,0.0
18059940,297.1236877441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6304819583892822,0.072227843105793,0.0658559203147888,297.1070251464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.7305060029029846,0.1123290285468101,0.1073389500379562,297.0612487792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.8471410870552063,0.1776509433984756,0.1249842718243599,297.1156005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6759037375450134,0.0892036631703376,0.0854348391294479,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5633214712142944,0.052914373576641,0.2420000880956649,284.94677734375,284.95001220703125,293.0272827148437,292.410400390625,296.0175476074219,297.1436767578125,284.94677734375,1.0,0.1774604618549347,0.0,0.0,1.0,1.0,-0.750777006149292,4.425340307534498e-07,0.7507765293121338,-0.2046485245227813,0.793591320514679,0.793591320514679,0.0,25.611122131347656,25.0,11392.8486328125,0.0,56.91566467285156,0.0,283.1499938964844,284.3865051269531,295.4064025878906,296.28814697265625,293.1499938964844,293.1499938964844,283.1499938964844,18243.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071661829948425,1.0,0.0,0.0,2.201871871948242,2.2018814086914062,3.235023484648991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.7587890625,0.0,359.7908020019531,1895.4371337890625,0.0,288.4516906738281,0.5567076802253723,1.0,0.0,3.0,1.0,0.0
18060000,297.1236877441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6304819583892822,0.072227843105793,0.0658559203147888,297.1070251464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.7305060029029846,0.1123290285468101,0.1073389500379562,297.0612487792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.8471410870552063,0.1776509433984756,0.1249842718243599,297.1156005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6759037375450134,0.0892036631703376,0.0854348391294479,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5633214712142944,0.052914373576641,0.2420000880956649,284.94677734375,284.95001220703125,293.0272827148437,292.410400390625,296.0175476074219,297.1436767578125,284.94677734375,1.0,0.1774604618549347,0.0,0.0,1.0,1.0,-0.750777006149292,4.425340307534498e-07,0.7507765293121338,-0.2046485245227813,0.793591320514679,0.793591320514679,0.0,25.611122131347656,25.0,11392.8486328125,0.0,56.91566467285156,0.0,283.1499938964844,284.3865051269531,295.4064025878906,296.28814697265625,293.1499938964844,293.1499938964844,283.1499938964844,18243.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071661829948425,1.0,0.0,0.0,2.201871871948242,2.2018814086914062,3.235023484648991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.7587890625,0.0,359.7908020019531,1895.4371337890625,0.0,288.4516906738281,0.5567076802253723,1.0,0.0,3.0,1.0,0.0
18060060,297.1242370605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.629643440246582,0.0719392150640487,0.0655952915549278,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.7294785976409912,0.1118467301130294,0.1068806499242782,297.06280517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.845536470413208,0.1766466498374939,0.1242804899811744,297.1163330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6748400330543518,0.0888303965330123,0.0850796774029731,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5629222989082336,0.0528368987143039,0.2416541874408722,284.94677734375,284.95001220703125,293.04833984375,292.4150390625,296.0224914550781,297.14373779296875,284.94677734375,1.0,0.1771712899208068,0.0,0.0,1.0,1.0,-0.7482280731201172,4.405735580803594e-07,0.748227596282959,-0.2041125297546386,0.7914484739303589,0.7914484739303589,0.0,25.599437713623047,25.0,11359.326171875,0.0,56.544551849365234,0.0,283.1499938964844,284.3880920410156,295.4112854003906,296.2908630371094,293.1499938964844,293.1499938964844,283.1499938964844,18243.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064913988113403,1.0,0.0,0.0,2.192578077316284,2.192587852478028,3.207772181212931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.5400390625,0.0,355.94268798828125,1895.4371337890625,0.0,287.23199462890625,0.5546813607215881,1.0,0.0,3.0,1.0,0.0
18060120,297.1242370605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.629643440246582,0.0719392150640487,0.0655952915549278,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.7294785976409912,0.1118467301130294,0.1068806499242782,297.06280517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.845536470413208,0.1766466498374939,0.1242804899811744,297.1163330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6748400330543518,0.0888303965330123,0.0850796774029731,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5629222989082336,0.0528368987143039,0.2416541874408722,284.94677734375,284.95001220703125,293.04833984375,292.4150390625,296.0224914550781,297.14373779296875,284.94677734375,1.0,0.1771712899208068,0.0,0.0,1.0,1.0,-0.7482280731201172,4.405735580803594e-07,0.748227596282959,-0.2041125297546386,0.7914484739303589,0.7914484739303589,0.0,25.599437713623047,25.0,11359.326171875,0.0,56.544551849365234,0.0,283.1499938964844,284.3880920410156,295.4112854003906,296.2908630371094,293.1499938964844,293.1499938964844,283.1499938964844,18243.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064913988113403,1.0,0.0,0.0,2.192578077316284,2.192587852478028,3.207772181212931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.5400390625,0.0,355.94268798828125,1895.4371337890625,0.0,287.23199462890625,0.5546813607215881,1.0,0.0,3.0,1.0,0.0
18060180,297.1247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6288256049156189,0.0716581642627716,0.0653413981199264,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.7284719944000244,0.1113752946257591,0.1064325347542762,297.0643615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.843963086605072,0.1756609380245208,0.1235896572470665,297.1170959472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6738051176071167,0.088467501103878,0.0847342386841774,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5625262260437012,0.0527596920728683,0.2413094043731689,284.94677734375,284.95001220703125,293.06787109375,292.4179382324219,296.0270690917969,297.143798828125,284.94677734375,1.0,0.1768876761198043,0.0,0.0,1.0,1.0,-0.7457279562950134,4.386558032365429e-07,0.7457275390625,-0.2035872489213943,0.7893009781837463,0.7893009781837463,0.0,25.587825775146484,25.0,11325.4609375,0.0,56.182071685791016,0.0,283.1499938964844,284.3896789550781,295.4144592285156,296.2918701171875,293.1499938964844,293.1499938964844,283.1499938964844,18243.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058667719364166,1.0,0.0,0.0,2.183262825012207,2.183272361755371,3.1805734579393174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.96630859375,0.0,352.1177978515625,1895.4371337890625,0.0,286.106201171875,0.5526525974273682,1.0,0.0,3.0,1.0,0.0
18060240,297.1247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6288256049156189,0.0716581642627716,0.0653413981199264,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.7284719944000244,0.1113752946257591,0.1064325347542762,297.0643615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.843963086605072,0.1756609380245208,0.1235896572470665,297.1170959472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6738051176071167,0.088467501103878,0.0847342386841774,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5625262260437012,0.0527596920728683,0.2413094043731689,284.94677734375,284.95001220703125,293.06787109375,292.4179382324219,296.0270690917969,297.143798828125,284.94677734375,1.0,0.1768876761198043,0.0,0.0,1.0,1.0,-0.7457279562950134,4.386558032365429e-07,0.7457275390625,-0.2035872489213943,0.7893009781837463,0.7893009781837463,0.0,25.587825775146484,25.0,11325.4609375,0.0,56.182071685791016,0.0,283.1499938964844,284.3896789550781,295.4144592285156,296.2918701171875,293.1499938964844,293.1499938964844,283.1499938964844,18243.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058667719364166,1.0,0.0,0.0,2.183262825012207,2.183272361755371,3.1805734579393174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.96630859375,0.0,352.1177978515625,1895.4371337890625,0.0,286.106201171875,0.5526525974273682,1.0,0.0,3.0,1.0,0.0
18060300,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6284242868423462,0.0715204700827598,0.0652169585227966,297.1090393066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.727976381778717,0.1111436113715171,0.1062122583389282,297.06512451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.843187689781189,0.1751748323440551,0.1232489496469497,297.1174621582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6732984781265259,0.0882899239659309,0.0845651403069496,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5623293519020081,0.0527211800217628,0.2411374151706695,284.94677734375,284.95001220703125,293.0770263671875,292.4187316894531,296.0291748046875,297.143798828125,284.94677734375,1.0,0.1767478883266449,0.0,0.0,1.0,1.0,-0.7444958686828613,4.3771257196567603e-07,0.7444954514503479,-0.2033285647630691,0.788223922252655,0.788223922252655,0.0,25.582040786743164,25.0,11308.3759765625,0.0,56.00399017333984,0.0,283.1499938964844,284.39044189453125,295.4153747558594,296.2917175292969,293.1499938964844,293.1499938964844,283.1499938964844,18243.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055736362934112,1.0,0.0,0.0,2.1785902976989746,2.1785998344421387,3.166973954193964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.5322265625,0.0,350.2113037109375,1895.4371337890625,0.0,285.57891845703125,0.5516358613967896,1.0,0.0,3.0,1.0,0.0
18060360,297.1253356933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6280280947685242,0.0713846161961555,0.0650941953063011,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.7274859547615051,0.1109146177768707,0.1059945374727249,297.0658874511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.8424199223518372,0.1746933311223983,0.1229114457964897,297.11785888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6727991104125977,0.0881149023771286,0.084398478269577,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.562133252620697,0.0526827350258827,0.2409656792879104,284.94677734375,284.95001220703125,293.08575439453125,292.41900634765625,296.0311889648437,297.1438293457031,284.9467468261719,1.0,0.1766094863414764,0.0,0.0,1.0,1.0,-0.7432760000228882,4.367798851490079e-07,0.7432755827903748,-0.2030724436044693,0.7871435284614563,0.7871435284614563,0.0,25.576271057128903,25.0,11291.16015625,0.0,55.8280143737793,0.0,283.1499938964844,284.3912353515625,295.415771484375,296.2910461425781,293.1499938964844,293.1499938964844,283.1499938964844,18243.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052934646606445,1.0,0.0,0.0,2.1739039421081543,2.1739134788513184,3.153363650199026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.984375,0.0,348.3072509765625,1895.4371337890625,0.0,285.0755310058594,0.5506167411804199,1.0,0.0,3.0,1.0,0.0
