time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060420,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6272520422935486,0.0711189284920692,0.064854048192501,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7265215516090393,0.1104652881622314,0.1055672690272331,297.0674133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.8409082293510437,0.1737446337938308,0.1222464516758918,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6718237996101379,0.0877731665968895,0.0840729847550392,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.561743438243866,0.0526060126721859,0.2406229674816131,284.9467468261719,284.95001220703125,293.1017761230469,292.4179992675781,296.0348205566406,297.1438903808594,284.9467468261719,1.0,0.1763370186090469,0.0,0.0,1.0,1.0,-0.7408750653266907,4.349476796505769e-07,0.7408745884895325,-0.2025686502456665,0.7849689722061157,0.7849689722061157,0.0,25.56477928161621,25.0,11256.28515625,0.0,55.4826545715332,0.0,283.1499938964844,284.3927917480469,295.4149780273437,296.2880859375,293.1499938964844,293.1499938964844,283.1499938964844,18245.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047646820545196,1.0,0.0,0.0,2.164475202560425,2.164484739303589,3.126069429981726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.5078125,0.0,344.50115966796875,1895.4371337890625,0.0,284.12725830078125,0.5485683083534241,1.0,0.0,3.0,1.0,0.0
18060480,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6272520422935486,0.0711189284920692,0.064854048192501,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7265215516090393,0.1104652881622314,0.1055672690272331,297.0674133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.8409082293510437,0.1737446337938308,0.1222464516758918,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6718237996101379,0.0877731665968895,0.0840729847550392,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.561743438243866,0.0526060126721859,0.2406229674816131,284.9467468261719,284.95001220703125,293.1017761230469,292.4179992675781,296.0348205566406,297.1438903808594,284.9467468261719,1.0,0.1763370186090469,0.0,0.0,1.0,1.0,-0.7408750653266907,4.349476796505769e-07,0.7408745884895325,-0.2025686502456665,0.7849689722061157,0.7849689722061157,0.0,25.56477928161621,25.0,11256.28515625,0.0,55.4826545715332,0.0,283.1499938964844,284.3927917480469,295.4149780273437,296.2880859375,293.1499938964844,293.1499938964844,283.1499938964844,18245.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047646820545196,1.0,0.0,0.0,2.164475202560425,2.164484739303589,3.126069429981726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.5078125,0.0,344.50115966796875,1895.4371337890625,0.0,284.12725830078125,0.5485683083534241,1.0,0.0,3.0,1.0,0.0
18060540,297.1264343261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6264945268630981,0.0708602219820022,0.0646202638745307,297.11102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.7255759835243225,0.1100262627005577,0.1051498055458068,297.06890869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.8394244313240051,0.172813206911087,0.1215935796499252,297.119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.670876145362854,0.0874412655830383,0.0837568715214729,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5613557696342468,0.0525294803082942,0.2402810603380203,284.9467163085937,284.95001220703125,293.1158142089844,292.414794921875,296.03790283203125,297.1439208984375,284.9467163085937,1.0,0.1760698854923248,0.0,0.0,1.0,1.0,-0.7385199666023254,4.331551224368013e-07,0.738519549369812,-0.2020751535892486,0.7827722430229187,0.7827722430229187,0.0,25.55343246459961,25.0,11220.77734375,0.0,55.14532852172852,0.0,283.1499938964844,284.39434814453125,295.4120178222656,296.2829284667969,293.1499938964844,293.1499938964844,283.1499938964844,18247.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042864143848419,1.0,0.0,0.0,2.154954195022583,2.154963493347168,3.098627985309577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.5107421875,0.0,340.6909484863281,1895.4371337890625,0.0,283.2713928222656,0.5465022921562195,1.0,0.0,3.0,1.0,0.0
18060600,297.1264343261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6264945268630981,0.0708602219820022,0.0646202638745307,297.11102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.7255759835243225,0.1100262627005577,0.1051498055458068,297.06890869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.8394244313240051,0.172813206911087,0.1215935796499252,297.119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.670876145362854,0.0874412655830383,0.0837568715214729,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5613557696342468,0.0525294803082942,0.2402810603380203,284.9467163085937,284.95001220703125,293.1158142089844,292.414794921875,296.03790283203125,297.1439208984375,284.9467163085937,1.0,0.1760698854923248,0.0,0.0,1.0,1.0,-0.7385199666023254,4.331551224368013e-07,0.738519549369812,-0.2020751535892486,0.7827722430229187,0.7827722430229187,0.0,25.55343246459961,25.0,11220.77734375,0.0,55.14532852172852,0.0,283.1499938964844,284.39434814453125,295.4120178222656,296.2829284667969,293.1499938964844,293.1499938964844,283.1499938964844,18247.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042864143848419,1.0,0.0,0.0,2.154954195022583,2.154963493347168,3.098627985309577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.5107421875,0.0,340.6909484863281,1895.4371337890625,0.0,283.2713928222656,0.5465022921562195,1.0,0.0,3.0,1.0,0.0
18060660,297.1269836425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6257537603378296,0.0706079974770546,0.0643924474716186,297.11181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.7246478199958801,0.1095971167087555,0.1047418639063835,297.07037353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.8379673361778259,0.1718987971544265,0.1209527179598808,297.1201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6699546575546265,0.0871187373995781,0.0834497958421707,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5609695315361023,0.0524530708789825,0.2399397492408752,284.9466857910156,284.95001220703125,293.127685546875,292.4092102050781,296.0404357910156,297.1439819335937,284.9466857910156,1.0,0.1758081167936325,0.0,0.0,1.0,1.0,-0.7362096905708313,4.314012471695605e-07,0.7362092733383179,-0.2015920132398605,0.7805430889129639,0.7805430889129639,0.0,25.542325973510746,25.0,11184.4501953125,0.0,54.81588363647461,0.0,283.1499938964844,284.3959045410156,295.4066162109375,296.2753295898437,293.1499938964844,293.1499938964844,283.1499938964844,18249.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038521647453308,1.0,0.0,0.0,2.145304203033448,2.145313501358032,3.070938703331194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.8935546875,0.0,336.8636169433594,1895.4371337890625,0.0,282.4958190917969,0.544411301612854,1.0,0.0,3.0,1.0,0.0
18060720,297.1269836425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6257537603378296,0.0706079974770546,0.0643924474716186,297.11181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.7246478199958801,0.1095971167087555,0.1047418639063835,297.07037353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.8379673361778259,0.1718987971544265,0.1209527179598808,297.1201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6699546575546265,0.0871187373995781,0.0834497958421707,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5609695315361023,0.0524530708789825,0.2399397492408752,284.9466857910156,284.95001220703125,293.127685546875,292.4092102050781,296.0404357910156,297.1439819335937,284.9466857910156,1.0,0.1758081167936325,0.0,0.0,1.0,1.0,-0.7362096905708313,4.314012471695605e-07,0.7362092733383179,-0.2015920132398605,0.7805430889129639,0.7805430889129639,0.0,25.542325973510746,25.0,11184.4501953125,0.0,54.81588363647461,0.0,283.1499938964844,284.3959045410156,295.4066162109375,296.2753295898437,293.1499938964844,293.1499938964844,283.1499938964844,18249.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038521647453308,1.0,0.0,0.0,2.145304203033448,2.145313501358032,3.070938703331194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.8935546875,0.0,336.8636169433594,1895.4371337890625,0.0,282.4958190917969,0.544411301612854,1.0,0.0,3.0,1.0,0.0
18060780,297.12750244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6250255703926086,0.0703610181808471,0.064169593155384,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.7237333059310913,0.1091765314340591,0.1043422743678093,297.0718078613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.8365331292152405,0.1709999144077301,0.1203228682279586,297.1208801269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6690548062324524,0.0868042185902595,0.083150565624237,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5605831742286682,0.0523766987025737,0.2395987212657928,284.9466552734375,284.95001220703125,293.1371765136719,292.40106201171875,296.0423278808594,297.1440124511719,284.9466247558594,1.0,0.1755513846874237,0.0,0.0,1.0,1.0,-0.7339382171630859,4.296812505799608e-07,0.7339377999305725,-0.2011179327964782,0.7782725095748901,0.7782725095748901,0.0,25.531612396240234,25.0,11147.171875,0.0,54.49363708496094,0.0,283.1499938964844,284.3974304199219,295.39874267578125,296.26519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18253.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4034641683101654,1.0,0.0,0.0,2.135491371154785,2.13550066947937,3.042909781925119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.59326171875,0.0,333.0072326660156,1895.4371337890625,0.0,281.8041076660156,0.542288064956665,1.0,0.0,3.0,1.0,0.0
18060840,297.12750244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6250255703926086,0.0703610181808471,0.064169593155384,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.7237333059310913,0.1091765314340591,0.1043422743678093,297.0718078613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.8365331292152405,0.1709999144077301,0.1203228682279586,297.1208801269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6690548062324524,0.0868042185902595,0.083150565624237,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5605831742286682,0.0523766987025737,0.2395987212657928,284.9466552734375,284.95001220703125,293.1371765136719,292.40106201171875,296.0423278808594,297.1440124511719,284.9466247558594,1.0,0.1755513846874237,0.0,0.0,1.0,1.0,-0.7339382171630859,4.296812505799608e-07,0.7339377999305725,-0.2011179327964782,0.7782725095748901,0.7782725095748901,0.0,25.531612396240234,25.0,11147.171875,0.0,54.49363708496094,0.0,283.1499938964844,284.3974304199219,295.39874267578125,296.26519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18253.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4034641683101654,1.0,0.0,0.0,2.135491371154785,2.13550066947937,3.042909781925119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.59326171875,0.0,333.0072326660156,1895.4371337890625,0.0,281.8041076660156,0.542288064956665,1.0,0.0,3.0,1.0,0.0
18060900,297.1277770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6246644258499146,0.0702390074729919,0.064059592783451,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.7232795357704163,0.108968861401081,0.1041450724005699,297.072509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.8358230590820312,0.1705555915832519,0.1200116053223609,297.1212158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6686111688613892,0.0866493731737136,0.083003357052803,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5603893995285034,0.0523384921252727,0.239428162574768,284.9466247558594,284.95001220703125,293.1410217285156,292.39599609375,296.04302978515625,297.1440124511719,284.94659423828125,1.0,0.1754247397184372,0.0,0.0,1.0,1.0,-0.7328145503997803,4.28832123589018e-07,0.7328141331672668,-0.2008839398622512,0.7771186232566833,0.7771186232566833,0.0,25.526451110839844,25.0,11128.1328125,0.0,54.33491134643555,0.0,283.1499938964844,284.3982238769531,295.3938293457031,296.2591247558594,293.1499938964844,293.1499938964844,283.1499938964844,18255.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032899737358093,1.0,0.0,0.0,2.1305124759674072,2.130521774291992,3.028737012300553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.6689453125,0.0,331.0642395019531,1895.4371337890625,0.0,281.493896484375,0.5412120223045349,1.0,0.0,3.0,1.0,0.0
18060960,297.1280212402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.624304473400116,0.070117712020874,0.0639503523707389,297.1133728027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.7228274941444397,0.108762726187706,0.103949449956417,297.0732116699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.8351173400878906,0.170114666223526,0.1197027862071991,297.12158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6681708693504333,0.0864958837628364,0.0828575640916824,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5601949095726013,0.0523002594709396,0.2392575293779373,284.9465637207031,284.95001220703125,293.1441955566406,292.3902282714844,296.0435485839844,297.14404296875,284.9465637207031,1.0,0.1752992421388626,0.0,0.0,1.0,1.0,-0.7316983342170715,4.279895904346631e-07,0.7316978573799133,-0.2006516903638839,0.7759491801261902,0.7759491801261902,0.0,25.521461486816406,25.0,11108.76171875,0.0,54.17772674560547,0.0,283.1499938964844,284.39898681640625,295.38818359375,296.2523193359375,293.1499938964844,293.1499938964844,283.1499938964844,18258.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031262397766113,1.0,0.0,0.0,2.125474452972412,2.125483751296997,3.014429807990382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.529296875,0.0,329.1077880859375,1895.4371337890625,0.0,281.2025756835937,0.5401241183280945,1.0,0.0,3.0,1.0,0.0
18061020,297.1283874511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.623729407787323,0.0699247866868972,0.0637768432497978,297.1139221191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.7221065163612366,0.1084358394145965,0.1036394909024238,297.07427978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.8339964151382446,0.1694162338972091,0.1192137897014617,297.1221008300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.6674720644950867,0.086252823472023,0.0826269686222076,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.559881329536438,0.0522389523684978,0.2389840930700302,284.9465026855469,284.95001220703125,293.1478881835937,292.3794860839844,296.0439453125,297.14404296875,284.9465026855469,1.0,0.175100952386856,0.0,0.0,1.0,1.0,-0.7299264669418335,4.266544806341699e-07,0.7299260497093201,-0.2002836316823959,0.7740377187728882,0.7740377187728882,0.0,25.51394844055176,25.0,11076.9775390625,0.0,53.92940139770508,0.0,283.1499938964844,284.4002685546875,295.3774719238281,296.2397155761719,293.1499938964844,293.1499938964844,283.1499938964844,18262.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028689861297607,1.0,0.0,0.0,2.1172595024108887,2.1172688007354736,2.99117346003186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.99267578125,0.0,325.9383544921875,1895.4371337890625,0.0,280.7452087402344,0.538352370262146,1.0,0.0,3.0,1.0,0.0
18061080,297.12847900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.6235854625701904,0.0698766484856605,0.0637335926294326,297.11407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.721926212310791,0.1083544567227363,0.1035623773932457,297.0745544433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.8337171077728271,0.1692425906658172,0.1190922334790229,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.667297899723053,0.0861923396587371,0.0825696364045143,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.5598024725914001,0.0522236078977584,0.238915666937828,284.9465026855469,284.95001220703125,293.1485290527344,292.37652587890625,296.0439758300781,297.1440734863281,284.94647216796875,1.0,0.1750517040491104,0.0,0.0,1.0,1.0,-0.729485034942627,4.263222024292191e-07,0.7294846177101135,-0.200191929936409,0.7735541462898254,0.7735541462898254,0.0,25.512147903442383,25.0,11068.9169921875,0.0,53.867767333984375,0.0,283.1499938964844,284.40057373046875,295.37457275390625,296.236328125,293.1499938964844,293.1499938964844,283.1499938964844,18264.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028134047985077,1.0,0.0,0.0,2.115182876586914,2.115192174911499,2.985308640290896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.53515625,0.0,325.14111328125,1895.4371337890625,0.0,280.6464538574219,0.5379047989845276,1.0,0.0,3.0,1.0,0.0
18061140,297.1288757324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.62285977602005,0.069635309278965,0.0635171085596084,297.1147155761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.7210213541984558,0.1079487279057502,0.103178322315216,297.0758056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.8323251605033875,0.1683804094791412,0.1184889897704124,297.1228332519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6664262413978577,0.0858905315399169,0.0822839811444282,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5594035387039185,0.0521466098725795,0.2385725677013397,284.9463806152344,284.95001220703125,293.1499938964844,292.3597717285156,296.043701171875,297.1440734863281,284.94635009765625,1.0,0.1748078316450119,0.0,0.0,1.0,1.0,-0.727285623550415,4.246693947607129e-07,0.7272852063179016,-0.199735939502716,0.7710812091827393,0.7710812091827393,0.0,25.50388526916504,25.0,11027.541015625,0.0,53.5622673034668,0.0,283.1499938964844,284.40216064453125,295.3580017089844,296.2172546386719,293.1499938964844,293.1499938964844,283.1499938964844,18271.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025387465953827,1.0,0.0,0.0,2.104581356048584,2.10459041595459,2.95545845574452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.59326171875,0.0,321.09600830078125,1895.4371337890625,0.0,280.1588134765625,0.5356227159500122,1.0,0.0,3.0,1.0,0.0
18061200,297.1288757324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.62285977602005,0.069635309278965,0.0635171085596084,297.1147155761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.7210213541984558,0.1079487279057502,0.103178322315216,297.0758056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.8323251605033875,0.1683804094791412,0.1184889897704124,297.1228332519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6664262413978577,0.0858905315399169,0.0822839811444282,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5594035387039185,0.0521466098725795,0.2385725677013397,284.9463806152344,284.95001220703125,293.1499938964844,292.3597717285156,296.043701171875,297.1440734863281,284.94635009765625,1.0,0.1748078316450119,0.0,0.0,1.0,1.0,-0.727285623550415,4.246693947607129e-07,0.7272852063179016,-0.199735939502716,0.7710812091827393,0.7710812091827393,0.0,25.50388526916504,25.0,11027.541015625,0.0,53.5622673034668,0.0,283.1499938964844,284.40216064453125,295.3580017089844,296.2172546386719,293.1499938964844,293.1499938964844,283.1499938964844,18271.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025387465953827,1.0,0.0,0.0,2.104581356048584,2.10459041595459,2.95545845574452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.59326171875,0.0,321.09600830078125,1895.4371337890625,0.0,280.1588134765625,0.5356227159500122,1.0,0.0,3.0,1.0,0.0
18061260,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6221188902854919,0.0693912580609321,0.0632987841963768,297.11529541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.7201054692268372,0.1075430065393447,0.1027949452400207,297.0769958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.8309363126754761,0.1675263196229934,0.1178918480873107,297.1233825683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6655468940734863,0.0855877175927162,0.0819980949163436,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5589953064918518,0.0520690865814685,0.2382275462150573,284.9462890625,284.95001220703125,293.1499938964844,292.34039306640625,296.0429992675781,297.14410400390625,284.9462585449219,1.0,0.1745671331882476,0.0,0.0,1.0,1.0,-0.7250897884368896,4.230224703860586e-07,0.7250893712043762,-0.1992794722318649,0.768537163734436,0.768537163734436,0.0,25.49696159362793,25.0,10984.5888671875,0.0,53.2601432800293,0.0,283.1499938964844,284.40380859375,295.3385925292969,296.1951599121094,293.1499938964844,293.1499938964844,283.1499938964844,18279.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022272825241089,1.0,0.0,0.0,2.0936434268951416,2.0936524868011475,2.9248175792417896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.7060546875,0.0,316.9622802734375,1895.4371337890625,0.0,279.6065368652344,0.5332712531089783,1.0,0.0,3.0,1.0,0.0
18061320,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6221188902854919,0.0693912580609321,0.0632987841963768,297.11529541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.7201054692268372,0.1075430065393447,0.1027949452400207,297.0769958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.8309363126754761,0.1675263196229934,0.1178918480873107,297.1233825683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6655468940734863,0.0855877175927162,0.0819980949163436,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5589953064918518,0.0520690865814685,0.2382275462150573,284.9462890625,284.95001220703125,293.1499938964844,292.34039306640625,296.0429992675781,297.14410400390625,284.9462585449219,1.0,0.1745671331882476,0.0,0.0,1.0,1.0,-0.7250897884368896,4.230224703860586e-07,0.7250893712043762,-0.1992794722318649,0.768537163734436,0.768537163734436,0.0,25.49696159362793,25.0,10984.5888671875,0.0,53.2601432800293,0.0,283.1499938964844,284.40380859375,295.3385925292969,296.1951599121094,293.1499938964844,293.1499938964844,283.1499938964844,18279.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022272825241089,1.0,0.0,0.0,2.0936434268951416,2.0936524868011475,2.9248175792417896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.7060546875,0.0,316.9622802734375,1895.4371337890625,0.0,279.6065368652344,0.5332712531089783,1.0,0.0,3.0,1.0,0.0
18061380,297.12945556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6213555932044983,0.0691427737474441,0.063076838850975,297.1157531738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.7191722989082336,0.1071354299783706,0.1024102941155433,297.0780944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.8295475840568542,0.1666797697544098,0.1173002570867538,297.1238098144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6646525263786316,0.0852817669510841,0.0817097499966621,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5585758686065674,0.051990870386362,0.2378797680139541,284.9461975097656,284.95001220703125,293.1499938964844,292.31903076171875,296.042236328125,297.14410400390625,284.9461975097656,1.0,0.1743290424346923,0.0,0.0,1.0,1.0,-0.7228889465332031,4.213738122871291e-07,0.7228885293006897,-0.1988177746534347,0.7659456133842468,0.7659456133842468,0.0,25.49155807495117,25.0,10940.203125,0.0,52.96043395996094,0.0,283.1499938964844,284.4054870605469,295.3167724609375,296.1703491210937,293.1499938964844,293.1499938964844,283.1499938964844,18286.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017862379550934,1.0,0.0,0.0,2.0823893547058105,2.0823984146118164,2.8934584861417534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.9921875,0.0,312.74542236328125,1895.4371337890625,0.0,278.82568359375,0.5308530330657959,1.0,0.0,3.0,1.0,0.0
18061440,297.12945556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6213555932044983,0.0691427737474441,0.063076838850975,297.1157531738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.7191722989082336,0.1071354299783706,0.1024102941155433,297.0780944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.8295475840568542,0.1666797697544098,0.1173002570867538,297.1238098144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6646525263786316,0.0852817669510841,0.0817097499966621,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5585758686065674,0.051990870386362,0.2378797680139541,284.9461975097656,284.95001220703125,293.1499938964844,292.31903076171875,296.042236328125,297.14410400390625,284.9461975097656,1.0,0.1743290424346923,0.0,0.0,1.0,1.0,-0.7228889465332031,4.213738122871291e-07,0.7228885293006897,-0.1988177746534347,0.7659456133842468,0.7659456133842468,0.0,25.49155807495117,25.0,10940.203125,0.0,52.96043395996094,0.0,283.1499938964844,284.4054870605469,295.3167724609375,296.1703491210937,293.1499938964844,293.1499938964844,283.1499938964844,18286.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017862379550934,1.0,0.0,0.0,2.0823893547058105,2.0823984146118164,2.8934584861417534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.9921875,0.0,312.74542236328125,1895.4371337890625,0.0,278.82568359375,0.5308530330657959,1.0,0.0,3.0,1.0,0.0
18061500,297.1295471191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.6209664940834045,0.0690171495079994,0.0629646852612495,297.115966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.7186994552612305,0.1069309338927269,0.1022173762321472,297.07861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.8288525342941284,0.1662584841251373,0.1170059219002723,297.1239929199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.6642003655433655,0.0851276963949203,0.0815646201372146,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.5583627820014954,0.0519515313208103,0.2377049624919891,284.9461669921875,284.95001220703125,293.1499938964844,292.30767822265625,296.0418395996094,297.14410400390625,284.9461364746094,1.0,0.1742106080055236,0.0,0.0,1.0,1.0,-0.7217853665351868,4.205478489893722e-07,0.7217849493026733,-0.1985846608877182,0.7646397352218628,0.7646397352218628,0.0,25.48929023742676,25.0,10917.626953125,0.0,52.81119537353516,0.0,283.1499938964844,284.4063415527344,295.3052978515625,296.1573181152344,293.1499938964844,293.1499938964844,283.1499938964844,18289.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015456438064575,1.0,0.0,0.0,2.076681613922119,2.076690435409546,2.877618214824907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.92236328125,0.0,310.62091064453125,1895.4371337890625,0.0,278.4003295898437,0.5296269059181213,1.0,0.0,3.0,1.0,0.0
18061560,297.129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6205722689628601,0.0688905492424964,0.0628516525030136,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.718222439289093,0.1067259162664413,0.1020240038633346,297.0791320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.8281576037406921,0.165838822722435,0.1167127192020416,297.1241455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6637448668479919,0.0849727988243103,0.0814187452197074,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5581476092338562,0.051912035793066,0.2375295013189315,284.9461364746094,284.95001220703125,293.1499938964844,292.2958984375,296.0414733886719,297.14410400390625,284.9461364746094,1.0,0.1740925461053848,0.0,0.0,1.0,1.0,-0.7206801176071167,4.197207204015285e-07,0.7206797003746033,-0.1983489841222763,0.7633277773857117,0.7633277773857117,0.0,25.487279891967773,25.0,10894.7490234375,0.0,52.66234588623047,0.0,283.1499938964844,284.4071960449219,295.2933959960937,296.1437683105469,293.1499938964844,293.1499938964844,283.1499938964844,18292.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401287168264389,1.0,0.0,0.0,2.070918798446656,2.070927619934082,2.8616696567951294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.69384765625,0.0,308.48541259765625,1895.4371337890625,0.0,277.9438171386719,0.5283892750740051,1.0,0.0,3.0,1.0,0.0
18061620,297.1297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6197665333747864,0.0686339884996414,0.0626225844025611,297.11651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.7172542214393616,0.1063139885663986,0.1016355156898498,297.080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.8267677426338196,0.1650046110153198,0.1161299496889114,297.1244201660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6628221273422241,0.084660105407238,0.0811243131756782,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5577101707458496,0.0518324449658393,0.2371760457754135,284.94610595703125,284.95001220703125,293.1499938964844,292.2711486816406,296.040771484375,297.14410400390625,284.9460754394531,1.0,0.1738575249910354,0.0,0.0,1.0,1.0,-0.7184627056121826,4.180609778359212e-07,0.7184622883796692,-0.1978685557842254,0.7606832981109619,0.7606832981109619,0.0,25.48410987854004,25.0,10848.03515625,0.0,52.36564254760742,0.0,283.1499938964844,284.4089050292969,295.2681579589844,296.1152038574219,293.1499938964844,293.1499938964844,283.1499938964844,18298.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40069380402565,1.0,0.0,0.0,2.059220314025879,2.0592291355133057,2.829430059136939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.7275390625,0.0,304.17919921875,1895.4371337890625,0.0,276.897705078125,0.5258775353431702,1.0,0.0,3.0,1.0,0.0
18061680,297.1297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6197665333747864,0.0686339884996414,0.0626225844025611,297.11651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.7172542214393616,0.1063139885663986,0.1016355156898498,297.080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.8267677426338196,0.1650046110153198,0.1161299496889114,297.1244201660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6628221273422241,0.084660105407238,0.0811243131756782,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5577101707458496,0.0518324449658393,0.2371760457754135,284.94610595703125,284.95001220703125,293.1499938964844,292.2711486816406,296.040771484375,297.14410400390625,284.9460754394531,1.0,0.1738575249910354,0.0,0.0,1.0,1.0,-0.7184627056121826,4.180609778359212e-07,0.7184622883796692,-0.1978685557842254,0.7606832981109619,0.7606832981109619,0.0,25.48410987854004,25.0,10848.03515625,0.0,52.36564254760742,0.0,283.1499938964844,284.4089050292969,295.2681579589844,296.1152038574219,293.1499938964844,293.1499938964844,283.1499938964844,18298.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40069380402565,1.0,0.0,0.0,2.059220314025879,2.0592291355133057,2.829430059136939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.7275390625,0.0,304.17919921875,1895.4371337890625,0.0,276.897705078125,0.5258775353431702,1.0,0.0,3.0,1.0,0.0
18061740,297.1298522949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6189424395561218,0.068374291062355,0.062390673905611,297.1167907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7162697911262512,0.1059002429246902,0.1012453213334083,297.0809631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.8253768682479858,0.1641753613948822,0.1155506893992424,297.1246337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6618887186050415,0.0843445956707,0.0808272361755371,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5572662353515625,0.0517522729933261,0.236820101737976,284.946044921875,284.95001220703125,293.1499938964844,292.2449645996094,296.04010009765625,297.1440734863281,284.946044921875,1.0,0.1736233234405517,0.0,0.0,1.0,1.0,-0.7162367105484009,4.163949256508204e-07,0.7162362933158875,-0.1973770558834076,0.7580217719078064,0.7580217719078064,0.0,25.481687545776367,25.0,10800.439453125,0.0,52.070045471191406,0.0,283.1499938964844,284.41064453125,295.24176025390625,296.0853271484375,293.1499938964844,293.1499938964844,283.1499938964844,18302.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000681340694427,1.0,0.0,0.0,2.047365665435791,2.0473744869232178,2.7969468874289305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.29931640625,0.0,299.8572692871094,1895.4371337890625,0.0,275.79742431640625,0.5233338475227356,1.0,0.0,3.0,1.0,0.0
18061800,297.1298522949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6189424395561218,0.068374291062355,0.062390673905611,297.1167907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7162697911262512,0.1059002429246902,0.1012453213334083,297.0809631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.8253768682479858,0.1641753613948822,0.1155506893992424,297.1246337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6618887186050415,0.0843445956707,0.0808272361755371,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5572662353515625,0.0517522729933261,0.236820101737976,284.946044921875,284.95001220703125,293.1499938964844,292.2449645996094,296.04010009765625,297.1440734863281,284.946044921875,1.0,0.1736233234405517,0.0,0.0,1.0,1.0,-0.7162367105484009,4.163949256508204e-07,0.7162362933158875,-0.1973770558834076,0.7580217719078064,0.7580217719078064,0.0,25.481687545776367,25.0,10800.439453125,0.0,52.070045471191406,0.0,283.1499938964844,284.41064453125,295.24176025390625,296.0853271484375,293.1499938964844,293.1499938964844,283.1499938964844,18302.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000681340694427,1.0,0.0,0.0,2.047365665435791,2.0473744869232178,2.7969468874289305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.29931640625,0.0,299.8572692871094,1895.4371337890625,0.0,275.79742431640625,0.5233338475227356,1.0,0.0,3.0,1.0,0.0
18061860,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.6180996894836426,0.0681112855672836,0.0621557161211967,297.1170349121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.7152690887451172,0.1054846122860908,0.1008533090353012,297.081787109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.8239874839782715,0.1633523851633072,0.1149758026003837,297.12481689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.6609451174736023,0.0840260311961174,0.0805272161960601,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5568166375160217,0.0516714453697204,0.236461266875267,284.9460144042969,284.95001220703125,293.1499938964844,292.217529296875,296.0394897460937,297.1440734863281,284.9460144042969,1.0,0.1733898669481277,0.0,0.0,1.0,1.0,-0.7140040993690491,4.147218533034902e-07,0.7140036821365356,-0.196869671344757,0.7553454041481018,0.7553454041481018,0.0,25.479881286621094,25.0,10751.9072265625,0.0,51.77548599243164,0.0,283.1499938964844,284.4123840332031,295.2140197753906,296.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18306.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993797898292541,1.0,0.0,0.0,2.035355567932129,2.035364389419556,2.764228668183933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.39013671875,0.0,295.5205078125,1895.4371337890625,0.0,274.59014892578125,0.5207583904266357,1.0,0.0,3.0,1.0,0.0
18061920,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.6180996894836426,0.0681112855672836,0.0621557161211967,297.1170349121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.7152690887451172,0.1054846122860908,0.1008533090353012,297.081787109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.8239874839782715,0.1633523851633072,0.1149758026003837,297.12481689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.6609451174736023,0.0840260311961174,0.0805272161960601,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5568166375160217,0.0516714453697204,0.236461266875267,284.9460144042969,284.95001220703125,293.1499938964844,292.217529296875,296.0394897460937,297.1440734863281,284.9460144042969,1.0,0.1733898669481277,0.0,0.0,1.0,1.0,-0.7140040993690491,4.147218533034902e-07,0.7140036821365356,-0.196869671344757,0.7553454041481018,0.7553454041481018,0.0,25.479881286621094,25.0,10751.9072265625,0.0,51.77548599243164,0.0,283.1499938964844,284.4123840332031,295.2140197753906,296.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18306.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993797898292541,1.0,0.0,0.0,2.035355567932129,2.035364389419556,2.764228668183933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.39013671875,0.0,295.5205078125,1895.4371337890625,0.0,274.59014892578125,0.5207583904266357,1.0,0.0,3.0,1.0,0.0
18061980,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.6172398328781128,0.0678456276655197,0.0619182996451854,297.1172180175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.7142528295516968,0.105067491531372,0.1004598438739776,297.08258056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.8225985765457153,0.1625348925590515,0.1144047752022743,297.1249389648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.659993588924408,0.0837049558758735,0.0802247673273086,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5563626885414124,0.0515900589525699,0.2360999435186386,284.9460144042969,284.95001220703125,293.1499938964844,292.1889953613281,296.0389709472656,297.14404296875,284.94598388671875,1.0,0.1731569021940231,0.0,0.0,1.0,1.0,-0.7117649912834167,4.130418744807685e-07,0.7117645740509033,-0.1963462084531784,0.7526599764823914,0.7526599764823914,0.0,25.4785385131836,25.0,10702.62890625,0.0,51.481910705566406,0.0,283.1499938964844,284.41412353515625,295.185302734375,296.0215759277344,293.1499938964844,293.1499938964844,283.1499938964844,18309.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986476361751556,1.0,0.0,0.0,2.0232279300689697,2.0232365131378174,2.731385677634535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.10498046875,0.0,291.1847229003906,1895.4371337890625,0.0,273.30975341796875,0.5181596279144287,1.0,0.0,3.0,1.0,0.0
18062040,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.6172398328781128,0.0678456276655197,0.0619182996451854,297.1172180175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.7142528295516968,0.105067491531372,0.1004598438739776,297.08258056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.8225985765457153,0.1625348925590515,0.1144047752022743,297.1249389648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.659993588924408,0.0837049558758735,0.0802247673273086,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5563626885414124,0.0515900589525699,0.2360999435186386,284.9460144042969,284.95001220703125,293.1499938964844,292.1889953613281,296.0389709472656,297.14404296875,284.94598388671875,1.0,0.1731569021940231,0.0,0.0,1.0,1.0,-0.7117649912834167,4.130418744807685e-07,0.7117645740509033,-0.1963462084531784,0.7526599764823914,0.7526599764823914,0.0,25.4785385131836,25.0,10702.62890625,0.0,51.481910705566406,0.0,283.1499938964844,284.41412353515625,295.185302734375,296.0215759277344,293.1499938964844,293.1499938964844,283.1499938964844,18309.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986476361751556,1.0,0.0,0.0,2.0232279300689697,2.0232365131378174,2.731385677634535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.10498046875,0.0,291.1847229003906,1895.4371337890625,0.0,273.30975341796875,0.5181596279144287,1.0,0.0,3.0,1.0,0.0
18062100,297.12994384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6168038249015808,0.0677119195461273,0.0617987886071205,297.1173095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7137390375137329,0.1048584431409835,0.1002626419067382,297.0829467773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.8219042420387268,0.1621281504631042,0.1141206696629524,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6595154404640198,0.0835435763001442,0.0800727382302284,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5561343431472778,0.0515491776168346,0.2359184324741363,284.94598388671875,284.95001220703125,293.1499938964844,292.1744079589844,296.03875732421875,297.14404296875,284.94598388671875,1.0,0.1730405539274215,0.0,0.0,1.0,1.0,-0.7106434106826782,4.121997108086362e-07,0.7106429934501648,-0.1960788071155548,0.7513155937194824,0.7513155937194824,0.0,25.477998733520508,25.0,10677.7607421875,0.0,51.33549499511719,0.0,283.1499938964844,284.4149780273437,295.1706237792969,296.0050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18311.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982665240764618,1.0,0.0,0.0,2.017129898071289,2.0171384811401367,2.714945424031612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.849609375,0.0,289.0211486816406,1895.4371337890625,0.0,272.644775390625,0.5168535709381104,1.0,0.0,3.0,1.0,0.0
18062160,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6163641214370728,0.0675777047872543,0.0616787821054458,297.11737060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7132217884063721,0.1046491861343383,0.1000652089715004,297.08331298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.8212108612060547,0.1617231369018554,0.1138377413153648,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6590362787246704,0.083381712436676,0.0799202099442482,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5559055805206299,0.0515081770718097,0.2357363551855087,284.94598388671875,284.95001220703125,293.1499938964844,292.1596069335937,296.0385437011719,297.1440124511719,284.94598388671875,1.0,0.1729243248701095,0.0,0.0,1.0,1.0,-0.7095214128494263,4.113556713036817e-07,0.7095210552215576,-0.1958051025867462,0.7499711513519287,0.7499711513519287,0.0,25.477502822875977,25.0,10652.73828125,0.0,51.189361572265625,0.0,283.1499938964844,284.4158630371094,295.1557312011719,295.9882202148437,293.1499938964844,293.1499938964844,283.1499938964844,18312.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978724777698517,1.0,0.0,0.0,2.0110111236572266,2.011019706726074,2.698499770303897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.520263671875,0.0,286.86114501953125,1895.4371337890625,0.0,271.9582214355469,0.5155436992645264,1.0,0.0,3.0,1.0,0.0
18062220,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6155797839164734,0.0673399269580841,0.0614661127328872,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7123022079467773,0.1042801067233085,0.0997169315814971,297.0839538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.8199927806854248,0.1610147058963775,0.1133428663015365,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6581894755363464,0.0830953046679496,0.079650267958641,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.555501401424408,0.0514356456696987,0.2354141920804977,284.94598388671875,284.95001220703125,293.1499938964844,292.13311767578125,296.03826904296875,297.1440124511719,284.9459533691406,1.0,0.1727200001478195,0.0,0.0,1.0,1.0,-0.7075448632240295,4.0986503790918505e-07,0.7075444459915161,-0.1953078210353851,0.747605562210083,0.747605562210083,0.0,25.476776123046875,25.0,10608.322265625,0.0,50.93277359008789,0.0,283.1499938964844,284.4173889160156,295.1290283203125,295.95806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18313.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971322178840637,1.0,0.0,0.0,2.000195026397705,2.0002036094665527,2.669549985512276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.402587890625,0.0,283.0693054199219,1895.4371337890625,0.0,270.67144775390625,0.5132293105125427,1.0,0.0,3.0,1.0,0.0
