time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062280,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6154719591140747,0.0673074051737785,0.0614370107650756,297.1175231933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7121759057044983,0.1042297333478927,0.0996693968772888,297.0840148925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.8198267817497253,0.16091850399971,0.1132756471633911,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6580738425254822,0.0830561518669128,0.0796133503317833,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5554461479187012,0.0514257289469242,0.2353701442480087,284.94598388671875,284.95001220703125,293.1499938964844,292.1294860839844,296.0382385253906,297.1440124511719,284.9459533691406,1.0,0.1726921498775482,0.0,0.0,1.0,1.0,-0.7072752118110657,4.096613679394068e-07,0.7072747945785522,-0.1952386945486068,0.7472831606864929,0.7472831606864929,0.0,25.47668838500977,25.0,10602.236328125,0.0,50.89785385131836,0.0,283.1499938964844,284.4176025390625,295.1253356933594,295.95391845703125,293.1499938964844,293.1499938964844,283.1499938964844,18314.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970279693603515,1.0,0.0,0.0,1.9987163543701167,1.9987249374389648,2.665604483809148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.6455078125,0.0,282.5535888671875,1895.4371337890625,0.0,270.4905090332031,0.5129130482673645,1.0,0.0,3.0,1.0,0.0
18062340,297.1298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6145644783973694,0.0670355111360549,0.0611937567591667,297.1176147460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.711114764213562,0.1038095504045486,0.0992728471755981,297.0846862792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.8184418678283691,0.1601189523935318,0.1127171143889427,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6571080684661865,0.0827290341258049,0.0793049708008766,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5549848079681396,0.0513428933918476,0.2350021451711654,284.94598388671875,284.95001220703125,293.1499938964844,292.0988464355469,296.0380554199219,297.1439819335937,284.9459533691406,1.0,0.1724601984024047,0.0,0.0,1.0,1.0,-0.7050250768661499,4.079610960161517e-07,0.7050246596336365,-0.1946542263031005,0.7445992231369019,0.7445992231369019,0.0,25.476057052612305,25.0,10551.3544921875,0.0,50.60740280151367,0.0,283.1499938964844,284.4193725585937,295.0945129394531,295.91912841796875,293.1499938964844,293.1499938964844,283.1499938964844,18315.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961489498615265,1.0,0.0,0.0,1.986380934715271,1.986389398574829,2.632803557389707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.6044921875,0.0,278.2770080566406,1895.4371337890625,0.0,268.9679870605469,0.5102760791778564,1.0,0.0,3.0,1.0,0.0
18062400,297.1298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6145644783973694,0.0670355111360549,0.0611937567591667,297.1176147460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.711114764213562,0.1038095504045486,0.0992728471755981,297.0846862792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.8184418678283691,0.1601189523935318,0.1127171143889427,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6571080684661865,0.0827290341258049,0.0793049708008766,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5549848079681396,0.0513428933918476,0.2350021451711654,284.94598388671875,284.95001220703125,293.1499938964844,292.0988464355469,296.0380554199219,297.1439819335937,284.9459533691406,1.0,0.1724601984024047,0.0,0.0,1.0,1.0,-0.7050250768661499,4.079610960161517e-07,0.7050246596336365,-0.1946542263031005,0.7445992231369019,0.7445992231369019,0.0,25.476057052612305,25.0,10551.3544921875,0.0,50.60740280151367,0.0,283.1499938964844,284.4193725585937,295.0945129394531,295.91912841796875,293.1499938964844,293.1499938964844,283.1499938964844,18315.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961489498615265,1.0,0.0,0.0,1.986380934715271,1.986389398574829,2.632803557389707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.6044921875,0.0,278.2770080566406,1895.4371337890625,0.0,268.9679870605469,0.5102760791778564,1.0,0.0,3.0,1.0,0.0
18062460,297.1298217773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6136422753334045,0.0667621344327926,0.0609490759670734,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7100393176078796,0.1033889055252075,0.0988757833838462,297.0853271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.8170597553253174,0.1593263298273086,0.1121633946895599,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6561407446861267,0.0824004337191581,0.0789951011538505,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5545231103897095,0.0512596517801284,0.2346321940422058,284.94598388671875,284.95001220703125,293.1499938964844,292.06787109375,296.0379943847656,297.1439514160156,284.94598388671875,1.0,0.1722285896539688,0.0,0.0,1.0,1.0,-0.7027754187583923,4.062547986904974e-07,0.7027750015258789,-0.1940445601940155,0.7419285178184509,0.7419285178184509,0.0,25.475446701049805,25.0,10500.228515625,0.0,50.31816864013672,0.0,283.1499938964844,284.4211120605469,295.0633544921875,295.8839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18315.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952184021472931,1.0,0.0,0.0,1.974036812782288,1.974045157432556,2.600182824608055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.474365234375,0.0,274.0417175292969,1895.4371337890625,0.0,267.36181640625,0.5076393485069275,1.0,0.0,3.0,1.0,0.0
18062520,297.1298217773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6136422753334045,0.0667621344327926,0.0609490759670734,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7100393176078796,0.1033889055252075,0.0988757833838462,297.0853271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.8170597553253174,0.1593263298273086,0.1121633946895599,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6561407446861267,0.0824004337191581,0.0789951011538505,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5545231103897095,0.0512596517801284,0.2346321940422058,284.94598388671875,284.95001220703125,293.1499938964844,292.06787109375,296.0379943847656,297.1439514160156,284.94598388671875,1.0,0.1722285896539688,0.0,0.0,1.0,1.0,-0.7027754187583923,4.062547986904974e-07,0.7027750015258789,-0.1940445601940155,0.7419285178184509,0.7419285178184509,0.0,25.475446701049805,25.0,10500.228515625,0.0,50.31816864013672,0.0,283.1499938964844,284.4211120605469,295.0633544921875,295.8839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18315.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952184021472931,1.0,0.0,0.0,1.974036812782288,1.974045157432556,2.600182824608055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.474365234375,0.0,274.0417175292969,1895.4371337890625,0.0,267.36181640625,0.5076393485069275,1.0,0.0,3.0,1.0,0.0
18062580,297.1297912597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.612704873085022,0.0664876401424408,0.0607033334672451,297.1177978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7089482545852661,0.1029679328203201,0.0984783545136451,297.0859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.8156764507293701,0.1585391461849212,0.1116134747862815,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6551724672317505,0.0820707157254219,0.0786841139197349,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5540608763694763,0.0511760972440242,0.2342607527971267,284.94598388671875,284.95001220703125,293.1499938964844,292.0367126464844,296.0380249023437,297.1439208984375,284.94598388671875,1.0,0.1719972342252731,0.0,0.0,1.0,1.0,-0.7005246877670288,4.045430728183419e-07,0.7005242705345154,-0.193413570523262,0.7392716407775879,0.7392716407775879,0.0,25.474891662597656,25.0,10448.9453125,0.0,50.03014373779297,0.0,283.1499938964844,284.4228515625,295.0321044921875,295.8485412597656,293.1499938964844,293.1499938964844,283.1499938964844,18315.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942509889602661,1.0,0.0,0.0,1.9617018699646,1.961710214614868,2.567789465501847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.307861328125,0.0,269.8543395996094,1895.4371337890625,0.0,265.6981506347656,0.5050070881843567,1.0,0.0,3.0,1.0,0.0
18062640,297.1297912597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.612704873085022,0.0664876401424408,0.0607033334672451,297.1177978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7089482545852661,0.1029679328203201,0.0984783545136451,297.0859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.8156764507293701,0.1585391461849212,0.1116134747862815,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6551724672317505,0.0820707157254219,0.0786841139197349,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5540608763694763,0.0511760972440242,0.2342607527971267,284.94598388671875,284.95001220703125,293.1499938964844,292.0367126464844,296.0380249023437,297.1439208984375,284.94598388671875,1.0,0.1719972342252731,0.0,0.0,1.0,1.0,-0.7005246877670288,4.045430728183419e-07,0.7005242705345154,-0.193413570523262,0.7392716407775879,0.7392716407775879,0.0,25.474891662597656,25.0,10448.9453125,0.0,50.03014373779297,0.0,283.1499938964844,284.4228515625,295.0321044921875,295.8485412597656,293.1499938964844,293.1499938964844,283.1499938964844,18315.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942509889602661,1.0,0.0,0.0,1.9617018699646,1.961710214614868,2.567789465501847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.307861328125,0.0,269.8543395996094,1895.4371337890625,0.0,265.6981506347656,0.5050070881843567,1.0,0.0,3.0,1.0,0.0
18062700,297.1297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6122299432754517,0.0663500428199768,0.0605801716446876,297.1178283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.708395779132843,0.1027572676539421,0.0982794985175132,297.08624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.8149817585945129,0.1581465750932693,0.1113392636179924,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6546877026557922,0.0819055214524269,0.0785283148288726,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5538291335105896,0.0511342324316501,0.2340746819972992,284.94598388671875,284.95001220703125,293.1499938964844,292.0211486816406,296.0380859375,297.1439208984375,284.94598388671875,1.0,0.1718815863132476,0.0,0.0,1.0,1.0,-0.6993973255157471,4.036857887967926e-07,0.6993969082832336,-0.1930940896272659,0.7379465103149414,0.7379465103149414,0.0,25.474685668945312,25.0,10423.23828125,0.0,49.886531829833984,0.0,283.1499938964844,284.4237365722656,295.0164794921875,295.83087158203125,293.1499938964844,293.1499938964844,283.1499938964844,18315.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937581777572632,1.0,0.0,0.0,1.9555367231369016,1.9555450677871704,2.551674924688996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.708984375,0.0,267.778564453125,1895.4371337890625,0.0,264.8529663085937,0.5036925673484802,1.0,0.0,3.0,1.0,0.0
18062760,297.1297302246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.6117522120475769,0.0662123411893844,0.0604568570852279,297.11785888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.7078418731689453,0.1025467440485954,0.0980807170271873,297.0865173339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.8142885565757751,0.1577560156583786,0.111066423356533,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.6542041301727295,0.0817402079701423,0.0783723518252372,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5535984039306641,0.0510923154652118,0.2338882535696029,284.9460144042969,284.95001220703125,293.1499938964844,292.0055847167969,296.0382080078125,297.1439208984375,284.94598388671875,1.0,0.1717660874128341,0.0,0.0,1.0,1.0,-0.6982725858688354,4.028266857858398e-07,0.698272168636322,-0.1927635818719864,0.7366282939910889,0.7366282939910889,0.0,25.474384307861328,25.0,10397.5947265625,0.0,49.74332046508789,0.0,283.1499938964844,284.4245910644531,295.0008850097656,295.8132019042969,293.1499938964844,293.1499938964844,283.1499938964844,18315.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932544291019439,1.0,0.0,0.0,1.9493882656097408,1.94939649105072,2.53565445973436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.146484375,0.0,265.7192687988281,1895.4371337890625,0.0,263.9906616210937,0.5023821592330933,1.0,0.0,3.0,1.0,0.0
18062820,297.12969970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.6107843518257141,0.0659361332654953,0.060209471732378,297.117919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7067314386367798,0.1021253541111946,0.097682811319828,297.08709716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.812898576259613,0.1569782495498657,0.1105230599641799,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6532367467880249,0.0814087614417076,0.078059621155262,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5531371235847473,0.0510082617402076,0.2335143685340881,284.946044921875,284.95001220703125,293.1499938964844,291.9747009277344,296.0385437011719,297.1438903808594,284.9460144042969,1.0,0.1715352684259414,0.0,0.0,1.0,1.0,-0.6960228085517883,4.011034775430744e-07,0.6960223913192749,-0.1920835077762603,0.7340098023414612,0.7340098023414612,0.0,25.47378730773925,25.0,10346.3505859375,0.0,49.45773696899414,0.0,283.1499938964844,284.42633056640625,294.9698486328125,295.7779846191406,293.1499938964844,293.1499938964844,283.1499938964844,18314.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922056555747986,1.0,0.0,0.0,1.937123417854309,1.937131643295288,2.503848008927889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.093994140625,0.0,261.6435241699219,1895.4371337890625,0.0,262.2005310058594,0.4997700154781341,1.0,0.0,3.0,1.0,0.0
18062880,297.12969970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.6107843518257141,0.0659361332654953,0.060209471732378,297.117919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7067314386367798,0.1021253541111946,0.097682811319828,297.08709716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.812898576259613,0.1569782495498657,0.1105230599641799,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6532367467880249,0.0814087614417076,0.078059621155262,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5531371235847473,0.0510082617402076,0.2335143685340881,284.946044921875,284.95001220703125,293.1499938964844,291.9747009277344,296.0385437011719,297.1438903808594,284.9460144042969,1.0,0.1715352684259414,0.0,0.0,1.0,1.0,-0.6960228085517883,4.011034775430744e-07,0.6960223913192749,-0.1920835077762603,0.7340098023414612,0.7340098023414612,0.0,25.47378730773925,25.0,10346.3505859375,0.0,49.45773696899414,0.0,283.1499938964844,284.42633056640625,294.9698486328125,295.7779846191406,293.1499938964844,293.1499938964844,283.1499938964844,18314.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922056555747986,1.0,0.0,0.0,1.937123417854309,1.937131643295288,2.503848008927889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.093994140625,0.0,261.6435241699219,1895.4371337890625,0.0,262.2005310058594,0.4997700154781341,1.0,0.0,3.0,1.0,0.0
18062940,297.129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6098061800003052,0.0656592324376106,0.0599614530801773,297.11798095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.7056170701980591,0.1017037332057952,0.0972846746444702,297.087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.8114997148513794,0.1562037616968155,0.1099820137023925,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6522693037986755,0.0810766220092773,0.0777462199330329,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5526754260063171,0.0509240068495273,0.2331395596265792,284.9460754394531,284.95001220703125,293.1499938964844,291.9441833496094,296.0389709472656,297.14385986328125,284.946044921875,1.0,0.1713045984506607,0.0,0.0,1.0,1.0,-0.6937708854675293,3.9937609130902274e-07,0.6937704682350159,-0.191386803984642,0.7314110994338989,0.7314110994338989,0.0,25.47325325012207,25.0,10295.1845703125,0.0,49.17330932617188,0.0,283.1499938964844,284.4281005859375,294.9390563964844,295.7430114746094,293.1499938964844,293.1499938964844,283.1499938964844,18313.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391105055809021,1.0,0.0,0.0,1.92490303516388,1.9249111413955688,2.472356470661907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.133544921875,0.0,257.6257629394531,1895.4371337890625,0.0,260.3293151855469,0.4971698522567749,1.0,0.0,3.0,1.0,0.0
18063000,297.129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6098061800003052,0.0656592324376106,0.0599614530801773,297.11798095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.7056170701980591,0.1017037332057952,0.0972846746444702,297.087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.8114997148513794,0.1562037616968155,0.1099820137023925,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6522693037986755,0.0810766220092773,0.0777462199330329,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5526754260063171,0.0509240068495273,0.2331395596265792,284.9460754394531,284.95001220703125,293.1499938964844,291.9441833496094,296.0389709472656,297.14385986328125,284.946044921875,1.0,0.1713045984506607,0.0,0.0,1.0,1.0,-0.6937708854675293,3.9937609130902274e-07,0.6937704682350159,-0.191386803984642,0.7314110994338989,0.7314110994338989,0.0,25.47325325012207,25.0,10295.1845703125,0.0,49.17330932617188,0.0,283.1499938964844,284.4281005859375,294.9390563964844,295.7430114746094,293.1499938964844,293.1499938964844,283.1499938964844,18313.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391105055809021,1.0,0.0,0.0,1.92490303516388,1.9249111413955688,2.472356470661907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.133544921875,0.0,257.6257629394531,1895.4371337890625,0.0,260.3293151855469,0.4971698522567749,1.0,0.0,3.0,1.0,0.0
18063060,297.12957763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6088209748268127,0.0653817653656005,0.0597128607332706,297.1180114746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.704500675201416,0.1012821123003959,0.0968864858150482,297.0881652832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.8100941777229309,0.1554338485002517,0.1094441413879394,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6513032913208008,0.0807438790798187,0.0774321928620338,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5522146224975586,0.0508395470678806,0.232763722538948,284.94610595703125,284.95001220703125,293.1499938964844,291.91424560546875,296.0395202636719,297.1438293457031,284.94610595703125,1.0,0.171074241399765,0.0,0.0,1.0,1.0,-0.6915209293365479,3.976450102527451e-07,0.6915205717086792,-0.1906683146953582,0.7288433313369751,0.7288433313369751,0.0,25.47264289855957,25.0,10244.357421875,0.0,48.890174865722656,0.0,283.1499938964844,284.4298400878906,294.9088439941406,295.7085266113281,293.1499938964844,293.1499938964844,283.1499938964844,18310.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899459540843963,1.0,0.0,0.0,1.9127699136734009,1.9127780199050903,2.441287278998061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.402587890625,0.0,253.6782684326172,1895.4371337890625,0.0,258.3666076660156,0.4945904612541199,1.0,0.0,3.0,1.0,0.0
18063120,297.12957763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6088209748268127,0.0653817653656005,0.0597128607332706,297.1180114746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.704500675201416,0.1012821123003959,0.0968864858150482,297.0881652832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.8100941777229309,0.1554338485002517,0.1094441413879394,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6513032913208008,0.0807438790798187,0.0774321928620338,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5522146224975586,0.0508395470678806,0.232763722538948,284.94610595703125,284.95001220703125,293.1499938964844,291.91424560546875,296.0395202636719,297.1438293457031,284.94610595703125,1.0,0.171074241399765,0.0,0.0,1.0,1.0,-0.6915209293365479,3.976450102527451e-07,0.6915205717086792,-0.1906683146953582,0.7288433313369751,0.7288433313369751,0.0,25.47264289855957,25.0,10244.357421875,0.0,48.890174865722656,0.0,283.1499938964844,284.4298400878906,294.9088439941406,295.7085266113281,293.1499938964844,293.1499938964844,283.1499938964844,18310.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899459540843963,1.0,0.0,0.0,1.9127699136734009,1.9127780199050903,2.441287278998061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.402587890625,0.0,253.6782684326172,1895.4371337890625,0.0,258.3666076660156,0.4945904612541199,1.0,0.0,3.0,1.0,0.0
18063180,297.1295471191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6078287959098816,0.0651038363575935,0.0594638064503669,297.1180725097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.7033822536468506,0.1008606031537056,0.096488356590271,297.08868408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.8086803555488586,0.1546687334775924,0.1089095994830131,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6503385305404663,0.0804106444120407,0.0771176442503929,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5517542958259583,0.050754889845848,0.2323869168758392,284.9461364746094,284.95001220703125,293.1499938964844,291.8851013183594,296.0401916503906,297.1438293457031,284.9461364746094,1.0,0.1708442121744156,0.0,0.0,1.0,1.0,-0.6892728805541992,3.959119965202263e-07,0.6892724633216858,-0.1899325847625732,0.726311206817627,0.726311206817627,0.0,25.47197532653809,25.0,10193.98828125,0.0,48.6083984375,0.0,283.1499938964844,284.4316101074219,294.8794250488281,295.6748046875,293.1499938964844,293.1499938964844,283.1499938964844,18307.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887303173542022,1.0,0.0,0.0,1.9007511138916016,1.9007591009140008,2.4107038143483805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.97412109375,0.0,249.80856323242188,1895.4371337890625,0.0,256.3168029785156,0.4920375347137451,1.0,0.0,3.0,1.0,0.0
18063240,297.1295471191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6078287959098816,0.0651038363575935,0.0594638064503669,297.1180725097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.7033822536468506,0.1008606031537056,0.096488356590271,297.08868408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.8086803555488586,0.1546687334775924,0.1089095994830131,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6503385305404663,0.0804106444120407,0.0771176442503929,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5517542958259583,0.050754889845848,0.2323869168758392,284.9461364746094,284.95001220703125,293.1499938964844,291.8851013183594,296.0401916503906,297.1438293457031,284.9461364746094,1.0,0.1708442121744156,0.0,0.0,1.0,1.0,-0.6892728805541992,3.959119965202263e-07,0.6892724633216858,-0.1899325847625732,0.726311206817627,0.726311206817627,0.0,25.47197532653809,25.0,10193.98828125,0.0,48.6083984375,0.0,283.1499938964844,284.4316101074219,294.8794250488281,295.6748046875,293.1499938964844,293.1499938964844,283.1499938964844,18307.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887303173542022,1.0,0.0,0.0,1.9007511138916016,1.9007591009140008,2.4107038143483805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.97412109375,0.0,249.80856323242188,1895.4371337890625,0.0,256.3168029785156,0.4920375347137451,1.0,0.0,3.0,1.0,0.0
18063300,297.1295166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.6073300242424011,0.0649647191166877,0.0593391433358192,297.1180725097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.7028221487998962,0.100649893283844,0.0962893292307853,297.08892822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.8079695105552673,0.1542878299951553,0.108643501996994,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.6498566269874573,0.0802438631653785,0.0769602134823799,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.5515242218971252,0.0507124997675418,0.2321982085704803,284.9461669921875,284.95001220703125,293.1499938964844,291.8708801269531,296.0405578613281,297.143798828125,284.9461669921875,1.0,0.170729324221611,0.0,0.0,1.0,1.0,-0.6881494522094727,3.950454754431121e-07,0.6881490349769592,-0.189560130238533,0.7250582575798035,0.7250582575798035,0.0,25.47162628173828,25.0,10168.9873046875,0.0,48.46802520751953,0.0,283.1499938964844,284.4324951171875,294.8650207519531,295.6582946777344,293.1499938964844,293.1499938964844,283.1499938964844,18306.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881030082702636,1.0,0.0,0.0,1.894788146018982,1.8947961330413816,2.3956022232596297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.88037109375,0.0,247.90380859375,1895.4371337890625,0.0,255.262451171875,0.4907718300819397,1.0,0.0,3.0,1.0,0.0
18063360,297.1294860839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6068298816680908,0.0648256167769432,0.0592144541442394,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.7022619247436523,0.1004393324255943,0.0960904136300087,297.08917236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.8072563409805298,0.153908297419548,0.1083783134818077,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6493753790855408,0.0800770744681358,0.0768027454614639,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5512944459915161,0.0506700724363327,0.2320093214511871,284.9461975097656,284.95001220703125,293.1499938964844,291.85693359375,296.0409545898437,297.143798828125,284.9461975097656,1.0,0.1706145405769348,0.0,0.0,1.0,1.0,-0.6870270371437073,3.941789827877074e-07,0.6870266795158386,-0.1891837567090988,0.7238156199455261,0.7238156199455261,0.0,25.47124481201172,25.0,10144.16796875,0.0,48.32802963256836,0.0,283.1499938964844,284.4333801269531,294.8509216308594,295.6420288085937,293.1499938964844,293.1499938964844,283.1499938964844,18304.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874619603157043,1.0,0.0,0.0,1.888861894607544,1.888869881629944,2.380640466981277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.89306640625,0.0,246.0205535888672,1895.4371337890625,0.0,254.18731689453125,0.4895144701004028,1.0,0.0,3.0,1.0,0.0
18063420,297.12945556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6058650016784668,0.0645583197474479,0.0589748322963714,297.1181335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.7011851668357849,0.1000352576375007,0.0957086607813835,297.0896301269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.8058794140815735,0.153183251619339,0.1078717336058616,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6484525203704834,0.0797566026449203,0.0765001401305198,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5508536100387573,0.0505884923040866,0.2316460162401199,284.9462585449219,284.95001220703125,293.1499938964844,291.8309631347656,296.041748046875,297.1437683105469,284.9462585449219,1.0,0.170394480228424,0.0,0.0,1.0,1.0,-0.6848744750022888,3.925166254248325e-07,0.6848740577697754,-0.1884540468454361,0.7214632630348206,0.7214632630348206,0.0,25.470443725585938,25.0,10097.1015625,0.0,48.06026077270508,0.0,283.1499938964844,284.43505859375,294.82476806640625,295.6117858886719,293.1499938964844,293.1499938964844,283.1499938964844,18300.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386199951171875,1.0,0.0,0.0,1.87760865688324,1.87761652469635,2.352358734469817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.155029296875,0.0,242.4711456298828,1895.4371337890625,0.0,252.0774841308593,0.4871282875537872,1.0,0.0,3.0,1.0,0.0
18063480,297.12945556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6058246493339539,0.0645471811294555,0.0589648485183715,297.1181335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.701140284538269,0.1000184267759323,0.0956927612423896,297.08966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.8058217763900757,0.1531531363725662,0.1078506782650947,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6484140753746033,0.0797432512044906,0.0764875337481498,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5508352518081665,0.0505850911140441,0.2316308766603469,284.9462585449219,284.95001220703125,293.1499938964844,291.82989501953125,296.0417785644531,297.1437683105469,284.9462585449219,1.0,0.1703853160142898,0.0,0.0,1.0,1.0,-0.6847847700119019,3.9244739014066e-07,0.6847844123840332,-0.1884234994649887,0.7213659286499023,0.7213659286499023,0.0,25.470409393310547,25.0,10095.1513671875,0.0,48.04913330078125,0.0,283.1499938964844,284.4351501464844,294.8236999511719,295.61053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18300.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861459493637085,1.0,0.0,0.0,1.877142310142517,1.877150177955628,2.351190317995133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.2978515625,0.0,242.32481384277344,1895.4371337890625,0.0,251.9874267578125,0.4870294630527496,1.0,0.0,3.0,1.0,0.0
18063540,297.12939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.6048132181167603,0.0642687007784843,0.0587151609361171,297.1181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.7000170946121216,0.0995979830622673,0.0952955111861229,297.09014892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.804379940032959,0.1524028033018112,0.1073264107108116,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.6474547386169434,0.0794093236327171,0.076172187924385,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5503764152526855,0.0504999794065952,0.2312517911195755,284.9463195800781,284.95001220703125,293.1499938964844,291.8042297363281,296.04266357421875,297.1437683105469,284.9463195800781,1.0,0.1701565682888031,0.0,0.0,1.0,1.0,-0.6825456023216248,3.907196060026763e-07,0.6825452446937561,-0.1876584887504577,0.7189591526985168,0.7189591526985168,0.0,25.469482421875,25.0,10046.92578125,0.0,47.77172088623047,0.0,283.1499938964844,284.4369201660156,294.7977905273437,295.58038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18295.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847844004631042,1.0,0.0,0.0,1.8655935525894165,1.8656014204025269,2.322348819916443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.1806640625,0.0,238.7205047607422,1895.4371337890625,0.0,249.7214508056641,0.4845830500125885,1.0,0.0,3.0,1.0,0.0
18063600,297.12939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.6048132181167603,0.0642687007784843,0.0587151609361171,297.1181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.7000170946121216,0.0995979830622673,0.0952955111861229,297.09014892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.804379940032959,0.1524028033018112,0.1073264107108116,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.6474547386169434,0.0794093236327171,0.076172187924385,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5503764152526855,0.0504999794065952,0.2312517911195755,284.9463195800781,284.95001220703125,293.1499938964844,291.8042297363281,296.04266357421875,297.1437683105469,284.9463195800781,1.0,0.1701565682888031,0.0,0.0,1.0,1.0,-0.6825456023216248,3.907196060026763e-07,0.6825452446937561,-0.1876584887504577,0.7189591526985168,0.7189591526985168,0.0,25.469482421875,25.0,10046.92578125,0.0,47.77172088623047,0.0,283.1499938964844,284.4369201660156,294.7977905273437,295.58038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18295.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847844004631042,1.0,0.0,0.0,1.8655935525894165,1.8656014204025269,2.322348819916443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.1806640625,0.0,238.7205047607422,1895.4371337890625,0.0,249.7214508056641,0.4845830500125885,1.0,0.0,3.0,1.0,0.0
18063660,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6037959456443787,0.063990294933319,0.0584655031561851,297.11822509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6988927125930786,0.0991781204938888,0.0948987677693367,297.0906066894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.8029426336288452,0.1516574621200561,0.1068056151270866,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6464974880218506,0.0790754407644271,0.0758568421006202,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5499178767204285,0.0504147633910179,0.230872169137001,284.9463806152344,284.95001220703125,293.1499938964844,291.78009033203125,296.0435485839844,297.14373779296875,284.9463806152344,1.0,0.1699283421039581,0.0,0.0,1.0,1.0,-0.6803107857704163,3.8899810306247673e-07,0.6803103685379028,-0.1868929415941238,0.7166004776954651,0.7166004776954651,0.0,25.46844291687012,25.0,9999.6904296875,0.0,47.49587631225586,0.0,283.1499938964844,284.438720703125,294.7734375,295.55181884765625,293.1499938964844,293.1499938964844,283.1499938964844,18290.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833801448345184,1.0,0.0,0.0,1.854239702224732,1.8542475700378416,2.2941677002563665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.638671875,0.0,235.2129821777344,1895.4371337890625,0.0,247.3948669433593,0.4821801781654358,1.0,0.0,3.0,1.0,0.0
18063720,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6037959456443787,0.063990294933319,0.0584655031561851,297.11822509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6988927125930786,0.0991781204938888,0.0948987677693367,297.0906066894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.8029426336288452,0.1516574621200561,0.1068056151270866,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6464974880218506,0.0790754407644271,0.0758568421006202,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5499178767204285,0.0504147633910179,0.230872169137001,284.9463806152344,284.95001220703125,293.1499938964844,291.78009033203125,296.0435485839844,297.14373779296875,284.9463806152344,1.0,0.1699283421039581,0.0,0.0,1.0,1.0,-0.6803107857704163,3.8899810306247673e-07,0.6803103685379028,-0.1868929415941238,0.7166004776954651,0.7166004776954651,0.0,25.46844291687012,25.0,9999.6904296875,0.0,47.49587631225586,0.0,283.1499938964844,284.438720703125,294.7734375,295.55181884765625,293.1499938964844,293.1499938964844,283.1499938964844,18290.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833801448345184,1.0,0.0,0.0,1.854239702224732,1.8542475700378416,2.2941677002563665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.638671875,0.0,235.2129821777344,1895.4371337890625,0.0,247.3948669433593,0.4821801781654358,1.0,0.0,3.0,1.0,0.0
18063780,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.6027728915214539,0.0637120679020881,0.0582159757614135,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.6977671384811401,0.0987589284777641,0.0945026353001594,297.091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.8015099167823792,0.150917038321495,0.1062882393598556,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.6455423831939697,0.0787416920065879,0.0755415931344032,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5494594573974609,0.0503294616937637,0.2304921150207519,284.94647216796875,284.95001220703125,293.1499938964844,291.7576599121094,296.04443359375,297.14373779296875,284.94647216796875,1.0,0.1697006821632385,0.0,0.0,1.0,1.0,-0.6780804395675659,3.872848708397214e-07,0.6780800819396973,-0.1861317455768585,0.7142931222915649,0.7142931222915649,0.0,25.46729850769043,25.0,9953.5537109375,0.0,47.22163772583008,0.0,283.1499938964844,284.4405212402344,294.75079345703125,295.5250244140625,293.1499938964844,293.1499938964844,283.1499938964844,18284.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819336593151092,1.0,0.0,0.0,1.843097686767578,1.843105435371399,2.266679501872204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.73046875,0.0,231.80523681640625,1895.4371337890625,0.0,245.00894165039065,0.4798242747783661,1.0,0.0,3.0,1.0,0.0
18063840,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.6027728915214539,0.0637120679020881,0.0582159757614135,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.6977671384811401,0.0987589284777641,0.0945026353001594,297.091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.8015099167823792,0.150917038321495,0.1062882393598556,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.6455423831939697,0.0787416920065879,0.0755415931344032,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5494594573974609,0.0503294616937637,0.2304921150207519,284.94647216796875,284.95001220703125,293.1499938964844,291.7576599121094,296.04443359375,297.14373779296875,284.94647216796875,1.0,0.1697006821632385,0.0,0.0,1.0,1.0,-0.6780804395675659,3.872848708397214e-07,0.6780800819396973,-0.1861317455768585,0.7142931222915649,0.7142931222915649,0.0,25.46729850769043,25.0,9953.5537109375,0.0,47.22163772583008,0.0,283.1499938964844,284.4405212402344,294.75079345703125,295.5250244140625,293.1499938964844,293.1499938964844,283.1499938964844,18284.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819336593151092,1.0,0.0,0.0,1.843097686767578,1.843105435371399,2.266679501872204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.73046875,0.0,231.80523681640625,1895.4371337890625,0.0,245.00894165039065,0.4798242747783661,1.0,0.0,3.0,1.0,0.0
18063900,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.60225909948349,0.0635730177164077,0.0580912716686725,297.1182861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.6972037553787231,0.0985495597124099,0.0943047851324081,297.0912780761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.8007949590682983,0.1505484879016876,0.1060307398438453,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.6450654864311218,0.0785748809576034,0.0753840208053588,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.5492302179336548,0.0502867847681045,0.2303019613027572,284.9465026855469,284.95001220703125,293.1499938964844,291.7471618652344,296.0448608398437,297.1437072753906,284.9465026855469,1.0,0.1695870757102966,0.0,0.0,1.0,1.0,-0.6769669651985168,3.864319069180057e-07,0.6769665479660034,-0.1857542097568512,0.7131584286689758,0.7131584286689758,0.0,25.46669006347656,25.0,9930.900390625,0.0,47.08511734008789,0.0,283.1499938964844,284.4414367675781,294.7401428222656,295.5122985839844,293.1499938964844,293.1499938964844,283.1499938964844,18281.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811926245689392,1.0,0.0,0.0,1.83760666847229,1.8376144170761108,2.2531936849645725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.015625,0.0,230.1382751464844,1895.4371337890625,0.0,243.79074096679688,0.4786640107631683,1.0,0.0,3.0,1.0,0.0
18063960,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6017441153526306,0.0634341165423393,0.0579666718840599,297.1182861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6966403126716614,0.0983404591679573,0.0941071659326553,297.09149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.8000813722610474,0.1501813232898712,0.1057741716504097,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.644589364528656,0.078408196568489,0.0752265527844429,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.5490009784698486,0.0502440966665744,0.2301117479801178,284.946533203125,284.95001220703125,293.1499938964844,291.7371520996094,296.0452880859375,297.1437072753906,284.946533203125,1.0,0.169473648071289,0.0,0.0,1.0,1.0,-0.6758550405502319,3.855821830711648e-07,0.6758546829223633,-0.1853799521923065,0.7120383977890015,0.7120383977890015,0.0,25.466045379638672,25.0,9908.6005859375,0.0,46.94903564453125,0.0,283.1499938964844,284.4423522949219,294.73004150390625,295.5001220703125,293.1499938964844,293.1499938964844,283.1499938964844,18278.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804409503936767,1.0,0.0,0.0,1.832176923751831,1.832184672355652,2.239898009293029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.49560546875,0.0,228.49790954589844,1895.4371337890625,0.0,242.55780029296875,0.4775171875953674,1.0,0.0,3.0,1.0,0.0
18064020,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6007097363471985,0.0631565749645233,0.0577176995575428,297.11834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6955123543739319,0.0979228988289833,0.0937125086784362,297.0919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.7986577749252319,0.1494509279727935,0.1052637696266174,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6436384320259094,0.0780750662088394,0.0749118253588676,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5485422611236572,0.050158679485321,0.2297311127185821,284.9466247558594,284.95001220703125,293.1499938964844,291.7187805175781,296.0460510253906,297.1437072753906,284.9466247558594,1.0,0.1692473292350769,0.0,0.0,1.0,1.0,-0.6736356616020203,3.838931661448442e-07,0.6736352443695068,-0.1846439242362976,0.7098468542098999,0.7098468542098999,0.0,25.46468734741211,25.0,9865.1279296875,0.0,46.678184509277344,0.0,283.1499938964844,284.4441833496094,294.7115478515625,295.4775695800781,293.1499938964844,293.1499938964844,283.1499938964844,18272.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37891885638237,1.0,0.0,0.0,1.821524977684021,1.821532607078552,2.2139286670608282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.0966796875,0.0,225.3026123046875,1895.4371337890625,0.0,240.0695343017578,0.475268542766571,1.0,0.0,3.0,1.0,0.0
18064080,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6007097363471985,0.0631565749645233,0.0577176995575428,297.11834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6955123543739319,0.0979228988289833,0.0937125086784362,297.0919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.7986577749252319,0.1494509279727935,0.1052637696266174,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6436384320259094,0.0780750662088394,0.0749118253588676,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5485422611236572,0.050158679485321,0.2297311127185821,284.9466247558594,284.95001220703125,293.1499938964844,291.7187805175781,296.0460510253906,297.1437072753906,284.9466247558594,1.0,0.1692473292350769,0.0,0.0,1.0,1.0,-0.6736356616020203,3.838931661448442e-07,0.6736352443695068,-0.1846439242362976,0.7098468542098999,0.7098468542098999,0.0,25.46468734741211,25.0,9865.1279296875,0.0,46.678184509277344,0.0,283.1499938964844,284.4441833496094,294.7115478515625,295.4775695800781,293.1499938964844,293.1499938964844,283.1499938964844,18272.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37891885638237,1.0,0.0,0.0,1.821524977684021,1.821532607078552,2.2139286670608282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.0966796875,0.0,225.3026123046875,1895.4371337890625,0.0,240.0695343017578,0.475268542766571,1.0,0.0,3.0,1.0,0.0
