time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18064140,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5996697545051575,0.0628794953227043,0.0574691258370876,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6943831443786621,0.0975062474608421,0.0933187007904052,297.09234619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.7972383499145508,0.1487253308296203,0.1047567278146743,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6426894664764404,0.0777423903346061,0.0745975002646446,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5480830073356628,0.0500732325017452,0.2293503284454345,284.9467163085937,284.95001220703125,293.1499938964844,291.70269775390625,296.0467224121094,297.1436767578125,284.9467163085937,1.0,0.1690217107534408,0.0,0.0,1.0,1.0,-0.6714217662811279,3.822188432422991e-07,0.6714214086532593,-0.1839268952608108,0.7077136635780334,0.7077136635780334,0.0,25.46323585510254,25.0,9823.0546875,0.0,46.40906524658203,0.0,283.1499938964844,284.4460754394531,294.6952514648437,295.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,18265.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773568868637085,1.0,0.0,0.0,1.8111299276351929,1.811137557029724,2.1887321111080385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.486328125,0.0,222.21383666992188,1895.4371337890625,0.0,237.5272674560547,0.4730760455131531,1.0,0.0,3.0,1.0,0.0
18064200,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5996697545051575,0.0628794953227043,0.0574691258370876,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6943831443786621,0.0975062474608421,0.0933187007904052,297.09234619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.7972383499145508,0.1487253308296203,0.1047567278146743,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6426894664764404,0.0777423903346061,0.0745975002646446,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5480830073356628,0.0500732325017452,0.2293503284454345,284.9467163085937,284.95001220703125,293.1499938964844,291.70269775390625,296.0467224121094,297.1436767578125,284.9467163085937,1.0,0.1690217107534408,0.0,0.0,1.0,1.0,-0.6714217662811279,3.822188432422991e-07,0.6714214086532593,-0.1839268952608108,0.7077136635780334,0.7077136635780334,0.0,25.46323585510254,25.0,9823.0546875,0.0,46.40906524658203,0.0,283.1499938964844,284.4460754394531,294.6952514648437,295.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,18265.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773568868637085,1.0,0.0,0.0,1.8111299276351929,1.811137557029724,2.1887321111080385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.486328125,0.0,222.21383666992188,1895.4371337890625,0.0,237.5272674560547,0.4730760455131531,1.0,0.0,3.0,1.0,0.0
18064260,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5986244678497314,0.0626030042767524,0.0572210624814033,297.1184387207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.6932529211044312,0.0970906391739845,0.0929258540272712,297.0927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.795823335647583,0.1480047702789306,0.1042531952261924,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.6417425870895386,0.0774102881550788,0.0742836967110633,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5476231575012207,0.0499877706170082,0.228969469666481,284.9468078613281,284.95001220703125,293.1499938964844,291.6891174316406,296.0472717285156,297.1436767578125,284.9468078613281,1.0,0.168796882033348,0.0,0.0,1.0,1.0,-0.66921466588974,3.805626249686611e-07,0.6692143082618713,-0.1832356303930282,0.7056454420089722,0.7056454420089722,0.0,25.461673736572266,25.0,9782.6162109375,0.0,46.14175796508789,0.0,283.1499938964844,284.4479675292969,294.6815185546875,295.439697265625,293.1499938964844,293.1499938964844,283.1499938964844,18258.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757620751857757,1.0,0.0,0.0,1.8010207414627075,1.8010283708572388,2.1643667480475415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.783935546875,0.0,219.2373962402344,1895.4371337890625,0.0,234.9427947998047,0.4709454178810119,1.0,0.0,3.0,1.0,0.0
18064320,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5986244678497314,0.0626030042767524,0.0572210624814033,297.1184387207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.6932529211044312,0.0970906391739845,0.0929258540272712,297.0927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.795823335647583,0.1480047702789306,0.1042531952261924,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.6417425870895386,0.0774102881550788,0.0742836967110633,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5476231575012207,0.0499877706170082,0.228969469666481,284.9468078613281,284.95001220703125,293.1499938964844,291.6891174316406,296.0472717285156,297.1436767578125,284.9468078613281,1.0,0.168796882033348,0.0,0.0,1.0,1.0,-0.66921466588974,3.805626249686611e-07,0.6692143082618713,-0.1832356303930282,0.7056454420089722,0.7056454420089722,0.0,25.461673736572266,25.0,9782.6162109375,0.0,46.14175796508789,0.0,283.1499938964844,284.4479675292969,294.6815185546875,295.439697265625,293.1499938964844,293.1499938964844,283.1499938964844,18258.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757620751857757,1.0,0.0,0.0,1.8010207414627075,1.8010283708572388,2.1643667480475415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.783935546875,0.0,219.2373962402344,1895.4371337890625,0.0,234.9427947998047,0.4709454178810119,1.0,0.0,3.0,1.0,0.0
18064380,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.597573459148407,0.0623271688818931,0.056973572820425,297.1184997558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.6921212077140808,0.096676118671894,0.092534027993679,297.0931701660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.7944091558456421,0.1472871303558349,0.1037520095705986,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.6407973170280457,0.0770788341760635,0.0739704817533493,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5471620559692383,0.0499022901058197,0.2285885661840438,284.9468994140625,284.95001220703125,293.1499938964844,291.67822265625,296.0476379394531,297.1436767578125,284.9468994140625,1.0,0.1685728281736374,0.0,0.0,1.0,1.0,-0.6670128107070923,3.789246534324775e-07,0.6670124530792236,-0.1825730204582214,0.7036424279212952,0.7036424279212952,0.0,25.460073471069336,25.0,9743.849609375,0.0,45.87617111206055,0.0,283.1499938964844,284.4499206542969,294.6704406738281,295.4248046875,293.1499938964844,293.1499938964844,283.1499938964844,18250.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741309642791748,1.0,0.0,0.0,1.7912036180496216,1.7912110090255735,2.14083542005028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.013671875,0.0,216.3726348876953,1895.4371337890625,0.0,232.310791015625,0.4688778817653656,1.0,0.0,3.0,1.0,0.0
18064440,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.597573459148407,0.0623271688818931,0.056973572820425,297.1184997558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.6921212077140808,0.096676118671894,0.092534027993679,297.0931701660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.7944091558456421,0.1472871303558349,0.1037520095705986,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.6407973170280457,0.0770788341760635,0.0739704817533493,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5471620559692383,0.0499022901058197,0.2285885661840438,284.9468994140625,284.95001220703125,293.1499938964844,291.67822265625,296.0476379394531,297.1436767578125,284.9468994140625,1.0,0.1685728281736374,0.0,0.0,1.0,1.0,-0.6670128107070923,3.789246534324775e-07,0.6670124530792236,-0.1825730204582214,0.7036424279212952,0.7036424279212952,0.0,25.460073471069336,25.0,9743.849609375,0.0,45.87617111206055,0.0,283.1499938964844,284.4499206542969,294.6704406738281,295.4248046875,293.1499938964844,293.1499938964844,283.1499938964844,18250.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741309642791748,1.0,0.0,0.0,1.7912036180496216,1.7912110090255735,2.14083542005028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.013671875,0.0,216.3726348876953,1895.4371337890625,0.0,232.310791015625,0.4688778817653656,1.0,0.0,3.0,1.0,0.0
18064500,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.5970442295074463,0.0621894635260105,0.056850042194128,297.1185302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.6915531158447266,0.0964692234992981,0.0923384875059127,297.0932922363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.7936872839927673,0.1469205021858215,0.1034972518682479,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.64032381772995,0.0769133269786834,0.073814108967781,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.546929121017456,0.0498594343662261,0.2283977717161178,284.94696044921875,284.95001220703125,293.1499938964844,291.673828125,296.0477600097656,297.1436462402344,284.94696044921875,1.0,0.1684609204530716,0.0,0.0,1.0,1.0,-0.6659075617790222,3.781084387810552e-07,0.6659072041511536,-0.1822521537542343,0.7026597857475281,0.7026597857475281,0.0,25.459491729736328,25.0,9725.0185546875,0.0,45.74352645874024,0.0,283.1499938964844,284.4508972167969,294.6659240722656,295.4184265136719,293.1499938964844,293.1499938964844,283.1499938964844,18246.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732971847057342,1.0,0.0,0.0,1.786391258239746,1.7863987684249878,2.129347649315605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.44970703125,0.0,214.9783172607422,1895.4371337890625,0.0,230.9696350097656,0.4678653478622436,1.0,0.0,3.0,1.0,0.0
18064560,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.5965118408203125,0.0620520003139972,0.0567267201840877,297.1185607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.6909825801849365,0.0962626859545707,0.0921432748436927,297.0932922363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.792946457862854,0.1465421020984649,0.1032367497682571,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.639849066734314,0.0767480581998825,0.0736579522490501,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.5466934442520142,0.0498164445161819,0.2282065898180008,284.9469909667969,284.95001220703125,293.1499938964844,291.6701965332031,296.0478210449219,297.1436462402344,284.9469909667969,1.0,0.1683489829301834,0.0,0.0,1.0,1.0,-0.6647958159446716,3.772921957079234e-07,0.664795458316803,-0.1819391101598739,0.7016891837120056,0.7016891837120056,0.0,25.459192276000977,25.0,9706.5869140625,0.0,45.61071395874024,0.0,283.1499938964844,284.4518737792969,294.6621398925781,295.4128112792969,293.1499938964844,293.1499938964844,283.1499938964844,18243.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724540472030639,1.0,0.0,0.0,1.7816447019577026,1.7816522121429443,2.118047177646077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.122314453125,0.0,213.6096954345703,1895.4371337890625,0.0,229.6161956787109,0.4668673872947693,1.0,0.0,3.0,1.0,0.0
18064620,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.5954380035400391,0.0617776326835155,0.0564806275069713,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.6898353099822998,0.0958505123853683,0.0917537435889244,297.0931091308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.7914137244224548,0.1457657366991043,0.1027002781629562,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.6388961672782898,0.0764181017875671,0.0733462423086166,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.5462141633033752,0.0497299954295158,0.2278224676847458,284.9470520019531,284.95001220703125,293.1499938964844,291.6652526855469,296.0477600097656,297.1436462402344,284.94708251953125,1.0,0.1681249141693115,0.0,0.0,1.0,1.0,-0.6625540852546692,3.756608748517465e-07,0.6625536680221558,-0.1813375949859619,0.69978266954422,0.69978266954422,0.0,25.45928192138672,25.0,9670.955078125,0.0,45.34455108642578,0.0,283.1499938964844,284.45391845703125,294.6571350097656,295.4041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18236.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707562983036041,1.0,0.0,0.0,1.7723472118377686,1.7723546028137207,2.095998752338346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.206787109375,0.0,210.94845581054688,1895.4371337890625,0.0,226.8992614746093,0.4649150669574737,1.0,0.0,3.0,1.0,0.0
18064680,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.5954380035400391,0.0617776326835155,0.0564806275069713,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.6898353099822998,0.0958505123853683,0.0917537435889244,297.0931091308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.7914137244224548,0.1457657366991043,0.1027002781629562,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.6388961672782898,0.0764181017875671,0.0733462423086166,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.5462141633033752,0.0497299954295158,0.2278224676847458,284.9470520019531,284.95001220703125,293.1499938964844,291.6652526855469,296.0477600097656,297.1436462402344,284.94708251953125,1.0,0.1681249141693115,0.0,0.0,1.0,1.0,-0.6625540852546692,3.756608748517465e-07,0.6625536680221558,-0.1813375949859619,0.69978266954422,0.69978266954422,0.0,25.45928192138672,25.0,9670.955078125,0.0,45.34455108642578,0.0,283.1499938964844,284.45391845703125,294.6571350097656,295.4041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18236.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707562983036041,1.0,0.0,0.0,1.7723472118377686,1.7723546028137207,2.095998752338346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.206787109375,0.0,210.94845581054688,1895.4371337890625,0.0,226.8992614746093,0.4649150669574737,1.0,0.0,3.0,1.0,0.0
18064740,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.5943563580513,0.0615039505064487,0.0562351755797863,297.1186828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.688684344291687,0.0954394116997718,0.0913652554154396,297.0928955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.7898508906364441,0.1449817568063736,0.1021555364131927,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.6379427909851074,0.0760888680815696,0.0730352252721786,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.5457295775413513,0.0496431626379489,0.2274366319179535,284.9471435546875,284.95001220703125,293.1499938964844,291.6635437011719,296.0474853515625,297.14361572265625,284.9471435546875,1.0,0.1679006665945053,0.0,0.0,1.0,1.0,-0.660302460193634,3.740400416063494e-07,0.6603021025657654,-0.180768683552742,0.6979236006736755,0.6979236006736755,0.0,25.459590911865234,25.0,9636.8603515625,0.0,45.07866668701172,0.0,283.1499938964844,284.4559936523437,294.6549987792969,295.39849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18229.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689946234226227,1.0,0.0,0.0,1.7632741928100586,1.7632815837860107,2.0745940787492145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.1748046875,0.0,208.37437438964844,1895.4371337890625,0.0,224.09127807617188,0.4630122184753418,1.0,0.0,3.0,1.0,0.0
18064800,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.5943563580513,0.0615039505064487,0.0562351755797863,297.1186828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.688684344291687,0.0954394116997718,0.0913652554154396,297.0928955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.7898508906364441,0.1449817568063736,0.1021555364131927,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.6379427909851074,0.0760888680815696,0.0730352252721786,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.5457295775413513,0.0496431626379489,0.2274366319179535,284.9471435546875,284.95001220703125,293.1499938964844,291.6635437011719,296.0474853515625,297.14361572265625,284.9471435546875,1.0,0.1679006665945053,0.0,0.0,1.0,1.0,-0.660302460193634,3.740400416063494e-07,0.6603021025657654,-0.180768683552742,0.6979236006736755,0.6979236006736755,0.0,25.459590911865234,25.0,9636.8603515625,0.0,45.07866668701172,0.0,283.1499938964844,284.4559936523437,294.6549987792969,295.39849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18229.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689946234226227,1.0,0.0,0.0,1.7632741928100586,1.7632815837860107,2.0745940787492145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.1748046875,0.0,208.37437438964844,1895.4371337890625,0.0,224.09127807617188,0.4630122184753418,1.0,0.0,3.0,1.0,0.0
18064860,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.5932682156562805,0.0612304769456386,0.0559900440275669,297.1187438964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.6875321269035339,0.0950290411710739,0.0909776091575622,297.0927124023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.7882844805717468,0.1442019045352935,0.101611316204071,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.6369900107383728,0.0757597908377647,0.0727245137095451,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.5452430248260498,0.0495561733841896,0.2270497977733612,284.9472045898437,284.95001220703125,293.1499938964844,291.6635437011719,296.046875,297.14361572265625,284.9472045898437,1.0,0.167676493525505,0.0,0.0,1.0,1.0,-0.6580544114112854,3.724457542375603e-07,0.6580540537834167,-0.1802517771720886,0.6961163878440857,0.6961163878440857,0.0,25.45957946777344,25.0,9604.3232421875,0.0,44.81383514404297,0.0,283.1499938964844,284.4580993652344,294.6554260253906,295.39581298828125,293.1499938964844,293.1499938964844,283.1499938964844,18223.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674536049365997,1.0,0.0,0.0,1.75448477268219,1.754492163658142,2.0539630440907786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.0263671875,0.0,205.90399169921875,1895.4371337890625,0.0,221.64385986328125,0.4611717760562897,1.0,0.0,3.0,1.0,0.0
18064920,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.5932682156562805,0.0612304769456386,0.0559900440275669,297.1187438964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.6875321269035339,0.0950290411710739,0.0909776091575622,297.0927124023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.7882844805717468,0.1442019045352935,0.101611316204071,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.6369900107383728,0.0757597908377647,0.0727245137095451,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.5452430248260498,0.0495561733841896,0.2270497977733612,284.9472045898437,284.95001220703125,293.1499938964844,291.6635437011719,296.046875,297.14361572265625,284.9472045898437,1.0,0.167676493525505,0.0,0.0,1.0,1.0,-0.6580544114112854,3.724457542375603e-07,0.6580540537834167,-0.1802517771720886,0.6961163878440857,0.6961163878440857,0.0,25.45957946777344,25.0,9604.3232421875,0.0,44.81383514404297,0.0,283.1499938964844,284.4580993652344,294.6554260253906,295.39581298828125,293.1499938964844,293.1499938964844,283.1499938964844,18223.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674536049365997,1.0,0.0,0.0,1.75448477268219,1.754492163658142,2.0539630440907786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.0263671875,0.0,205.90399169921875,1895.4371337890625,0.0,221.64385986328125,0.4611717760562897,1.0,0.0,3.0,1.0,0.0
18064980,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.592171847820282,0.0609565861523151,0.0557446517050266,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.6863773465156555,0.0946185961365699,0.090590015053749,297.0926513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.7867234945297241,0.1434281170368194,0.1010706275701522,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.6360363364219666,0.075430229306221,0.0724134817719459,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5447559356689453,0.0494692027568817,0.2266628891229629,284.947265625,284.95001220703125,293.1499938964844,291.6635437011719,296.0461120605469,297.1435852050781,284.947265625,1.0,0.1674524545669555,0.0,0.0,1.0,1.0,-0.6558078527450562,3.708673261826334e-07,0.6558074951171875,-0.1797635108232498,0.694322943687439,0.694322943687439,0.0,25.459381103515625,25.0,9572.25390625,0.0,44.55024719238281,0.0,283.1499938964844,284.4601745605469,294.656494140625,295.3941345214844,293.1499938964844,293.1499938964844,283.1499938964844,18218.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661818504333496,1.0,0.0,0.0,1.7458395957946775,1.7458468675613403,2.0337711248430426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.12939453125,0.0,203.4990081787109,1895.4371337890625,0.0,219.6300048828125,0.459366112947464,1.0,0.0,3.0,1.0,0.0
18065040,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.592171847820282,0.0609565861523151,0.0557446517050266,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.6863773465156555,0.0946185961365699,0.090590015053749,297.0926513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.7867234945297241,0.1434281170368194,0.1010706275701522,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.6360363364219666,0.075430229306221,0.0724134817719459,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5447559356689453,0.0494692027568817,0.2266628891229629,284.947265625,284.95001220703125,293.1499938964844,291.6635437011719,296.0461120605469,297.1435852050781,284.947265625,1.0,0.1674524545669555,0.0,0.0,1.0,1.0,-0.6558078527450562,3.708673261826334e-07,0.6558074951171875,-0.1797635108232498,0.694322943687439,0.694322943687439,0.0,25.459381103515625,25.0,9572.25390625,0.0,44.55024719238281,0.0,283.1499938964844,284.4601745605469,294.656494140625,295.3941345214844,293.1499938964844,293.1499938964844,283.1499938964844,18218.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661818504333496,1.0,0.0,0.0,1.7458395957946775,1.7458468675613403,2.0337711248430426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.12939453125,0.0,203.4990081787109,1895.4371337890625,0.0,219.6300048828125,0.459366112947464,1.0,0.0,3.0,1.0,0.0
18065100,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5916204452514648,0.0608193986117839,0.0556217804551124,297.11883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.6857988238334656,0.0944132208824157,0.0903961285948753,297.0926208496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.7859466075897217,0.1430440694093704,0.1008020937442779,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.6355589628219604,0.0752651765942573,0.0722577422857284,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5445125102996826,0.0494257546961307,0.2264695614576339,284.947265625,284.95001220703125,293.1499938964844,291.6635437011719,296.045654296875,297.1435852050781,284.947265625,1.0,0.1673405468463897,0.0,0.0,1.0,1.0,-0.6546862721443176,3.700854733779124e-07,0.654685914516449,-0.1795317530632019,0.6934273838996887,0.6934273838996887,0.0,25.459178924560547,25.0,9556.3291015625,0.0,44.41897201538086,0.0,283.1499938964844,284.46124267578125,294.65704345703125,295.39337158203125,293.1499938964844,293.1499938964844,283.1499938964844,18216.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365611582994461,1.0,0.0,0.0,1.7415482997894287,1.7415554523468018,2.023785299343217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.22021484375,0.0,202.3143310546875,1895.4371337890625,0.0,218.7286529541016,0.4584715366363525,1.0,0.0,3.0,1.0,0.0
18065160,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.5910670161247253,0.0606821253895759,0.0554988197982311,297.11883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.6852197647094727,0.0942078307271003,0.0902022123336792,297.0926208496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7851735353469849,0.1426627486944198,0.1005352661013603,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.6350813508033752,0.0750999897718429,0.0721018761396408,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.544269323348999,0.0493823513388633,0.2262764126062393,284.9472961425781,284.95001220703125,293.1499938964844,291.6635437011719,296.0451354980469,297.1435852050781,284.9472961425781,1.0,0.1672287434339523,0.0,0.0,1.0,1.0,-0.653566837310791,3.693100438795227e-07,0.6535664796829224,-0.1793107241392135,0.6925327777862549,0.6925327777862549,0.0,25.458881378173828,25.0,9540.5009765625,0.0,44.2881088256836,0.0,283.1499938964844,284.4622802734375,294.65753173828125,295.39263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18215.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365080863237381,1.0,0.0,0.0,1.7372775077819824,1.737284779548645,2.013871664985345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.34033203125,0.0,201.14132690429688,1895.4371337890625,0.0,217.89068603515625,0.457582414150238,1.0,0.0,3.0,1.0,0.0
18065220,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.5899532437324524,0.0604069717228412,0.0552523732185363,297.118896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.6840595006942749,0.0937966182827949,0.089814007282257,297.0927429199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7836421728134155,0.1419093608856201,0.1000077649950981,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.6341243982315063,0.0747688487172126,0.0717894583940506,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.543783962726593,0.0492957308888435,0.2258908003568649,284.9472961425781,284.95001220703125,293.1499938964844,291.6635437011719,296.0439453125,297.1435546875,284.9472961425781,1.0,0.1670055389404297,0.0,0.0,1.0,1.0,-0.6513344645500183,3.677763231735298e-07,0.6513341069221497,-0.1788950860500335,0.6907463669776917,0.6907463669776917,0.0,25.45802879333496,25.0,9509.1171875,0.0,44.02768325805664,0.0,283.1499938964844,284.4643859863281,294.6582946777344,295.3910217285156,293.1499938964844,293.1499938964844,283.1499938964844,18212.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641101121902466,1.0,0.0,0.0,1.728791117668152,1.728798270225525,1.994244769321085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.654296875,0.0,198.8279266357422,1895.4371337890625,0.0,216.3601226806641,0.4558189809322357,1.0,0.0,3.0,1.0,0.0
18065280,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.5899532437324524,0.0604069717228412,0.0552523732185363,297.118896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.6840595006942749,0.0937966182827949,0.089814007282257,297.0927429199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7836421728134155,0.1419093608856201,0.1000077649950981,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.6341243982315063,0.0747688487172126,0.0717894583940506,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.543783962726593,0.0492957308888435,0.2258908003568649,284.9472961425781,284.95001220703125,293.1499938964844,291.6635437011719,296.0439453125,297.1435546875,284.9472961425781,1.0,0.1670055389404297,0.0,0.0,1.0,1.0,-0.6513344645500183,3.677763231735298e-07,0.6513341069221497,-0.1788950860500335,0.6907463669776917,0.6907463669776917,0.0,25.45802879333496,25.0,9509.1171875,0.0,44.02768325805664,0.0,283.1499938964844,284.4643859863281,294.6582946777344,295.3910217285156,293.1499938964844,293.1499938964844,283.1499938964844,18212.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641101121902466,1.0,0.0,0.0,1.728791117668152,1.728798270225525,1.994244769321085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.654296875,0.0,198.8279266357422,1895.4371337890625,0.0,216.3601226806641,0.4558189809322357,1.0,0.0,3.0,1.0,0.0
18065340,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5888314843177795,0.0601312182843685,0.0550053603947162,297.118896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.6828973293304443,0.0933850184082984,0.0894254148006439,297.09295654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.7821363210678101,0.1411705464124679,0.0994902476668357,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.6331656575202942,0.0744367912411689,0.0714761689305305,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5433012247085571,0.0492094717919826,0.2255066931247711,284.94732666015625,284.95001220703125,293.1499938964844,291.6635437011719,296.0425720214844,297.1435546875,284.94732666015625,1.0,0.1667831391096115,0.0,0.0,1.0,1.0,-0.6491143703460693,3.662665903902962e-07,0.6491140127182007,-0.1785120368003845,0.6889692544937134,0.6889692544937134,0.0,25.45679473876953,25.0,9478.107421875,0.0,43.76933670043945,0.0,283.1499938964844,284.46649169921875,294.65869140625,295.3890991210937,293.1499938964844,293.1499938964844,283.1499938964844,18210.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631938099861145,1.0,0.0,0.0,1.7203775644302368,1.72038471698761,1.974881200794698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.072265625,0.0,196.5554656982422,1895.4371337890625,0.0,214.91793823242188,0.4540741145610809,1.0,0.0,3.0,1.0,0.0
18065400,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5888314843177795,0.0601312182843685,0.0550053603947162,297.118896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.6828973293304443,0.0933850184082984,0.0894254148006439,297.09295654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.7821363210678101,0.1411705464124679,0.0994902476668357,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.6331656575202942,0.0744367912411689,0.0714761689305305,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5433012247085571,0.0492094717919826,0.2255066931247711,284.94732666015625,284.95001220703125,293.1499938964844,291.6635437011719,296.0425720214844,297.1435546875,284.94732666015625,1.0,0.1667831391096115,0.0,0.0,1.0,1.0,-0.6491143703460693,3.662665903902962e-07,0.6491140127182007,-0.1785120368003845,0.6889692544937134,0.6889692544937134,0.0,25.45679473876953,25.0,9478.107421875,0.0,43.76933670043945,0.0,283.1499938964844,284.46649169921875,294.65869140625,295.3890991210937,293.1499938964844,293.1499938964844,283.1499938964844,18210.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631938099861145,1.0,0.0,0.0,1.7203775644302368,1.72038471698761,1.974881200794698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.072265625,0.0,196.5554656982422,1895.4371337890625,0.0,214.91793823242188,0.4540741145610809,1.0,0.0,3.0,1.0,0.0
18065460,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5877023339271545,0.0598550178110599,0.0547579117119312,297.1189270019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.6817339062690735,0.0929731801152229,0.0890365689992904,297.09326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.7806606888771057,0.1404484510421753,0.0989843234419822,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.632205069065094,0.074103906750679,0.0711620524525642,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5428215861320496,0.0491236597299575,0.2251245081424713,284.94732666015625,284.95001220703125,293.1499938964844,291.6635437011719,296.041015625,297.1435546875,284.94732666015625,1.0,0.1665618568658828,0.0,0.0,1.0,1.0,-0.6469090580940247,3.6478095921665954e-07,0.646908700466156,-0.1781583726406097,0.6872063875198364,0.6872063875198364,0.0,25.455217361450195,25.0,9447.4951171875,0.0,43.51339340209961,0.0,283.1499938964844,284.4686279296875,294.65887451171875,295.3869934082031,293.1499938964844,293.1499938964844,283.1499938964844,18208.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622917532920837,1.0,0.0,0.0,1.7120448350906372,1.7120519876480105,1.955796591346371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.617431640625,0.0,194.32432556152344,1895.4371337890625,0.0,213.50045776367188,0.4523487389087677,1.0,0.0,3.0,1.0,0.0
18065520,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5877023339271545,0.0598550178110599,0.0547579117119312,297.1189270019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.6817339062690735,0.0929731801152229,0.0890365689992904,297.09326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.7806606888771057,0.1404484510421753,0.0989843234419822,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.632205069065094,0.074103906750679,0.0711620524525642,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.5428215861320496,0.0491236597299575,0.2251245081424713,284.94732666015625,284.95001220703125,293.1499938964844,291.6635437011719,296.041015625,297.1435546875,284.94732666015625,1.0,0.1665618568658828,0.0,0.0,1.0,1.0,-0.6469090580940247,3.6478095921665954e-07,0.646908700466156,-0.1781583726406097,0.6872063875198364,0.6872063875198364,0.0,25.455217361450195,25.0,9447.4951171875,0.0,43.51339340209961,0.0,283.1499938964844,284.4686279296875,294.65887451171875,295.3869934082031,293.1499938964844,293.1499938964844,283.1499938964844,18208.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622917532920837,1.0,0.0,0.0,1.7120448350906372,1.7120519876480105,1.955796591346371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.617431640625,0.0,194.32432556152344,1895.4371337890625,0.0,213.50045776367188,0.4523487389087677,1.0,0.0,3.0,1.0,0.0
18065580,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.586566150188446,0.059578500688076,0.0545101463794708,297.11895751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6805693507194519,0.0925611853599548,0.0886475443840026,297.0936584472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7792145609855652,0.1397424936294555,0.0984896272420883,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6312424540519714,0.0737703219056129,0.070847250521183,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5423448085784912,0.0490382723510265,0.2247441858053207,284.9473571777344,284.95001220703125,293.1499938964844,291.6635437011719,296.0393371582031,297.1435546875,284.9473571777344,1.0,0.1663417965173721,0.0,0.0,1.0,1.0,-0.6447176933288574,3.633166443250957e-07,0.6447173357009888,-0.1778285056352615,0.6854581236839294,0.6854581236839294,0.0,25.453388214111328,25.0,9417.23046875,0.0,43.259883880615234,0.0,283.1499938964844,284.47076416015625,294.6589660644531,295.384765625,293.1499938964844,293.1499938964844,283.1499938964844,18206.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613918125629425,1.0,0.0,0.0,1.7037888765335083,1.7037959098815918,1.9369791459666885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.282958984375,0.0,192.1322326660156,1895.4371337890625,0.0,212.0884552001953,0.4506416320800781,1.0,0.0,3.0,1.0,0.0
18065640,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.586566150188446,0.059578500688076,0.0545101463794708,297.11895751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6805693507194519,0.0925611853599548,0.0886475443840026,297.0936584472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7792145609855652,0.1397424936294555,0.0984896272420883,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6312424540519714,0.0737703219056129,0.070847250521183,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5423448085784912,0.0490382723510265,0.2247441858053207,284.9473571777344,284.95001220703125,293.1499938964844,291.6635437011719,296.0393371582031,297.1435546875,284.9473571777344,1.0,0.1663417965173721,0.0,0.0,1.0,1.0,-0.6447176933288574,3.633166443250957e-07,0.6447173357009888,-0.1778285056352615,0.6854581236839294,0.6854581236839294,0.0,25.453388214111328,25.0,9417.23046875,0.0,43.259883880615234,0.0,283.1499938964844,284.47076416015625,294.6589660644531,295.384765625,293.1499938964844,293.1499938964844,283.1499938964844,18206.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613918125629425,1.0,0.0,0.0,1.7037888765335083,1.7037959098815918,1.9369791459666885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.282958984375,0.0,192.1322326660156,1895.4371337890625,0.0,212.0884552001953,0.4506416320800781,1.0,0.0,3.0,1.0,0.0
18065700,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.58599454164505,0.0594400055706501,0.0543860830366611,297.11895751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.679985761642456,0.0923549607396125,0.0884528532624244,297.0939025878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.778495728969574,0.1393921226263046,0.0982441827654838,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6307598352432251,0.0736032575368881,0.0706896185874939,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5421065092086792,0.0489956364035606,0.2245543003082275,284.9473571777344,284.95001220703125,293.1499938964844,291.6635437011719,296.0384521484375,297.1435546875,284.9473571777344,1.0,0.1662319600582122,0.0,0.0,1.0,1.0,-0.6436218619346619,3.625861779710249e-07,0.6436215043067932,-0.1776649206876754,0.6845861077308655,0.6845861077308655,0.0,25.4525089263916,25.0,9402.1142578125,0.0,43.13369369506836,0.0,283.1499938964844,284.47186279296875,294.65899658203125,295.3836364746094,293.1499938964844,293.1499938964844,283.1499938964844,18206.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609419167041778,1.0,0.0,0.0,1.6996716260910034,1.699678659439087,1.9276289719982745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.61767578125,0.0,191.0457000732422,1895.4371337890625,0.0,211.3833465576172,0.4497912526130676,1.0,0.0,3.0,1.0,0.0
18065760,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5854222178459167,0.0593016184866428,0.0542620830237865,297.11895751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6794028282165527,0.092148907482624,0.0882582813501358,297.0941162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7777869701385498,0.1390470713376999,0.0980023145675659,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6302772164344788,0.0734361633658409,0.0705319344997406,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5418694615364075,0.0489531345665454,0.2243649810552597,284.9473571777344,284.95001220703125,293.1499938964844,291.6635437011719,296.0375366210937,297.1435852050781,284.9473571777344,1.0,0.1661225855350494,0.0,0.0,1.0,1.0,-0.6425331234931946,3.61865545528417e-07,0.6425327658653259,-0.1775131821632385,0.6837192177772522,0.6837192177772522,0.0,25.45146942138672,25.0,9387.1376953125,0.0,43.00827407836914,0.0,283.1499938964844,284.4729309082031,294.6590270996094,295.38250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18205.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604926466941833,1.0,0.0,0.0,1.695580005645752,1.6955870389938354,1.918359373576095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.0009765625,0.0,189.97042846679688,1895.4371337890625,0.0,210.67974853515625,0.4489466249942779,1.0,0.0,3.0,1.0,0.0
18065820,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5842725038528442,0.0590246021747589,0.0540138259530067,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.6782364249229431,0.0917366445064544,0.0878689736127853,297.0946960449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.7763969898223877,0.1383717954158783,0.0975287184119224,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.6293100714683533,0.0731014460325241,0.0702160075306892,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.541397750377655,0.0488684438169002,0.2239877432584762,284.9473876953125,284.95001220703125,293.1499938964844,291.6635437011719,296.0356140136719,297.1435852050781,284.9473876953125,1.0,0.1659050285816192,0.0,0.0,1.0,1.0,-0.6403697729110718,3.604423284286895e-07,0.6403694152832031,-0.1772274821996688,0.6819982528686523,0.6819982528686523,0.0,25.449180603027344,25.0,9357.5029296875,0.0,42.75950622558594,0.0,283.1499938964844,284.47509765625,294.6590270996094,295.3802490234375,293.1499938964844,293.1499938964844,283.1499938964844,18203.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595952987670898,1.0,0.0,0.0,1.6874643564224243,1.6874713897705078,1.9000394502199924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.895263671875,0.0,187.85093688964844,1895.4371337890625,0.0,209.27590942382807,0.4472728967666626,1.0,0.0,3.0,1.0,0.0
18065880,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5842725038528442,0.0590246021747589,0.0540138259530067,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.6782364249229431,0.0917366445064544,0.0878689736127853,297.0946960449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.7763969898223877,0.1383717954158783,0.0975287184119224,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.6293100714683533,0.0731014460325241,0.0702160075306892,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.541397750377655,0.0488684438169002,0.2239877432584762,284.9473876953125,284.95001220703125,293.1499938964844,291.6635437011719,296.0356140136719,297.1435852050781,284.9473876953125,1.0,0.1659050285816192,0.0,0.0,1.0,1.0,-0.6403697729110718,3.604423284286895e-07,0.6403694152832031,-0.1772274821996688,0.6819982528686523,0.6819982528686523,0.0,25.449180603027344,25.0,9357.5029296875,0.0,42.75950622558594,0.0,283.1499938964844,284.47509765625,294.6590270996094,295.3802490234375,293.1499938964844,293.1499938964844,283.1499938964844,18203.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595952987670898,1.0,0.0,0.0,1.6874643564224243,1.6874713897705078,1.9000394502199924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.895263671875,0.0,187.85093688964844,1895.4371337890625,0.0,209.27590942382807,0.4472728967666626,1.0,0.0,3.0,1.0,0.0
18065940,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5831125974655151,0.058746863156557,0.0537650175392627,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.6770658493041992,0.0913236290216445,0.0874790474772453,297.0952453613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.7750064134597778,0.1376974880695343,0.0970558002591133,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.628338098526001,0.0727660283446312,0.0698995217680931,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5409250259399414,0.0487837381660938,0.2236104905605316,284.9473876953125,284.95001220703125,293.1499938964844,291.6635437011719,296.0336608886719,297.1435852050781,284.9473876953125,1.0,0.1656874865293502,0.0,0.0,1.0,1.0,-0.6381992101669312,3.590182586776791e-07,0.6381988525390625,-0.1769425272941589,0.68027663230896,0.68027663230896,0.0,25.44706916809082,25.0,9327.7744140625,0.0,42.51155471801758,0.0,283.1499938964844,284.4772644042969,294.6590576171875,295.37799072265625,293.1499938964844,293.1499938964844,283.1499938964844,18201.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586968183517456,1.0,0.0,0.0,1.6793444156646729,1.6793514490127563,1.8817978286733705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.73779296875,0.0,185.7470703125,1895.4371337890625,0.0,207.8721923828125,0.4456006586551666,1.0,0.0,3.0,1.0,0.0
