time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066000,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5831125974655151,0.058746863156557,0.0537650175392627,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.6770658493041992,0.0913236290216445,0.0874790474772453,297.0952453613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.7750064134597778,0.1376974880695343,0.0970558002591133,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.628338098526001,0.0727660283446312,0.0698995217680931,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5409250259399414,0.0487837381660938,0.2236104905605316,284.9473876953125,284.95001220703125,293.1499938964844,291.6635437011719,296.0336608886719,297.1435852050781,284.9473876953125,1.0,0.1656874865293502,0.0,0.0,1.0,1.0,-0.6381992101669312,3.590182586776791e-07,0.6381988525390625,-0.1769425272941589,0.68027663230896,0.68027663230896,0.0,25.44706916809082,25.0,9327.7744140625,0.0,42.51155471801758,0.0,283.1499938964844,284.4772644042969,294.6590576171875,295.37799072265625,293.1499938964844,293.1499938964844,283.1499938964844,18201.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586968183517456,1.0,0.0,0.0,1.6793444156646729,1.6793514490127563,1.8817978286733705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.73779296875,0.0,185.7470703125,1895.4371337890625,0.0,207.8721923828125,0.4456006586551666,1.0,0.0,3.0,1.0,0.0
18066060,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5819510817527771,0.0584696792066097,0.0535165555775165,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6758992671966553,0.0909113958477974,0.0870897024869918,297.0959167480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7736738920211792,0.1370524913072586,0.0966032072901725,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6273657083511353,0.0724305212497711,0.0695827901363372,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5404583811759949,0.0486996471881866,0.2232358753681183,284.9474182128906,284.95001220703125,293.1499938964844,291.6635437011719,296.03155517578125,297.1435852050781,284.9474182128906,1.0,0.1654726564884185,0.0,0.0,1.0,1.0,-0.6360650062561035,3.576317340048263e-07,0.6360646486282349,-0.1766889095306396,0.6785824298858643,0.6785824298858643,0.0,25.444393157958984,25.0,9298.7099609375,0.0,42.2676010131836,0.0,283.1499938964844,284.4794311523437,294.6590576171875,295.3757629394531,293.1499938964844,293.1499938964844,283.1499938964844,18199.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578059077262878,1.0,0.0,0.0,1.6713672876358032,1.6713742017745972,1.8639626375716042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.8505859375,0.0,183.6976013183593,1895.4371337890625,0.0,206.4820556640625,0.4439597129821777,1.0,0.0,3.0,1.0,0.0
18066120,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5819510817527771,0.0584696792066097,0.0535165555775165,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6758992671966553,0.0909113958477974,0.0870897024869918,297.0959167480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7736738920211792,0.1370524913072586,0.0966032072901725,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6273657083511353,0.0724305212497711,0.0695827901363372,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5404583811759949,0.0486996471881866,0.2232358753681183,284.9474182128906,284.95001220703125,293.1499938964844,291.6635437011719,296.03155517578125,297.1435852050781,284.9474182128906,1.0,0.1654726564884185,0.0,0.0,1.0,1.0,-0.6360650062561035,3.576317340048263e-07,0.6360646486282349,-0.1766889095306396,0.6785824298858643,0.6785824298858643,0.0,25.444393157958984,25.0,9298.7099609375,0.0,42.2676010131836,0.0,283.1499938964844,284.4794311523437,294.6590576171875,295.3757629394531,293.1499938964844,293.1499938964844,283.1499938964844,18199.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578059077262878,1.0,0.0,0.0,1.6713672876358032,1.6713742017745972,1.8639626375716042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.8505859375,0.0,183.6976013183593,1895.4371337890625,0.0,206.4820556640625,0.4439597129821777,1.0,0.0,3.0,1.0,0.0
18066180,297.1292724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5807802677154541,0.0581919252872467,0.0532675981521606,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6747294664382935,0.0904985666275024,0.0866998136043548,297.0965881347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7723525166511536,0.136413887143135,0.0961552783846855,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6263875961303711,0.0720943212509155,0.0692654252052307,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5399916768074036,0.0486156456172466,0.2228617221117019,284.94744873046875,284.95001220703125,293.1499938964844,291.6635437011719,296.0294189453125,297.14361572265625,284.94744873046875,1.0,0.1652583181858062,0.0,0.0,1.0,1.0,-0.6339288353919983,3.562467156825733e-07,0.6339284777641296,-0.176434189081192,0.6768926978111267,0.6768926978111267,0.0,25.441883087158203,25.0,9269.6376953125,0.0,42.0250244140625,0.0,283.1499938964844,284.48162841796875,294.6590881347656,295.37353515625,293.1499938964844,293.1499938964844,283.1499938964844,18197.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3569158911705017,1.0,0.0,0.0,1.6634140014648438,1.6634209156036377,1.8462652917605737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.95458984375,0.0,181.67037963867188,1895.4371337890625,0.0,205.0950469970703,0.4423261284828186,1.0,0.0,3.0,1.0,0.0
18066240,297.1292724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5807802677154541,0.0581919252872467,0.0532675981521606,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6747294664382935,0.0904985666275024,0.0866998136043548,297.0965881347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7723525166511536,0.136413887143135,0.0961552783846855,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6263875961303711,0.0720943212509155,0.0692654252052307,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5399916768074036,0.0486156456172466,0.2228617221117019,284.94744873046875,284.95001220703125,293.1499938964844,291.6635437011719,296.0294189453125,297.14361572265625,284.94744873046875,1.0,0.1652583181858062,0.0,0.0,1.0,1.0,-0.6339288353919983,3.562467156825733e-07,0.6339284777641296,-0.176434189081192,0.6768926978111267,0.6768926978111267,0.0,25.441883087158203,25.0,9269.6376953125,0.0,42.0250244140625,0.0,283.1499938964844,284.48162841796875,294.6590881347656,295.37353515625,293.1499938964844,293.1499938964844,283.1499938964844,18197.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3569158911705017,1.0,0.0,0.0,1.6634140014648438,1.6634209156036377,1.8462652917605737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.95458984375,0.0,181.67037963867188,1895.4371337890625,0.0,205.0950469970703,0.4423261284828186,1.0,0.0,3.0,1.0,0.0
18066300,297.1292724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5801928043365479,0.0580530688166618,0.0531431436538696,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6741446852684021,0.0902922078967094,0.0865049213171005,297.0969543457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7717018723487854,0.1360997259616851,0.0959349572658538,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6258971095085144,0.0719261243939399,0.0691066533327102,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5397590398788452,0.0485737361013889,0.2226750552654266,284.94744873046875,284.95001220703125,293.1499938964844,291.6635437011719,296.0283203125,297.14361572265625,284.94744873046875,1.0,0.1651517003774643,0.0,0.0,1.0,1.0,-0.6328662037849426,3.555609850991459e-07,0.632865846157074,-0.1763128042221069,0.6760520935058594,0.6760520935058594,0.0,25.44057846069336,25.0,9255.197265625,0.0,41.904632568359375,0.0,283.1499938964844,284.4826965332031,294.6590881347656,295.3724365234375,293.1499938964844,293.1499938964844,283.1499938964844,18196.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564730286598205,1.0,0.0,0.0,1.6594618558883667,1.6594687700271606,1.837502594526086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.54052734375,0.0,180.6692352294922,1895.4371337890625,0.0,204.40554809570312,0.4415152668952942,1.0,0.0,3.0,1.0,0.0
18066360,297.1292724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5796046257019043,0.0579143837094306,0.0530188120901584,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6735605001449585,0.0900860503315925,0.0863101929426193,297.0973205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7710586786270142,0.1357893347740173,0.0957172736525535,297.1249694824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.62540602684021,0.0717580094933509,0.0689479261636734,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5395270586013794,0.0485319010913372,0.2224887162446975,284.94744873046875,284.95001220703125,293.1499938964844,291.6635437011719,296.0272216796875,297.14361572265625,284.94744873046875,1.0,0.1650454849004745,0.0,0.0,1.0,1.0,-0.6318079233169556,3.548804272668349e-07,0.6318075656890869,-0.176195815205574,0.675214946269989,0.675214946269989,0.0,25.4392204284668,25.0,9240.8369140625,0.0,41.78489303588867,0.0,283.1499938964844,284.4837951660156,294.6590881347656,295.371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18195.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560318350791931,1.0,0.0,0.0,1.65552818775177,1.6555349826812744,1.8288014302925149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.156494140625,0.0,179.67677307128906,1895.4371337890625,0.0,203.71896362304688,0.4407086670398712,1.0,0.0,3.0,1.0,0.0
18066420,297.1292724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5784249305725098,0.0576372593641281,0.052770335227251,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.6723929047584534,0.0896740928292274,0.0859210342168808,297.0980834960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7697989344596863,0.1351823955774307,0.0952915847301483,297.1249694824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.6244205832481384,0.0714217349886894,0.0686303973197937,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5390648245811462,0.0484484396874904,0.2221169769763946,284.9474792480469,284.95001220703125,293.1499938964844,291.6635437011719,296.0248718261719,297.1436462402344,284.9474792480469,1.0,0.1648345440626144,0.0,0.0,1.0,1.0,-0.6297064423561096,3.5353698990547855e-07,0.6297061443328857,-0.1759781539440155,0.6735520958900452,0.6735520958900452,0.0,25.43640518188477,25.0,9212.3984375,0.0,41.54760360717773,0.0,283.1499938964844,284.4859924316406,294.6591186523437,295.369140625,293.1499938964844,293.1499938964844,283.1499938964844,18194.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551554381847381,1.0,0.0,0.0,1.6477261781692505,1.6477329730987549,1.8116047328931018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.50244140625,0.0,177.7206268310547,1895.4371337890625,0.0,202.35626220703125,0.4391106069087982,1.0,0.0,3.0,1.0,0.0
18066480,297.1292724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5784249305725098,0.0576372593641281,0.052770335227251,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.6723929047584534,0.0896740928292274,0.0859210342168808,297.0980834960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7697989344596863,0.1351823955774307,0.0952915847301483,297.1249694824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.6244205832481384,0.0714217349886894,0.0686303973197937,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5390648245811462,0.0484484396874904,0.2221169769763946,284.9474792480469,284.95001220703125,293.1499938964844,291.6635437011719,296.0248718261719,297.1436462402344,284.9474792480469,1.0,0.1648345440626144,0.0,0.0,1.0,1.0,-0.6297064423561096,3.5353698990547855e-07,0.6297061443328857,-0.1759781539440155,0.6735520958900452,0.6735520958900452,0.0,25.43640518188477,25.0,9212.3984375,0.0,41.54760360717773,0.0,283.1499938964844,284.4859924316406,294.6591186523437,295.369140625,293.1499938964844,293.1499938964844,283.1499938964844,18194.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551554381847381,1.0,0.0,0.0,1.6477261781692505,1.6477329730987549,1.8116047328931018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.50244140625,0.0,177.7206268310547,1895.4371337890625,0.0,202.35626220703125,0.4391106069087982,1.0,0.0,3.0,1.0,0.0
18066540,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5772378444671631,0.0573599487543106,0.052521713078022,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.671224057674408,0.0892619788646698,0.0855317488312721,297.0988464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7685530185699463,0.134582906961441,0.0948711857199668,297.1249389648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.6234287023544312,0.0710851401090622,0.0683125853538513,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5386027693748474,0.0483650639653205,0.2217456847429275,284.9474792480469,284.95001220703125,293.1499938964844,291.6635437011719,296.02252197265625,297.1436462402344,284.9474792480469,1.0,0.1646243929862976,0.0,0.0,1.0,1.0,-0.627608060836792,3.522004590195138e-07,0.6276077032089233,-0.1757657676935196,0.671894371509552,0.671894371509552,0.0,25.43367385864257,25.0,9184.0205078125,0.0,41.311920166015625,0.0,283.1499938964844,284.4881896972656,294.6591491699219,295.36700439453125,293.1499938964844,293.1499938964844,283.1499938964844,18192.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542821407318115,1.0,0.0,0.0,1.639954686164856,1.6399613618850708,1.7945562547083685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.864990234375,0.0,175.7875213623047,1895.4371337890625,0.0,200.999755859375,0.4375211596488952,1.0,0.0,3.0,1.0,0.0
18066600,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5772378444671631,0.0573599487543106,0.052521713078022,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.671224057674408,0.0892619788646698,0.0855317488312721,297.0988464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7685530185699463,0.134582906961441,0.0948711857199668,297.1249389648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.6234287023544312,0.0710851401090622,0.0683125853538513,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5386027693748474,0.0483650639653205,0.2217456847429275,284.9474792480469,284.95001220703125,293.1499938964844,291.6635437011719,296.02252197265625,297.1436462402344,284.9474792480469,1.0,0.1646243929862976,0.0,0.0,1.0,1.0,-0.627608060836792,3.522004590195138e-07,0.6276077032089233,-0.1757657676935196,0.671894371509552,0.671894371509552,0.0,25.43367385864257,25.0,9184.0205078125,0.0,41.311920166015625,0.0,283.1499938964844,284.4881896972656,294.6591491699219,295.36700439453125,293.1499938964844,293.1499938964844,283.1499938964844,18192.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542821407318115,1.0,0.0,0.0,1.639954686164856,1.6399613618850708,1.7945562547083685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.864990234375,0.0,175.7875213623047,1895.4371337890625,0.0,200.999755859375,0.4375211596488952,1.0,0.0,3.0,1.0,0.0
18066660,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5760458707809448,0.0570832453668117,0.0522736012935638,297.1190490722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.670055627822876,0.0888506323099136,0.0851431414484977,297.0995178222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.767311692237854,0.1339847147464752,0.0944528803229332,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6224306225776672,0.0707488507032394,0.067995011806488,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5381402373313904,0.0482817217707634,0.2213746756315231,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.0201110839844,297.1436462402344,284.9474792480469,1.0,0.1644156277179718,0.0,0.0,1.0,1.0,-0.6255165338516235,3.5087364835817425e-07,0.6255161762237549,-0.1755601614713668,0.6702394485473633,0.6702394485473633,0.0,25.431156158447266,25.0,9155.7626953125,0.0,41.07804107666016,0.0,283.1499938964844,284.4903869628906,294.6591796875,295.3648376464844,293.1499938964844,293.1499938964844,283.1499938964844,18191.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534123003482818,1.0,0.0,0.0,1.6322258710861206,1.632232666015625,1.7776814331682544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.27392578125,0.0,173.88172912597656,1895.4371337890625,0.0,199.6499938964844,0.4359433650970459,1.0,0.0,3.0,1.0,0.0
18066720,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5760458707809448,0.0570832453668117,0.0522736012935638,297.1190490722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.670055627822876,0.0888506323099136,0.0851431414484977,297.0995178222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.767311692237854,0.1339847147464752,0.0944528803229332,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6224306225776672,0.0707488507032394,0.067995011806488,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5381402373313904,0.0482817217707634,0.2213746756315231,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.0201110839844,297.1436462402344,284.9474792480469,1.0,0.1644156277179718,0.0,0.0,1.0,1.0,-0.6255165338516235,3.5087364835817425e-07,0.6255161762237549,-0.1755601614713668,0.6702394485473633,0.6702394485473633,0.0,25.431156158447266,25.0,9155.7626953125,0.0,41.07804107666016,0.0,283.1499938964844,284.4903869628906,294.6591796875,295.3648376464844,293.1499938964844,293.1499938964844,283.1499938964844,18191.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534123003482818,1.0,0.0,0.0,1.6322258710861206,1.632232666015625,1.7776814331682544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.27392578125,0.0,173.88172912597656,1895.4371337890625,0.0,199.6499938964844,0.4359433650970459,1.0,0.0,3.0,1.0,0.0
18066780,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5748468637466431,0.0568067207932472,0.0520256645977497,297.1190490722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6688858866691589,0.0884395688772201,0.0847548171877861,297.10009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7660634517669678,0.1333834081888198,0.0940326675772667,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.62142413854599,0.0704125687479972,0.0676774606108665,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5376760363578796,0.0481982938945293,0.2210034430027008,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.0176696777344,297.1436767578125,284.947509765625,1.0,0.1642075330018997,0.0,0.0,1.0,1.0,-0.6234213709831238,3.495463545277744e-07,0.6234210133552551,-0.1753513365983963,0.6685811281204224,0.6685811281204224,0.0,25.42898941040039,25.0,9127.4375,0.0,40.845191955566406,0.0,283.1499938964844,284.4925842285156,294.6591796875,295.3626708984375,293.1499938964844,293.1499938964844,283.1499938964844,18189.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352542370557785,1.0,0.0,0.0,1.6245050430297852,1.62451171875,1.7609033875487517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.654296875,0.0,171.99395751953125,1895.4371337890625,0.0,198.30126953125,0.4343701899051666,1.0,0.0,3.0,1.0,0.0
18066840,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5748468637466431,0.0568067207932472,0.0520256645977497,297.1190490722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6688858866691589,0.0884395688772201,0.0847548171877861,297.10009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7660634517669678,0.1333834081888198,0.0940326675772667,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.62142413854599,0.0704125687479972,0.0676774606108665,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5376760363578796,0.0481982938945293,0.2210034430027008,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.0176696777344,297.1436767578125,284.947509765625,1.0,0.1642075330018997,0.0,0.0,1.0,1.0,-0.6234213709831238,3.495463545277744e-07,0.6234210133552551,-0.1753513365983963,0.6685811281204224,0.6685811281204224,0.0,25.42898941040039,25.0,9127.4375,0.0,40.845191955566406,0.0,283.1499938964844,284.4925842285156,294.6591796875,295.3626708984375,293.1499938964844,293.1499938964844,283.1499938964844,18189.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352542370557785,1.0,0.0,0.0,1.6245050430297852,1.62451171875,1.7609033875487517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.654296875,0.0,171.99395751953125,1895.4371337890625,0.0,198.30126953125,0.4343701899051666,1.0,0.0,3.0,1.0,0.0
18066900,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5742447376251221,0.0566685162484645,0.0519017651677131,297.1190490722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6683006286621094,0.0882341265678405,0.0845607593655586,297.1003723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7654356360435486,0.1330805420875549,0.0938214361667633,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.620917558670044,0.0702444314956665,0.0675187110900878,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.537443220615387,0.0481565408408641,0.2208177000284195,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.0164794921875,297.1436767578125,284.947509765625,1.0,0.1641036719083786,0.0,0.0,1.0,1.0,-0.6223719120025635,3.488819118047104e-07,0.6223715543746948,-0.1752450466156005,0.6677500009536743,0.6677500009536743,0.0,25.428037643432617,25.0,9113.2265625,0.0,40.729095458984375,0.0,283.1499938964844,284.4936828613281,294.6591796875,295.361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18189.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521066904067993,1.0,0.0,0.0,1.6206434965133667,1.620650291442871,1.7525420048514206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.32373046875,0.0,171.05577087402344,1895.4371337890625,0.0,197.6262359619141,0.4335845708847046,1.0,0.0,3.0,1.0,0.0
18066960,297.1292724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5736425518989563,0.0565306320786476,0.0517781265079975,297.1190795898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6677165031433105,0.0880290791392326,0.084367036819458,297.1005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7648062705993652,0.1327758431434631,0.093609482049942,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6204096674919128,0.0700765624642372,0.0673601701855659,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5372107625007629,0.0481147840619087,0.2206319123506546,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.0152893066406,297.1436767578125,284.947509765625,1.0,0.1640000641345977,0.0,0.0,1.0,1.0,-0.6213235855102539,3.482166732737824e-07,0.6213232278823853,-0.1751331686973571,0.6669184565544128,0.6669184565544128,0.0,25.427114486694336,25.0,9099.0126953125,0.0,40.61332321166992,0.0,283.1499938964844,284.4947814941406,294.6591796875,295.3604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18189.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516703248023987,1.0,0.0,0.0,1.6167856454849243,1.6167923212051392,1.7442081912122378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.9921875,0.0,170.12246704101562,1895.4371337890625,0.0,196.950439453125,0.4328002631664276,1.0,0.0,3.0,1.0,0.0
18067020,297.1292724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5724366307258606,0.056255642324686,0.0515314973890781,297.1190795898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6665506958961487,0.0876199528574943,0.083980455994606,297.1009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7635384798049927,0.1321615725755691,0.0931821912527084,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6193885803222656,0.0697413980960846,0.067043587565422,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5367454886436462,0.0480311810970306,0.2202600240707397,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.0130310058594,297.1436767578125,284.947509765625,1.0,0.1637935489416122,0.0,0.0,1.0,1.0,-0.61922687292099,3.468808529305534e-07,0.6192265152931213,-0.1748904585838318,0.6652519702911377,0.6652519702911377,0.0,25.425518035888672,25.0,9070.48828125,0.0,40.38261032104492,0.0,283.1499938964844,284.4970092773437,294.6591796875,295.3582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18188.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507939875125885,1.0,0.0,0.0,1.6090766191482544,1.6090832948684692,1.7276146024869377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.304931640625,0.0,168.26980590820312,1895.4371337890625,0.0,195.5940399169922,0.4312352538108825,1.0,0.0,3.0,1.0,0.0
18067080,297.1292724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5724366307258606,0.056255642324686,0.0515314973890781,297.1190795898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6665506958961487,0.0876199528574943,0.083980455994606,297.1009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7635384798049927,0.1321615725755691,0.0931821912527084,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6193885803222656,0.0697413980960846,0.067043587565422,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5367454886436462,0.0480311810970306,0.2202600240707397,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.0130310058594,297.1436767578125,284.947509765625,1.0,0.1637935489416122,0.0,0.0,1.0,1.0,-0.61922687292099,3.468808529305534e-07,0.6192265152931213,-0.1748904585838318,0.6652519702911377,0.6652519702911377,0.0,25.425518035888672,25.0,9070.48828125,0.0,40.38261032104492,0.0,283.1499938964844,284.4970092773437,294.6591796875,295.3582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18188.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507939875125885,1.0,0.0,0.0,1.6090766191482544,1.6090832948684692,1.7276146024869377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.304931640625,0.0,168.26980590820312,1895.4371337890625,0.0,195.5940399169922,0.4312352538108825,1.0,0.0,3.0,1.0,0.0
18067140,297.1292724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5712208151817322,0.0559799820184707,0.0512843541800975,297.1191101074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6653816103935242,0.0872101113200187,0.0835932940244674,297.10125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7622633576393127,0.1315441131591797,0.0927527248859405,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6183544397354126,0.0694056004285812,0.0667264983057975,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.536278486251831,0.047947484999895,0.2198878526687622,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.01080322265625,297.1436767578125,284.9474792480469,1.0,0.1635869741439819,0.0,0.0,1.0,1.0,-0.6171193718910217,3.455388934980874e-07,0.6171190142631531,-0.1746410429477691,0.6635813117027283,0.6635813117027283,0.0,25.424240112304688,25.0,9041.7822265625,0.0,40.15238571166992,0.0,283.1499938964844,284.49920654296875,294.6591796875,295.3560485839844,293.1499938964844,293.1499938964844,283.1499938964844,18188.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499168753623962,1.0,0.0,0.0,1.6013548374176023,1.6013615131378174,1.7110731675984425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.534912109375,0.0,166.42861938476562,1895.4371337890625,0.0,194.2374725341797,0.4296703636646271,1.0,0.0,3.0,1.0,0.0
18067200,297.1292724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5712208151817322,0.0559799820184707,0.0512843541800975,297.1191101074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6653816103935242,0.0872101113200187,0.0835932940244674,297.10125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7622633576393127,0.1315441131591797,0.0927527248859405,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6183544397354126,0.0694056004285812,0.0667264983057975,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.536278486251831,0.047947484999895,0.2198878526687622,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.01080322265625,297.1436767578125,284.9474792480469,1.0,0.1635869741439819,0.0,0.0,1.0,1.0,-0.6171193718910217,3.455388934980874e-07,0.6171190142631531,-0.1746410429477691,0.6635813117027283,0.6635813117027283,0.0,25.424240112304688,25.0,9041.7822265625,0.0,40.15238571166992,0.0,283.1499938964844,284.49920654296875,294.6591796875,295.3560485839844,293.1499938964844,293.1499938964844,283.1499938964844,18188.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499168753623962,1.0,0.0,0.0,1.6013548374176023,1.6013615131378174,1.7110731675984425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.534912109375,0.0,166.42861938476562,1895.4371337890625,0.0,194.2374725341797,0.4296703636646271,1.0,0.0,3.0,1.0,0.0
18067260,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5700165629386902,0.0557074882090091,0.0510398745536804,297.119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6642274260520935,0.0868041142821312,0.0832095593214035,297.1015319824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7609976530075073,0.1309298574924469,0.0923244506120681,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6173210740089417,0.0690726488828659,0.0664118975400924,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.53581702709198,0.0478639677166938,0.2195161134004593,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.0088195800781,297.1436767578125,284.9474792480469,1.0,0.1633822321891784,0.0,0.0,1.0,1.0,-0.6150338649749756,3.441971898610064e-07,0.6150335073471069,-0.1743524819612503,0.66191565990448,0.66191565990448,0.0,25.422697067260746,25.0,9013.1240234375,0.0,39.92456817626953,0.0,283.1499938964844,284.5014038085937,294.6591491699219,295.35382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18187.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490321934223175,1.0,0.0,0.0,1.593678593635559,1.593685269355774,1.694708089416963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.80419921875,0.0,164.6141815185547,1895.4371337890625,0.0,192.87008666992188,0.4281168580055237,1.0,0.0,3.0,1.0,0.0
18067320,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5700165629386902,0.0557074882090091,0.0510398745536804,297.119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6642274260520935,0.0868041142821312,0.0832095593214035,297.1015319824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7609976530075073,0.1309298574924469,0.0923244506120681,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6173210740089417,0.0690726488828659,0.0664118975400924,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.53581702709198,0.0478639677166938,0.2195161134004593,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.0088195800781,297.1436767578125,284.9474792480469,1.0,0.1633822321891784,0.0,0.0,1.0,1.0,-0.6150338649749756,3.441971898610064e-07,0.6150335073471069,-0.1743524819612503,0.66191565990448,0.66191565990448,0.0,25.422697067260746,25.0,9013.1240234375,0.0,39.92456817626953,0.0,283.1499938964844,284.5014038085937,294.6591491699219,295.35382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18187.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490321934223175,1.0,0.0,0.0,1.593678593635559,1.593685269355774,1.694708089416963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.80419921875,0.0,164.6141815185547,1895.4371337890625,0.0,192.87008666992188,0.4281168580055237,1.0,0.0,3.0,1.0,0.0
18067380,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5687981843948364,0.0554336309432983,0.0507942624390125,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6630663275718689,0.086396537721157,0.0828244313597679,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.759722113609314,0.1303121447563171,0.09189373254776,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6162688136100769,0.0687383711338043,0.0660961344838142,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5353516936302185,0.047780230641365,0.2191435992717743,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.0068359375,297.1437072753906,284.9474792480469,1.0,0.1631769984960556,0.0,0.0,1.0,1.0,-0.6129290461540222,3.42846817602549e-07,0.6129286885261536,-0.1740632206201553,0.6602421402931213,0.6602421402931213,0.0,25.42163848876953,25.0,8984.185546875,0.0,39.696815490722656,0.0,283.1499938964844,284.5036315917969,294.6591186523437,295.3515930175781,293.1499938964844,293.1499938964844,283.1499938964844,18187.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481450974941253,1.0,0.0,0.0,1.585967183113098,1.5859737396240234,1.678347132383351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.946044921875,0.0,162.8053436279297,1895.4371337890625,0.0,191.49989318847656,0.4265592694282532,1.0,0.0,3.0,1.0,0.0
18067440,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5687981843948364,0.0554336309432983,0.0507942624390125,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6630663275718689,0.086396537721157,0.0828244313597679,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.759722113609314,0.1303121447563171,0.09189373254776,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6162688136100769,0.0687383711338043,0.0660961344838142,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5353516936302185,0.047780230641365,0.2191435992717743,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.0068359375,297.1437072753906,284.9474792480469,1.0,0.1631769984960556,0.0,0.0,1.0,1.0,-0.6129290461540222,3.42846817602549e-07,0.6129286885261536,-0.1740632206201553,0.6602421402931213,0.6602421402931213,0.0,25.42163848876953,25.0,8984.185546875,0.0,39.696815490722656,0.0,283.1499938964844,284.5036315917969,294.6591186523437,295.3515930175781,293.1499938964844,293.1499938964844,283.1499938964844,18187.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481450974941253,1.0,0.0,0.0,1.585967183113098,1.5859737396240234,1.678347132383351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.946044921875,0.0,162.8053436279297,1895.4371337890625,0.0,191.49989318847656,0.4265592694282532,1.0,0.0,3.0,1.0,0.0
18067500,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5681910514831543,0.0552973113954067,0.0506719760596752,297.11920166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.6624895334243774,0.0861934870481491,0.0826325416564941,297.1018981933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7590882182121277,0.130004346370697,0.091678999364376,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.6157406568527222,0.0685717910528183,0.0659387484192848,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5351208448410034,0.0477384030818939,0.2189574390649795,284.9474792480469,284.95001220703125,293.1499938964844,291.6635437011719,296.0058898925781,297.1437072753906,284.9474792480469,1.0,0.1630747765302658,0.0,0.0,1.0,1.0,-0.6118823289871216,3.421718304252863e-07,0.6118820309638977,-0.1739078760147094,0.6594069004058838,0.6594069004058838,0.0,25.42098045349121,25.0,8969.732421875,0.0,39.583587646484375,0.0,283.1499938964844,284.5047302246094,294.6591186523437,295.3504638671875,293.1499938964844,293.1499938964844,283.1499938964844,18187.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476996123790741,1.0,0.0,0.0,1.5821220874786377,1.582128643989563,1.670218949811897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.52294921875,0.0,161.90895080566406,1895.4371337890625,0.0,190.8120880126953,0.4257833063602447,1.0,0.0,3.0,1.0,0.0
18067560,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5675840377807617,0.0551612898707389,0.0505499318242073,297.1192321777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.6619141101837158,0.0859908014535904,0.0824409499764442,297.1020202636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7584555745124817,0.1296970397233963,0.0914645344018936,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.6152099370956421,0.0684054791927337,0.0657815933227539,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5348904728889465,0.0476966015994548,0.2187713533639907,284.9474792480469,284.95001220703125,293.1499938964844,291.6635437011719,296.0049743652344,297.1437072753906,284.9474792480469,1.0,0.1629727184772491,0.0,0.0,1.0,1.0,-0.6108365654945374,3.414962463921256e-07,0.6108362078666687,-0.1737479716539383,0.6585724949836731,0.6585724949836731,0.0,25.420316696166992,25.0,8955.2626953125,0.0,39.47071075439453,0.0,283.1499938964844,284.5058288574219,294.6591186523437,295.3493347167969,293.1499938964844,293.1499938964844,283.1499938964844,18186.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472532927989959,1.0,0.0,0.0,1.5782815217971802,1.5782880783081057,1.662119899492609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.09716796875,0.0,161.01712036132812,1895.4371337890625,0.0,190.1231842041016,0.4250087738037109,1.0,0.0,3.0,1.0,0.0
18067620,297.12939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5663737654685974,0.0548905991017818,0.0503070019185543,297.1192932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6607701778411865,0.0855871066451072,0.0820593014359474,297.10223388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7571979761123657,0.1290850788354873,0.0910372883081436,297.1249389648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.614142656326294,0.0680741518735885,0.0654684379696846,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5344325304031372,0.0476131215691566,0.2183995991945266,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.0032958984375,297.1437072753906,284.9474792480469,1.0,0.1627694368362426,0.0,0.0,1.0,1.0,-0.608754575252533,3.401468404717889e-07,0.6087542176246643,-0.1734130829572677,0.6569082736968994,0.6569082736968994,0.0,25.418851852416992,25.0,8926.3583984375,0.0,39.246360778808594,0.0,283.1499938964844,284.508056640625,294.6590881347656,295.3471069335937,293.1499938964844,293.1499938964844,283.1499938964844,18186.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463578522205353,1.0,0.0,0.0,1.5706288814544678,1.570635437965393,1.6460408858165465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.2666015625,0.0,159.2509307861328,1895.4371337890625,0.0,188.7415771484375,0.4234669804573059,1.0,0.0,3.0,1.0,0.0
18067680,297.12939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5663737654685974,0.0548905991017818,0.0503070019185543,297.1192932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6607701778411865,0.0855871066451072,0.0820593014359474,297.10223388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7571979761123657,0.1290850788354873,0.0910372883081436,297.1249389648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.614142656326294,0.0680741518735885,0.0654684379696846,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5344325304031372,0.0476131215691566,0.2183995991945266,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.0032958984375,297.1437072753906,284.9474792480469,1.0,0.1627694368362426,0.0,0.0,1.0,1.0,-0.608754575252533,3.401468404717889e-07,0.6087542176246643,-0.1734130829572677,0.6569082736968994,0.6569082736968994,0.0,25.418851852416992,25.0,8926.3583984375,0.0,39.246360778808594,0.0,283.1499938964844,284.508056640625,294.6590881347656,295.3471069335937,293.1499938964844,293.1499938964844,283.1499938964844,18186.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463578522205353,1.0,0.0,0.0,1.5706288814544678,1.570635437965393,1.6460408858165465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.2666015625,0.0,159.2509307861328,1895.4371337890625,0.0,188.7415771484375,0.4234669804573059,1.0,0.0,3.0,1.0,0.0
18067740,297.1294250488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5651599168777466,0.0546202473342418,0.0500643923878669,297.11932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6596283316612244,0.0851838737726211,0.0816781148314476,297.1024475097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7559425234794617,0.1284738183021545,0.0906105190515518,297.1249694824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.613059937953949,0.0677431598305702,0.0651556178927421,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5339749455451965,0.0475296638906002,0.2180279493331909,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.00164794921875,297.1437072753906,284.9474792480469,1.0,0.1625664979219436,0.0,0.0,1.0,1.0,-0.606670618057251,3.387958429357241e-07,0.6066703200340271,-0.1730698347091674,0.655244767665863,0.655244767665863,0.0,25.417478561401367,25.0,8897.3642578125,0.0,39.0230712890625,0.0,283.1499938964844,284.51025390625,294.6590881347656,295.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18185.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454604744911194,1.0,0.0,0.0,1.5629827976226809,1.562989354133606,1.63005339004485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.39453125,0.0,157.49989318847656,1895.4371337890625,0.0,187.35760498046875,0.4219289124011993,1.0,0.0,3.0,1.0,0.0
18067800,297.1294250488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5651599168777466,0.0546202473342418,0.0500643923878669,297.11932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6596283316612244,0.0851838737726211,0.0816781148314476,297.1024475097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7559425234794617,0.1284738183021545,0.0906105190515518,297.1249694824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.613059937953949,0.0677431598305702,0.0651556178927421,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5339749455451965,0.0475296638906002,0.2180279493331909,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.00164794921875,297.1437072753906,284.9474792480469,1.0,0.1625664979219436,0.0,0.0,1.0,1.0,-0.606670618057251,3.387958429357241e-07,0.6066703200340271,-0.1730698347091674,0.655244767665863,0.655244767665863,0.0,25.417478561401367,25.0,8897.3642578125,0.0,39.0230712890625,0.0,283.1499938964844,284.51025390625,294.6590881347656,295.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18185.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454604744911194,1.0,0.0,0.0,1.5629827976226809,1.562989354133606,1.63005339004485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.39453125,0.0,157.49989318847656,1895.4371337890625,0.0,187.35760498046875,0.4219289124011993,1.0,0.0,3.0,1.0,0.0
