time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067860,297.12945556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5639514923095703,0.0543517246842384,0.0498233586549758,297.119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6584958434104919,0.0847829133272171,0.0812989771366119,297.1026611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.754697859287262,0.1278662532567978,0.0901862159371376,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6119672060012817,0.0674139857292175,0.064844436943531,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5335211753845215,0.0474464148283004,0.2176570743322372,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.0000915527344,297.1437072753906,284.947509765625,1.0,0.162364661693573,0.0,0.0,1.0,1.0,-0.6045997142791748,3.374489949692361e-07,0.6045994162559509,-0.1727108359336853,0.6535879373550415,0.6535879373550415,0.0,25.415884017944336,25.0,8868.4482421875,0.0,38.80165863037109,0.0,283.1499938964844,284.512451171875,294.6590576171875,295.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,18184.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445616960525512,1.0,0.0,0.0,1.55537748336792,1.5553839206695557,1.6142286085596425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.555419921875,0.0,155.772216796875,1895.4371337890625,0.0,185.9720458984375,0.4204011261463165,1.0,0.0,3.0,1.0,0.0
18067920,297.12945556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5639514923095703,0.0543517246842384,0.0498233586549758,297.119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6584958434104919,0.0847829133272171,0.0812989771366119,297.1026611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.754697859287262,0.1278662532567978,0.0901862159371376,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6119672060012817,0.0674139857292175,0.064844436943531,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5335211753845215,0.0474464148283004,0.2176570743322372,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,296.0000915527344,297.1437072753906,284.947509765625,1.0,0.162364661693573,0.0,0.0,1.0,1.0,-0.6045997142791748,3.374489949692361e-07,0.6045994162559509,-0.1727108359336853,0.6535879373550415,0.6535879373550415,0.0,25.415884017944336,25.0,8868.4482421875,0.0,38.80165863037109,0.0,283.1499938964844,284.512451171875,294.6590576171875,295.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,18184.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445616960525512,1.0,0.0,0.0,1.55537748336792,1.5553839206695557,1.6142286085596425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.555419921875,0.0,155.772216796875,1895.4371337890625,0.0,185.9720458984375,0.4204011261463165,1.0,0.0,3.0,1.0,0.0
18067980,297.1295166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5627431869506836,0.0540841296315193,0.049583151936531,297.1194763183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6573684215545654,0.0843831300735473,0.0809209570288658,297.1028747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7534586191177368,0.1272605508565902,0.089763194322586,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6108590364456177,0.0670857802033424,0.0645341500639915,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5330691337585449,0.04736328125,0.2172866612672805,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,295.9986267089844,297.1437072753906,284.947509765625,1.0,0.1621634662151336,0.0,0.0,1.0,1.0,-0.6025323867797852,3.3610274385864614e-07,0.6025320887565613,-0.1723410785198211,0.6519344449043274,0.6519344449043274,0.0,25.41427993774414,25.0,8839.5107421875,0.0,38.58163070678711,0.0,283.1499938964844,284.5146789550781,294.6590576171875,295.3403625488281,293.1499938964844,293.1499938964844,283.1499938964844,18183.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3436619639396667,1.0,0.0,0.0,1.5477936267852783,1.547800064086914,1.59852532988225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.706298828125,0.0,154.06297302246094,1895.4371337890625,0.0,184.5854949951172,0.4188800156116485,1.0,0.0,3.0,1.0,0.0
18068040,297.1295166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5627431869506836,0.0540841296315193,0.049583151936531,297.1194763183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6573684215545654,0.0843831300735473,0.0809209570288658,297.1028747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7534586191177368,0.1272605508565902,0.089763194322586,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6108590364456177,0.0670857802033424,0.0645341500639915,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5330691337585449,0.04736328125,0.2172866612672805,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,295.9986267089844,297.1437072753906,284.947509765625,1.0,0.1621634662151336,0.0,0.0,1.0,1.0,-0.6025323867797852,3.3610274385864614e-07,0.6025320887565613,-0.1723410785198211,0.6519344449043274,0.6519344449043274,0.0,25.41427993774414,25.0,8839.5107421875,0.0,38.58163070678711,0.0,283.1499938964844,284.5146789550781,294.6590576171875,295.3403625488281,293.1499938964844,293.1499938964844,283.1499938964844,18183.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3436619639396667,1.0,0.0,0.0,1.5477936267852783,1.547800064086914,1.59852532988225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.706298828125,0.0,154.06297302246094,1895.4371337890625,0.0,184.5854949951172,0.4188800156116485,1.0,0.0,3.0,1.0,0.0
18068100,297.1295471191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5621392726898193,0.0539507009088993,0.0494633875787258,297.1195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6568067073822021,0.0841837227344513,0.0807324051856994,297.1029663085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7528411746025085,0.126958429813385,0.0895522087812423,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6103014349937439,0.0669220685958862,0.0643793866038322,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5328437685966492,0.0473217591643333,0.2171016633510589,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,295.9979248046875,297.1437072753906,284.947509765625,1.0,0.1620631366968155,0.0,0.0,1.0,1.0,-0.6015004515647888,3.3543025779181335e-07,0.6015000939369202,-0.1721527427434921,0.651108980178833,0.651108980178833,0.0,25.41346740722656,25.0,8825.037109375,0.0,38.4721565246582,0.0,283.1499938964844,284.5157775878906,294.6590576171875,295.3392639160156,293.1499938964844,293.1499938964844,283.1499938964844,18183.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3432118892669678,1.0,0.0,0.0,1.5440104007720947,1.5440168380737305,1.590720444255567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.277587890625,0.0,153.21536254882812,1895.4371337890625,0.0,183.8919982910156,0.4181221425533294,1.0,0.0,3.0,1.0,0.0
18068160,297.12957763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5615376830101013,0.0538178719580173,0.0493441298604011,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6562480926513672,0.0839850455522537,0.0805445089936256,297.1030578613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7522271275520325,0.1266574561595916,0.0893419757485389,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6097443699836731,0.0667589753866195,0.0642251670360565,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5326197147369385,0.0472803153097629,0.2169169336557388,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,295.99725341796875,297.14373779296875,284.947509765625,1.0,0.1619631201028823,0.0,0.0,1.0,1.0,-0.6004728078842163,3.347585391111352e-07,0.6004725098609924,-0.1719582378864288,0.6502856612205505,0.6502856612205505,0.0,25.412572860717773,25.0,8810.595703125,0.0,38.36320495605469,0.0,283.1499938964844,284.5168762207031,294.6590576171875,295.338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18182.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427618145942688,1.0,0.0,0.0,1.5402400493621826,1.5402464866638184,1.5829611754725192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.862060546875,0.0,152.37405395507812,1895.4371337890625,0.0,183.19862365722656,0.4173673093318939,1.0,0.0,3.0,1.0,0.0
18068220,297.129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5603412985801697,0.0535540618002414,0.0491072125732898,297.11962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6551400423049927,0.0835900157690048,0.0801708325743675,297.1033020019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7510087490081787,0.1260589659214019,0.0889238640666008,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6086318492889404,0.0664347410202026,0.0639185011386871,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5321752429008484,0.0471976548433303,0.2165483832359314,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,295.9960632324219,297.14373779296875,284.947509765625,1.0,0.1617642045021057,0.0,0.0,1.0,1.0,-0.5984302163124084,3.33417688125337e-07,0.5984299182891846,-0.1715521067380905,0.6486457586288452,0.6486457586288452,0.0,25.41063499450684,25.0,8781.783203125,0.0,38.14699935913086,0.0,283.1499938964844,284.5190734863281,294.6590576171875,295.3359069824219,293.1499938964844,293.1499938964844,283.1499938964844,18181.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341861367225647,1.0,0.0,0.0,1.5327427387237549,1.532749056816101,1.567588014950161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.068603515625,0.0,150.71153259277344,1895.4371337890625,0.0,181.8115997314453,0.4158679842948913,1.0,0.0,3.0,1.0,0.0
18068280,297.129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5603412985801697,0.0535540618002414,0.0491072125732898,297.11962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6551400423049927,0.0835900157690048,0.0801708325743675,297.1033020019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7510087490081787,0.1260589659214019,0.0889238640666008,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6086318492889404,0.0664347410202026,0.0639185011386871,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5321752429008484,0.0471976548433303,0.2165483832359314,284.947509765625,284.95001220703125,293.1499938964844,291.6635437011719,295.9960632324219,297.14373779296875,284.947509765625,1.0,0.1617642045021057,0.0,0.0,1.0,1.0,-0.5984302163124084,3.33417688125337e-07,0.5984299182891846,-0.1715521067380905,0.6486457586288452,0.6486457586288452,0.0,25.41063499450684,25.0,8781.783203125,0.0,38.14699935913086,0.0,283.1499938964844,284.5190734863281,294.6590576171875,295.3359069824219,293.1499938964844,293.1499938964844,283.1499938964844,18181.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341861367225647,1.0,0.0,0.0,1.5327427387237549,1.532749056816101,1.567588014950161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.068603515625,0.0,150.71153259277344,1895.4371337890625,0.0,181.8115997314453,0.4158679842948913,1.0,0.0,3.0,1.0,0.0
18068340,297.12969970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5591391324996948,0.0532899983227252,0.0488701127469539,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6540319323539734,0.0831947475671768,0.0797969996929168,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.7497897148132324,0.1254599690437317,0.0885054767131805,297.1252136230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.607509195804596,0.0661103054881095,0.063611701130867,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5317302346229553,0.0471149682998657,0.2161798030138015,284.9475402832031,284.95001220703125,293.1499938964844,291.6635437011719,295.994873046875,297.14373779296875,284.947509765625,1.0,0.1615653485059738,0.0,0.0,1.0,1.0,-0.5963811278343201,3.320729717870563e-07,0.5963807702064514,-0.1711390316486358,0.6470047831535339,0.6470047831535339,0.0,25.408859252929688,25.0,8752.8408203125,0.0,37.93149948120117,0.0,283.1499938964844,284.5212707519531,294.6590576171875,295.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18180.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409600555896759,1.0,0.0,0.0,1.5252416133880615,1.5252479314804075,1.5522822138791528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.2138671875,0.0,149.06069946289062,1895.4371337890625,0.0,180.42344665527344,0.4143704771995544,1.0,0.0,3.0,1.0,0.0
18068400,297.12969970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5591391324996948,0.0532899983227252,0.0488701127469539,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6540319323539734,0.0831947475671768,0.0797969996929168,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.7497897148132324,0.1254599690437317,0.0885054767131805,297.1252136230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.607509195804596,0.0661103054881095,0.063611701130867,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5317302346229553,0.0471149682998657,0.2161798030138015,284.9475402832031,284.95001220703125,293.1499938964844,291.6635437011719,295.994873046875,297.14373779296875,284.947509765625,1.0,0.1615653485059738,0.0,0.0,1.0,1.0,-0.5963811278343201,3.320729717870563e-07,0.5963807702064514,-0.1711390316486358,0.6470047831535339,0.6470047831535339,0.0,25.408859252929688,25.0,8752.8408203125,0.0,37.93149948120117,0.0,283.1499938964844,284.5212707519531,294.6590576171875,295.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18180.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409600555896759,1.0,0.0,0.0,1.5252416133880615,1.5252479314804075,1.5522822138791528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.2138671875,0.0,149.06069946289062,1895.4371337890625,0.0,180.42344665527344,0.4143704771995544,1.0,0.0,3.0,1.0,0.0
18068460,297.1297912597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5579609274864197,0.0530310571193695,0.0486374348402023,297.11981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6529474854469299,0.0828057825565338,0.0794288963079452,297.1037292480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.748595118522644,0.1248698756098747,0.0880931094288826,297.12530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6064014434814453,0.0657914057374,0.0633099153637886,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5312945246696472,0.0470328964293003,0.2158136069774627,284.9475402832031,284.95001220703125,293.1499938964844,291.6635437011719,295.9940490722656,297.14373779296875,284.9475402832031,1.0,0.161369115114212,0.0,0.0,1.0,1.0,-0.594368040561676,3.307362419491256e-07,0.5943676829338074,-0.1706869751214981,0.6453818082809448,0.6453818082809448,0.0,25.40657424926757,25.0,8724.16015625,0.0,37.7195930480957,0.0,283.1499938964844,284.5234375,294.6590576171875,295.3314514160156,293.1499938964844,293.1499938964844,283.1499938964844,18179.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400599658489227,1.0,0.0,0.0,1.5178465843200684,1.5178529024124146,1.537266598461429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.475830078125,0.0,147.4471893310547,1895.4371337890625,0.0,179.03732299804688,0.4128962755203247,1.0,0.0,3.0,1.0,0.0
18068520,297.1297912597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5579609274864197,0.0530310571193695,0.0486374348402023,297.11981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6529474854469299,0.0828057825565338,0.0794288963079452,297.1037292480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.748595118522644,0.1248698756098747,0.0880931094288826,297.12530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6064014434814453,0.0657914057374,0.0633099153637886,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5312945246696472,0.0470328964293003,0.2158136069774627,284.9475402832031,284.95001220703125,293.1499938964844,291.6635437011719,295.9940490722656,297.14373779296875,284.9475402832031,1.0,0.161369115114212,0.0,0.0,1.0,1.0,-0.594368040561676,3.307362419491256e-07,0.5943676829338074,-0.1706869751214981,0.6453818082809448,0.6453818082809448,0.0,25.40657424926757,25.0,8724.16015625,0.0,37.7195930480957,0.0,283.1499938964844,284.5234375,294.6590576171875,295.3314514160156,293.1499938964844,293.1499938964844,283.1499938964844,18179.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400599658489227,1.0,0.0,0.0,1.5178465843200684,1.5178529024124146,1.537266598461429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.475830078125,0.0,147.4471893310547,1895.4371337890625,0.0,179.03732299804688,0.4128962755203247,1.0,0.0,3.0,1.0,0.0
18068580,297.1298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5567748546600342,0.0527715012431144,0.0484042502939701,297.11993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6518610119819641,0.0824161171913147,0.0790601819753646,297.1039428710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.7473974823951721,0.124278612434864,0.0876799821853637,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6052815914154053,0.0654718950390815,0.0630076080560684,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.530857264995575,0.046950738877058,0.2154471576213836,284.9475402832031,284.95001220703125,293.1499938964844,291.6635437011719,295.9931945800781,297.1437683105469,284.9475402832031,1.0,0.1611727476119995,0.0,0.0,1.0,1.0,-0.5923441052436829,3.293945098903351e-07,0.5923437476158142,-0.170231431722641,0.6437554359436035,0.6437554359436035,0.0,25.404544830322266,25.0,8695.2978515625,0.0,37.508148193359375,0.0,283.1499938964844,284.5256042480469,294.6590270996094,295.3292541503906,293.1499938964844,293.1499938964844,283.1499938964844,18178.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3391581177711487,1.0,0.0,0.0,1.5104373693466189,1.5104435682296753,1.522295178801869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.65478515625,0.0,145.84259033203125,1895.4371337890625,0.0,177.64852905273438,0.4114219546318054,1.0,0.0,3.0,1.0,0.0
18068640,297.1298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5567748546600342,0.0527715012431144,0.0484042502939701,297.11993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6518610119819641,0.0824161171913147,0.0790601819753646,297.1039428710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.7473974823951721,0.124278612434864,0.0876799821853637,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6052815914154053,0.0654718950390815,0.0630076080560684,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.530857264995575,0.046950738877058,0.2154471576213836,284.9475402832031,284.95001220703125,293.1499938964844,291.6635437011719,295.9931945800781,297.1437683105469,284.9475402832031,1.0,0.1611727476119995,0.0,0.0,1.0,1.0,-0.5923441052436829,3.293945098903351e-07,0.5923437476158142,-0.170231431722641,0.6437554359436035,0.6437554359436035,0.0,25.404544830322266,25.0,8695.2978515625,0.0,37.508148193359375,0.0,283.1499938964844,284.5256042480469,294.6590270996094,295.3292541503906,293.1499938964844,293.1499938964844,283.1499938964844,18178.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3391581177711487,1.0,0.0,0.0,1.5104373693466189,1.5104435682296753,1.522295178801869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.65478515625,0.0,145.84259033203125,1895.4371337890625,0.0,177.64852905273438,0.4114219546318054,1.0,0.0,3.0,1.0,0.0
18068700,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5561862587928772,0.0526427514851093,0.0482885539531707,297.1199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6513229608535767,0.082222543656826,0.0788769945502281,297.1040344238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.7468035817146301,0.1239846125245094,0.0874745473265647,297.1254272460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6047235131263733,0.0653132945299148,0.0628575086593627,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5306406021118164,0.0469097718596458,0.2152643650770187,284.9475402832031,284.95001220703125,293.1499938964844,291.6635437011719,295.9928283691406,297.1437683105469,284.9475402832031,1.0,0.1610751152038574,0.0,0.0,1.0,1.0,-0.591339111328125,3.287246386207699e-07,0.5913388133049011,-0.1699935644865036,0.6429455876350403,0.6429455876350403,0.0,25.40342330932617,25.0,8680.9072265625,0.0,37.403263092041016,0.0,283.1499938964844,284.52667236328125,294.6590270996094,295.328125,293.1499938964844,293.1499938964844,283.1499938964844,18177.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3387072682380676,1.0,0.0,0.0,1.5067530870437622,1.5067592859268188,1.5148778231832696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.258544921875,0.0,145.04953002929688,1895.4371337890625,0.0,176.95419311523438,0.4106896817684173,1.0,0.0,3.0,1.0,0.0
18068760,297.1299743652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5556004643440247,0.0525147020816803,0.0481734536588192,297.1200561523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6507881283760071,0.0820298269391059,0.078694574534893,297.1041564941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.7462128400802612,0.1236917600035667,0.0872698724269867,297.12548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.604166567325592,0.0651554614305496,0.0627081021666526,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5304251909255981,0.0468688867986202,0.2150818854570388,284.94757080078125,284.95001220703125,293.1499938964844,291.6635437011719,295.9925231933594,297.1437683105469,284.9475402832031,1.0,0.1609778106212616,0.0,0.0,1.0,1.0,-0.5903381109237671,3.2805513683342724e-07,0.5903378129005432,-0.1697492748498916,0.6421381831169128,0.6421381831169128,0.0,25.402246475219727,25.0,8666.5390625,0.0,37.298927307128906,0.0,283.1499938964844,284.5277709960937,294.6590270996094,295.3270263671875,293.1499938964844,293.1499938964844,283.1499938964844,18176.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3382565975189209,1.0,0.0,0.0,1.5030823945999146,1.5030887126922607,1.5075059422997588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.873291015625,0.0,144.26251220703125,1895.4371337890625,0.0,176.2601318359375,0.4099606275558471,1.0,0.0,3.0,1.0,0.0
18068820,297.13006591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5544416904449463,0.0522615201771259,0.0479457974433898,297.12017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6497313380241394,0.0816480070352554,0.0783330425620079,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.7450432777404785,0.1231106147170066,0.0868636295199394,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6030599474906921,0.0648431256413459,0.062412329018116,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5299986600875854,0.0467874258756637,0.2147181928157806,284.94757080078125,284.95001220703125,293.1499938964844,291.6635437011719,295.9920959472656,297.1437683105469,284.94757080078125,1.0,0.1607846915721893,0.0,0.0,1.0,1.0,-0.5883542895317078,3.267217891789187e-07,0.5883539915084839,-0.1692438721656799,0.6405337452888489,0.6405337452888489,0.0,25.399688720703125,25.0,8637.9404296875,0.0,37.09239196777344,0.0,283.1499938964844,284.5299072265625,294.6590270996094,295.3248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18175.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3373565375804901,1.0,0.0,0.0,1.4958010911941528,1.49580717086792,1.4929355529602617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.1630859375,0.0,142.7109375,1895.4371337890625,0.0,174.8738555908203,0.4085160195827484,1.0,0.0,3.0,1.0,0.0
18068880,297.13006591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5544416904449463,0.0522615201771259,0.0479457974433898,297.12017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6497313380241394,0.0816480070352554,0.0783330425620079,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.7450432777404785,0.1231106147170066,0.0868636295199394,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6030599474906921,0.0648431256413459,0.062412329018116,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5299986600875854,0.0467874258756637,0.2147181928157806,284.94757080078125,284.95001220703125,293.1499938964844,291.6635437011719,295.9920959472656,297.1437683105469,284.94757080078125,1.0,0.1607846915721893,0.0,0.0,1.0,1.0,-0.5883542895317078,3.267217891789187e-07,0.5883539915084839,-0.1692438721656799,0.6405337452888489,0.6405337452888489,0.0,25.399688720703125,25.0,8637.9404296875,0.0,37.09239196777344,0.0,283.1499938964844,284.5299072265625,294.6590270996094,295.3248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18175.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3373565375804901,1.0,0.0,0.0,1.4958010911941528,1.49580717086792,1.4929355529602617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.1630859375,0.0,142.7109375,1895.4371337890625,0.0,174.8738555908203,0.4085160195827484,1.0,0.0,3.0,1.0,0.0
18068940,297.13018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5532855987548828,0.0520095974206924,0.0477192625403404,297.1203308105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6486803889274597,0.0812677666544914,0.0779729932546615,297.1046447753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.7438781261444092,0.1225312501192092,0.0864586383104324,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6019505262374878,0.0645322799682617,0.0621179603040218,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5295735001564026,0.0467060878872871,0.2143550515174865,284.94757080078125,284.95001220703125,293.1499938964844,291.6635437011719,295.99169921875,297.143798828125,284.94757080078125,1.0,0.1605922877788543,0.0,0.0,1.0,1.0,-0.5863736271858215,3.2538909522372705e-07,0.5863733291625977,-0.1687292754650116,0.6389333009719849,0.6389333009719849,0.0,25.39717102050781,25.0,8609.31640625,0.0,36.88726425170898,0.0,283.1499938964844,284.53204345703125,294.6590576171875,295.3226318359375,293.1499938964844,293.1499938964844,283.1499938964844,18174.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.336456686258316,1.0,0.0,0.0,1.4885430335998535,1.4885492324829102,1.478482545280713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.43603515625,0.0,141.17599487304688,1895.4371337890625,0.0,173.48764038085938,0.4070785641670227,1.0,0.0,3.0,1.0,0.0
18069000,297.13018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5532855987548828,0.0520095974206924,0.0477192625403404,297.1203308105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6486803889274597,0.0812677666544914,0.0779729932546615,297.1046447753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.7438781261444092,0.1225312501192092,0.0864586383104324,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6019505262374878,0.0645322799682617,0.0621179603040218,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5295735001564026,0.0467060878872871,0.2143550515174865,284.94757080078125,284.95001220703125,293.1499938964844,291.6635437011719,295.99169921875,297.143798828125,284.94757080078125,1.0,0.1605922877788543,0.0,0.0,1.0,1.0,-0.5863736271858215,3.2538909522372705e-07,0.5863733291625977,-0.1687292754650116,0.6389333009719849,0.6389333009719849,0.0,25.39717102050781,25.0,8609.31640625,0.0,36.88726425170898,0.0,283.1499938964844,284.53204345703125,294.6590576171875,295.3226318359375,293.1499938964844,293.1499938964844,283.1499938964844,18174.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.336456686258316,1.0,0.0,0.0,1.4885430335998535,1.4885492324829102,1.478482545280713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.43603515625,0.0,141.17599487304688,1895.4371337890625,0.0,173.48764038085938,0.4070785641670227,1.0,0.0,3.0,1.0,0.0
18069060,297.1303100585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5521454215049744,0.0517613217234611,0.0474959276616573,297.1204833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6476454138755798,0.0808920413255691,0.0776171311736106,297.1048889160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7427272200584412,0.1219574511051178,0.0860574543476104,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6008501648902893,0.0642256587743759,0.0618274807929992,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5291534662246704,0.0466251261532306,0.2139934301376342,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9914855957031,297.143798828125,284.9476013183594,1.0,0.1604017317295074,0.0,0.0,1.0,1.0,-0.5844154357910156,3.240652972635872e-07,0.5844151377677917,-0.1681985706090927,0.6373459100723267,0.6373459100723267,0.0,25.39438819885254,25.0,8580.8984375,0.0,36.68479537963867,0.0,283.1499938964844,284.5341491699219,294.6590576171875,295.3204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18172.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3355597257614136,1.0,0.0,0.0,1.481358289718628,1.4813644886016846,1.464244689941552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.7890625,0.0,139.66864013671875,1895.4371337890625,0.0,172.10560607910156,0.4056577980518341,1.0,0.0,3.0,1.0,0.0
18069120,297.1303100585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5521454215049744,0.0517613217234611,0.0474959276616573,297.1204833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6476454138755798,0.0808920413255691,0.0776171311736106,297.1048889160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7427272200584412,0.1219574511051178,0.0860574543476104,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6008501648902893,0.0642256587743759,0.0618274807929992,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5291534662246704,0.0466251261532306,0.2139934301376342,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9914855957031,297.143798828125,284.9476013183594,1.0,0.1604017317295074,0.0,0.0,1.0,1.0,-0.5844154357910156,3.240652972635872e-07,0.5844151377677917,-0.1681985706090927,0.6373459100723267,0.6373459100723267,0.0,25.39438819885254,25.0,8580.8984375,0.0,36.68479537963867,0.0,283.1499938964844,284.5341491699219,294.6590576171875,295.3204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18172.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3355597257614136,1.0,0.0,0.0,1.481358289718628,1.4813644886016846,1.464244689941552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.7890625,0.0,139.66864013671875,1895.4371337890625,0.0,172.10560607910156,0.4056577980518341,1.0,0.0,3.0,1.0,0.0
18069180,297.1304626464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5510128736495972,0.0515152588486671,0.0472745560109615,297.12066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6466195583343506,0.0805191025137901,0.0772638544440269,297.1051025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7415779232978821,0.1213834881782531,0.0856564491987228,297.1260070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5997515320777893,0.0639216676354408,0.0615394562482833,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.528735339641571,0.0465443432331085,0.2136326134204864,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9913330078125,297.1438293457031,284.9476013183594,1.0,0.1602122634649276,0.0,0.0,1.0,1.0,-0.5824651122093201,3.2274442673951853e-07,0.5824648141860962,-0.167657732963562,0.6357640624046326,0.6357640624046326,0.0,25.3916244506836,25.0,8552.5263671875,0.0,36.48403930664063,0.0,283.1499938964844,284.5362548828125,294.6590576171875,295.3182678222656,293.1499938964844,293.1499938964844,283.1499938964844,18171.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3346641063690185,1.0,0.0,0.0,1.4742108583450315,1.4742169380187988,1.450148943149543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3205.15673828125,0.0,138.1807403564453,1895.4371337890625,0.0,170.72525024414062,0.4042468667030334,1.0,0.0,3.0,1.0,0.0
18069240,297.1304626464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5510128736495972,0.0515152588486671,0.0472745560109615,297.12066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6466195583343506,0.0805191025137901,0.0772638544440269,297.1051025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7415779232978821,0.1213834881782531,0.0856564491987228,297.1260070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5997515320777893,0.0639216676354408,0.0615394562482833,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.528735339641571,0.0465443432331085,0.2136326134204864,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9913330078125,297.1438293457031,284.9476013183594,1.0,0.1602122634649276,0.0,0.0,1.0,1.0,-0.5824651122093201,3.2274442673951853e-07,0.5824648141860962,-0.167657732963562,0.6357640624046326,0.6357640624046326,0.0,25.3916244506836,25.0,8552.5263671875,0.0,36.48403930664063,0.0,283.1499938964844,284.5362548828125,294.6590576171875,295.3182678222656,293.1499938964844,293.1499938964844,283.1499938964844,18171.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3346641063690185,1.0,0.0,0.0,1.4742108583450315,1.4742169380187988,1.450148943149543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3205.15673828125,0.0,138.1807403564453,1895.4371337890625,0.0,170.72525024414062,0.4042468667030334,1.0,0.0,3.0,1.0,0.0
18069300,297.1305236816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5504482388496399,0.0513930469751358,0.0471646226942539,297.1207275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6461089253425598,0.0803336724638938,0.077088214457035,297.10516357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7409892082214355,0.1210886463522911,0.0854511335492134,297.1260681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5992017388343811,0.0637706741690635,0.0613963939249515,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5285254716873169,0.0465039201080799,0.2134521603584289,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9913024902344,297.1438293457031,284.9476013183594,1.0,0.1601177453994751,0.0,0.0,1.0,1.0,-0.5814867615699768,3.220814903670544e-07,0.5814864039421082,-0.1673833280801773,0.6349696516990662,0.6349696516990662,0.0,25.390439987182617,25.0,8538.2763671875,0.0,36.38386154174805,0.0,283.1499938964844,284.5373229980469,294.6590576171875,295.3171691894531,293.1499938964844,293.1499938964844,283.1499938964844,18170.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3342154622077942,1.0,0.0,0.0,1.4706344604492188,1.4706405401229858,1.4431213912757812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.81396484375,0.0,137.44107055664062,1895.4371337890625,0.0,170.03358459472656,0.4035423099994659,1.0,0.0,3.0,1.0,0.0
18069360,297.1305847167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5498873591423035,0.0512718446552753,0.047055572271347,297.1208190917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6456018090248108,0.0801495015621185,0.0769137367606163,297.10516357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7403920292854309,0.1207900792360305,0.085242673754692,297.12615966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.59865403175354,0.0636208429932594,0.0612544193863868,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5283157825469971,0.0464635081589221,0.213271751999855,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.99127197265625,297.1438293457031,284.9476013183594,1.0,0.1600234657526016,0.0,0.0,1.0,1.0,-0.5805094838142395,3.214180708255299e-07,0.5805091857910156,-0.167104497551918,0.634173572063446,0.634173572063446,0.0,25.389299392700195,25.0,8524.0234375,0.0,36.283966064453125,0.0,283.1499938964844,284.53839111328125,294.6590576171875,295.3160705566406,293.1499938964844,293.1499938964844,283.1499938964844,18169.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3337660133838653,1.0,0.0,0.0,1.467059850692749,1.4670658111572266,1.4361144451413568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3194.46875,0.0,136.705078125,1895.4371337890625,0.0,169.340576171875,0.4028388857841491,1.0,0.0,3.0,1.0,0.0
18069420,297.1307373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5487760901451111,0.0510326512157917,0.0468403398990631,297.1210327148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6445974707603455,0.0797852277755737,0.0765686109662056,297.10498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7391589283943176,0.1201688349246978,0.084812119603157,297.1263427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5975645780563354,0.0633250474929809,0.060974083840847,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5278951525688171,0.0463826544582843,0.2129109650850296,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9913024902344,297.14385986328125,284.9476013183594,1.0,0.1598356664180755,0.0,0.0,1.0,1.0,-0.5785527229309082,3.20088531680085e-07,0.5785524249076843,-0.16653873026371,0.6325750946998596,0.6325750946998596,0.0,25.38739013671875,25.0,8495.455078125,0.0,36.08478164672852,0.0,283.1499938964844,284.5404968261719,294.6590576171875,295.3138427734375,293.1499938964844,293.1499938964844,283.1499938964844,18169.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3328641653060913,1.0,0.0,0.0,1.4599133729934692,1.4599194526672363,1.422157112074274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3183.76318359375,0.0,135.24378967285156,1895.4371337890625,0.0,167.94952392578125,0.4014352858066559,1.0,0.0,3.0,1.0,0.0
18069480,297.1307373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5487760901451111,0.0510326512157917,0.0468403398990631,297.1210327148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6445974707603455,0.0797852277755737,0.0765686109662056,297.10498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7391589283943176,0.1201688349246978,0.084812119603157,297.1263427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5975645780563354,0.0633250474929809,0.060974083840847,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5278951525688171,0.0463826544582843,0.2129109650850296,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9913024902344,297.14385986328125,284.9476013183594,1.0,0.1598356664180755,0.0,0.0,1.0,1.0,-0.5785527229309082,3.20088531680085e-07,0.5785524249076843,-0.16653873026371,0.6325750946998596,0.6325750946998596,0.0,25.38739013671875,25.0,8495.455078125,0.0,36.08478164672852,0.0,283.1499938964844,284.5404968261719,294.6590576171875,295.3138427734375,293.1499938964844,293.1499938964844,283.1499938964844,18169.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3328641653060913,1.0,0.0,0.0,1.4599133729934692,1.4599194526672363,1.422157112074274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3183.76318359375,0.0,135.24378967285156,1895.4371337890625,0.0,167.94952392578125,0.4014352858066559,1.0,0.0,3.0,1.0,0.0
18069540,297.1308898925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5476641654968262,0.0507942028343677,0.0466258041560649,297.1212158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6435950398445129,0.0794219300150871,0.0762244239449501,297.1047058105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7379058599472046,0.1195361837744712,0.084375113248825,297.1264953613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5964692234992981,0.0630302354693412,0.0606946982443332,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5274730324745178,0.0463017299771308,0.2125500440597534,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9913330078125,297.14385986328125,284.9476013183594,1.0,0.1596480458974838,0.0,0.0,1.0,1.0,-0.5765868425369263,3.187536208315578e-07,0.5765865445137024,-0.1659661531448364,0.6309717893600464,0.6309717893600464,0.0,25.385818481445312,25.0,8466.740234375,0.0,35.88605880737305,0.0,283.1499938964844,284.5426330566406,294.6590270996094,295.3116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18168.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3319609761238098,1.0,0.0,0.0,1.452759861946106,1.452765941619873,1.4082543486892973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3172.993408203125,0.0,133.79241943359375,1895.4371337890625,0.0,166.55572509765625,0.4000332951545715,1.0,0.0,3.0,1.0,0.0
18069600,297.1308898925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5476641654968262,0.0507942028343677,0.0466258041560649,297.1212158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6435950398445129,0.0794219300150871,0.0762244239449501,297.1047058105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7379058599472046,0.1195361837744712,0.084375113248825,297.1264953613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5964692234992981,0.0630302354693412,0.0606946982443332,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5274730324745178,0.0463017299771308,0.2125500440597534,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9913330078125,297.14385986328125,284.9476013183594,1.0,0.1596480458974838,0.0,0.0,1.0,1.0,-0.5765868425369263,3.187536208315578e-07,0.5765865445137024,-0.1659661531448364,0.6309717893600464,0.6309717893600464,0.0,25.385818481445312,25.0,8466.740234375,0.0,35.88605880737305,0.0,283.1499938964844,284.5426330566406,294.6590270996094,295.3116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18168.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3319609761238098,1.0,0.0,0.0,1.452759861946106,1.452765941619873,1.4082543486892973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3172.993408203125,0.0,133.79241943359375,1895.4371337890625,0.0,166.55572509765625,0.4000332951545715,1.0,0.0,3.0,1.0,0.0
18069660,297.1310729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5465729832649231,0.0505610704421997,0.0464160032570362,297.1214294433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6426106691360474,0.0790653973817825,0.0758865773677825,297.10430908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7366034388542175,0.1188799664378166,0.0839204266667366,297.126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5953882932662964,0.0627417936921119,0.0604212917387485,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5270509123802185,0.0462208352982997,0.2121892273426056,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9914245605469,297.14385986328125,284.9476013183594,1.0,0.1594613939523697,0.0,0.0,1.0,1.0,-0.5746252536773682,3.1742214900987165e-07,0.5746248960494995,-0.1653900146484375,0.629362165927887,0.629362165927887,0.0,25.384408950805664,25.0,8438.06640625,0.0,35.68838119506836,0.0,283.1499938964844,284.5447692871094,294.6590270996094,295.3094177246094,293.1499938964844,293.1499938964844,283.1499938964844,18168.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3310531079769134,1.0,0.0,0.0,1.4456095695495603,1.445615530014038,1.3944259080744814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.243408203125,0.0,132.35455322265625,1895.4371337890625,0.0,165.1539306640625,0.3986349701881408,1.0,0.0,3.0,1.0,0.0
