time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069720,297.1310729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5465729832649231,0.0505610704421997,0.0464160032570362,297.1214294433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6426106691360474,0.0790653973817825,0.0758865773677825,297.10430908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7366034388542175,0.1188799664378166,0.0839204266667366,297.126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5953882932662964,0.0627417936921119,0.0604212917387485,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5270509123802185,0.0462208352982997,0.2121892273426056,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9914245605469,297.14385986328125,284.9476013183594,1.0,0.1594613939523697,0.0,0.0,1.0,1.0,-0.5746252536773682,3.1742214900987165e-07,0.5746248960494995,-0.1653900146484375,0.629362165927887,0.629362165927887,0.0,25.384408950805664,25.0,8438.06640625,0.0,35.68838119506836,0.0,283.1499938964844,284.5447692871094,294.6590270996094,295.3094177246094,293.1499938964844,293.1499938964844,283.1499938964844,18168.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3310531079769134,1.0,0.0,0.0,1.4456095695495603,1.445615530014038,1.3944259080744814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.243408203125,0.0,132.35455322265625,1895.4371337890625,0.0,165.1539306640625,0.3986349701881408,1.0,0.0,3.0,1.0,0.0
18069780,297.1312561035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5454881191253662,0.0503300055861473,0.0462080687284469,297.1216735839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6416332721710205,0.0787115320563316,0.0755512490868568,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7352792024612427,0.1182143539190292,0.0834586024284362,297.1269226074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5943084359169006,0.0624559260904789,0.0601503178477287,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.526628315448761,0.0461399406194686,0.2118284255266189,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.99151611328125,297.14385986328125,284.94757080078125,1.0,0.1592751145362854,0.0,0.0,1.0,1.0,-0.5726597309112549,3.160893413678423e-07,0.572659432888031,-0.1648098826408386,0.6277498602867126,0.6277498602867126,0.0,25.383188247680664,25.0,8409.3271484375,0.0,35.491493225097656,0.0,283.1499938964844,284.54693603515625,294.6590270996094,295.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18168.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.330143392086029,1.0,0.0,0.0,1.4384570121765137,1.4384629726409912,1.380661416305884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3151.4638671875,0.0,130.92738342285156,1895.4371337890625,0.0,163.74847412109375,0.3972390592098236,1.0,0.0,3.0,1.0,0.0
18069840,297.1312561035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5454881191253662,0.0503300055861473,0.0462080687284469,297.1216735839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6416332721710205,0.0787115320563316,0.0755512490868568,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7352792024612427,0.1182143539190292,0.0834586024284362,297.1269226074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5943084359169006,0.0624559260904789,0.0601503178477287,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.526628315448761,0.0461399406194686,0.2118284255266189,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.99151611328125,297.14385986328125,284.94757080078125,1.0,0.1592751145362854,0.0,0.0,1.0,1.0,-0.5726597309112549,3.160893413678423e-07,0.572659432888031,-0.1648098826408386,0.6277498602867126,0.6277498602867126,0.0,25.383188247680664,25.0,8409.3271484375,0.0,35.491493225097656,0.0,283.1499938964844,284.54693603515625,294.6590270996094,295.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18168.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.330143392086029,1.0,0.0,0.0,1.4384570121765137,1.4384629726409912,1.380661416305884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3151.4638671875,0.0,130.92738342285156,1895.4371337890625,0.0,163.74847412109375,0.3972390592098236,1.0,0.0,3.0,1.0,0.0
18069900,297.13134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5449498295783997,0.0502155125141143,0.0461050420999527,297.12176513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6411485075950623,0.0785359442234039,0.0753848701715469,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7346097826957703,0.1178783103823661,0.0832252278923988,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5937705636024475,0.0623142831027507,0.0600160546600818,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5264174342155457,0.0460995323956012,0.2116481810808181,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9915771484375,297.1438903808594,284.94757080078125,1.0,0.1591821908950805,0.0,0.0,1.0,1.0,-0.5716782212257385,3.154245007408463e-07,0.5716779232025146,-0.1645196974277496,0.626944363117218,0.626944363117218,0.0,25.382572174072266,25.0,8394.9765625,0.0,35.39345932006836,0.0,283.1499938964844,284.5480041503906,294.65899658203125,295.3060913085937,293.1499938964844,293.1499938964844,283.1499938964844,18167.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296883702278137,1.0,0.0,0.0,1.434885859489441,1.4348918199539185,1.373814768612647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3146.0791015625,0.0,130.21890258789062,1895.4371337890625,0.0,163.04510498046875,0.396543025970459,1.0,0.0,3.0,1.0,0.0
18069960,297.1314392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5444157719612122,0.0501020066440105,0.0460028909146785,297.12188720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6406674981117249,0.0783616378903389,0.0752196833491325,297.1033630371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7339351773262024,0.1175398826599121,0.0829900503158569,297.12713623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5932355523109436,0.0621738396584987,0.0598829090595245,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5262072086334229,0.0460591875016689,0.2114681601524353,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9916381835937,297.1438903808594,284.94757080078125,1.0,0.1590894907712936,0.0,0.0,1.0,1.0,-0.5706993937492371,3.1476207595915184e-07,0.5706990361213684,-0.1642302423715591,0.6261401176452637,0.6261401176452637,0.0,25.381908416748047,25.0,8380.673828125,0.0,35.2957878112793,0.0,283.1499938964844,284.5491027832031,294.65899658203125,295.3049621582031,293.1499938964844,293.1499938964844,283.1499938964844,18167.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3292335569858551,1.0,0.0,0.0,1.4313231706619265,1.4313291311264038,1.3670009479938017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3140.71240234375,0.0,129.5148468017578,1895.4371337890625,0.0,162.3418426513672,0.3958490788936615,1.0,0.0,3.0,1.0,0.0
18070020,297.1316223144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5433627367019653,0.0498784631490707,0.0458016879856586,297.12213134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6397185921669006,0.0780175700783729,0.0748935788869857,297.10284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7325679659843445,0.1168548613786697,0.0825135186314582,297.1273498535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5921767950057983,0.0618972480297088,0.0596206709742546,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5257887840270996,0.045978732407093,0.2111090719699859,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.99176025390625,297.1438903808594,284.94757080078125,1.0,0.1589049100875854,0.0,0.0,1.0,1.0,-0.5687509179115295,3.134456392217544e-07,0.5687506198883057,-0.1636551171541214,0.6245371699333191,0.6245371699333191,0.0,25.38046264648437,25.0,8352.2392578125,0.0,35.10169982910156,0.0,283.1499938964844,284.5513000488281,294.65899658203125,295.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,18166.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.328325480222702,1.0,0.0,0.0,1.4242315292358398,1.4242374897003174,1.353488698896399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.053466796875,0.0,128.12181091308594,1895.4371337890625,0.0,160.9369354248047,0.394469290971756,1.0,0.0,3.0,1.0,0.0
18070080,297.1316223144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5433627367019653,0.0498784631490707,0.0458016879856586,297.12213134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6397185921669006,0.0780175700783729,0.0748935788869857,297.10284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7325679659843445,0.1168548613786697,0.0825135186314582,297.1273498535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5921767950057983,0.0618972480297088,0.0596206709742546,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5257887840270996,0.045978732407093,0.2111090719699859,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.99176025390625,297.1438903808594,284.94757080078125,1.0,0.1589049100875854,0.0,0.0,1.0,1.0,-0.5687509179115295,3.134456392217544e-07,0.5687506198883057,-0.1636551171541214,0.6245371699333191,0.6245371699333191,0.0,25.38046264648437,25.0,8352.2392578125,0.0,35.10169982910156,0.0,283.1499938964844,284.5513000488281,294.65899658203125,295.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,18166.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.328325480222702,1.0,0.0,0.0,1.4242315292358398,1.4242374897003174,1.353488698896399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.053466796875,0.0,128.12181091308594,1895.4371337890625,0.0,160.9369354248047,0.394469290971756,1.0,0.0,3.0,1.0,0.0
18070140,297.1318054199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.542316198348999,0.0496566705405712,0.0456020683050155,297.12237548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6387761831283569,0.0776757970452308,0.0745696648955345,297.10235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7311881184577942,0.1161654591560363,0.0820337012410163,297.1275634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5911195874214172,0.0616228841245174,0.0593605451285839,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.525371253490448,0.0458983927965164,0.2107504606246948,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9918518066406,297.1438903808594,284.9476013183594,1.0,0.1587207615375518,0.0,0.0,1.0,1.0,-0.5668029189109802,3.121314193776925e-07,0.5668026208877563,-0.1630789637565612,0.6229367256164551,0.6229367256164551,0.0,25.379039764404297,25.0,8323.8232421875,0.0,34.90862274169922,0.0,283.1499938964844,284.5534973144531,294.65899658203125,295.30059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18166.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3274182677268982,1.0,0.0,0.0,1.4171546697616575,1.4171605110168457,1.340071236199947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3119.3955078125,0.0,126.74191284179688,1895.4371337890625,0.0,159.53221130371094,0.3930948078632355,1.0,0.0,3.0,1.0,0.0
18070200,297.1318054199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.542316198348999,0.0496566705405712,0.0456020683050155,297.12237548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6387761831283569,0.0776757970452308,0.0745696648955345,297.10235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7311881184577942,0.1161654591560363,0.0820337012410163,297.1275634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5911195874214172,0.0616228841245174,0.0593605451285839,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.525371253490448,0.0458983927965164,0.2107504606246948,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9918518066406,297.1438903808594,284.9476013183594,1.0,0.1587207615375518,0.0,0.0,1.0,1.0,-0.5668029189109802,3.121314193776925e-07,0.5668026208877563,-0.1630789637565612,0.6229367256164551,0.6229367256164551,0.0,25.379039764404297,25.0,8323.8232421875,0.0,34.90862274169922,0.0,283.1499938964844,284.5534973144531,294.65899658203125,295.30059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18166.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3274182677268982,1.0,0.0,0.0,1.4171546697616575,1.4171605110168457,1.340071236199947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3119.3955078125,0.0,126.74191284179688,1895.4371337890625,0.0,159.53221130371094,0.3930948078632355,1.0,0.0,3.0,1.0,0.0
18070260,297.13201904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5412874817848206,0.0494387857615947,0.0454059578478336,297.1226501464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6378491520881653,0.0773392096161842,0.0742506235837936,297.10186767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7297934889793396,0.1154703199863433,0.0815495252609252,297.1278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5900754332542419,0.0613534115254879,0.059105034917593,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5249572992324829,0.0458184629678726,0.2103935331106186,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9919738769531,297.1439208984375,284.9476013183594,1.0,0.158537745475769,0.0,0.0,1.0,1.0,-0.5648694634437561,3.108301598331309e-07,0.5648691654205322,-0.1625090837478637,0.6213463544845581,0.6213463544845581,0.0,25.377376556396484,25.0,8295.6748046875,0.0,34.71735382080078,0.0,283.1499938964844,284.55572509765625,294.6590270996094,295.2984313964844,293.1499938964844,293.1499938964844,283.1499938964844,18165.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.326515793800354,1.0,0.0,0.0,1.4101336002349854,1.4101394414901731,1.3268258669540958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.842041015625,0.0,125.38353729248048,1895.4371337890625,0.0,158.1336669921875,0.3917332291603088,1.0,0.0,3.0,1.0,0.0
18070320,297.13201904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5412874817848206,0.0494387857615947,0.0454059578478336,297.1226501464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6378491520881653,0.0773392096161842,0.0742506235837936,297.10186767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7297934889793396,0.1154703199863433,0.0815495252609252,297.1278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5900754332542419,0.0613534115254879,0.059105034917593,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5249572992324829,0.0458184629678726,0.2103935331106186,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9919738769531,297.1439208984375,284.9476013183594,1.0,0.158537745475769,0.0,0.0,1.0,1.0,-0.5648694634437561,3.108301598331309e-07,0.5648691654205322,-0.1625090837478637,0.6213463544845581,0.6213463544845581,0.0,25.377376556396484,25.0,8295.6748046875,0.0,34.71735382080078,0.0,283.1499938964844,284.55572509765625,294.6590270996094,295.2984313964844,293.1499938964844,293.1499938964844,283.1499938964844,18165.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.326515793800354,1.0,0.0,0.0,1.4101336002349854,1.4101394414901731,1.3268258669540958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.842041015625,0.0,125.38353729248048,1895.4371337890625,0.0,158.1336669921875,0.3917332291603088,1.0,0.0,3.0,1.0,0.0
18070380,297.1322021484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5402694940567017,0.049223355948925,0.0452120564877986,297.1228942871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6369315385818481,0.077005885541439,0.0739346891641616,297.1014099121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7283874750137329,0.1147720739245414,0.0810629725456237,297.1280517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5890373587608337,0.0610870569944381,0.0588524788618087,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5245456695556641,0.0457388162612915,0.210037812590599,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9920654296875,297.1439208984375,284.9476013183594,1.0,0.1583555042743683,0.0,0.0,1.0,1.0,-0.5629432201385498,3.0953617624618346e-07,0.5629429221153259,-0.1619416624307632,0.6197627186775208,0.6197627186775208,0.0,25.3756160736084,25.0,8267.6669921875,0.0,34.52751159667969,0.0,283.1499938964844,284.55792236328125,294.6590270996094,295.2962646484375,293.1499938964844,293.1499938964844,283.1499938964844,18163.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3256170153617859,1.0,0.0,0.0,1.403150200843811,1.403156042098999,1.3137167798049634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.340576171875,0.0,124.04261779785156,1895.4371337890625,0.0,156.73951721191406,0.3903812170028686,1.0,0.0,3.0,1.0,0.0
18070440,297.1322021484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5402694940567017,0.049223355948925,0.0452120564877986,297.1228942871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6369315385818481,0.077005885541439,0.0739346891641616,297.1014099121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7283874750137329,0.1147720739245414,0.0810629725456237,297.1280517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5890373587608337,0.0610870569944381,0.0588524788618087,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5245456695556641,0.0457388162612915,0.210037812590599,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9920654296875,297.1439208984375,284.9476013183594,1.0,0.1583555042743683,0.0,0.0,1.0,1.0,-0.5629432201385498,3.0953617624618346e-07,0.5629429221153259,-0.1619416624307632,0.6197627186775208,0.6197627186775208,0.0,25.3756160736084,25.0,8267.6669921875,0.0,34.52751159667969,0.0,283.1499938964844,284.55792236328125,294.6590270996094,295.2962646484375,293.1499938964844,293.1499938964844,283.1499938964844,18163.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3256170153617859,1.0,0.0,0.0,1.403150200843811,1.403156042098999,1.3137167798049634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.340576171875,0.0,124.04261779785156,1895.4371337890625,0.0,156.73951721191406,0.3903812170028686,1.0,0.0,3.0,1.0,0.0
18070500,297.13232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5397641658782959,0.0491164736449718,0.0451158657670021,297.1230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6364759802818298,0.0768403559923172,0.0737778022885322,297.1011657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7276806235313416,0.1144221723079681,0.0808191001415252,297.128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.588520348072052,0.060954961925745,0.0587272308766841,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5243406891822815,0.0456991046667099,0.2098604291677475,284.9476013183594,284.95001220703125,293.1499938964844,291.6635437011719,295.9921264648437,297.1439208984375,284.9476013183594,1.0,0.1582646816968917,0.0,0.0,1.0,1.0,-0.5619826912879944,3.088918276716868e-07,0.5619823336601257,-0.161658763885498,0.6189735531806946,0.6189735531806946,0.0,25.37470817565918,25.0,8253.712890625,0.0,34.433128356933594,0.0,283.1499938964844,284.5590515136719,294.6590576171875,295.2951965332031,293.1499938964844,293.1499938964844,283.1499938964844,18163.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251692056655884,1.0,0.0,0.0,1.3996728658676147,1.3996785879135132,1.307213324253098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.107177734375,0.0,123.3786163330078,1895.4371337890625,0.0,156.04440307617188,0.389708936214447,1.0,0.0,3.0,1.0,0.0
18070560,297.1324157714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5392633676528931,0.0490105301141738,0.0450205132365226,297.1231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6360241770744324,0.0766760781407356,0.0736220926046371,297.1009826660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.7269716262817383,0.1140720099210739,0.0805749371647834,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5880066752433777,0.0608240365982055,0.0586030893027782,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5241369009017944,0.0456595383584499,0.2096836417913437,284.9476318359375,284.95001220703125,293.1499938964844,291.6635437011719,295.9921569824219,297.1439208984375,284.9476013183594,1.0,0.1581742316484451,0.0,0.0,1.0,1.0,-0.5610273480415344,3.08252225522665e-07,0.5610270500183105,-0.1613792330026626,0.6181877255439758,0.6181877255439758,0.0,25.373708724975582,25.0,8239.85546875,0.0,34.33928298950195,0.0,283.1499938964844,284.5601806640625,294.6590576171875,295.2941589355469,293.1499938964844,293.1499938964844,283.1499938964844,18162.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324723333120346,1.0,0.0,0.0,1.3962141275405884,1.3962198495864868,1.3007608856696606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.91015625,0.0,122.72079467773438,1895.4371337890625,0.0,155.3519744873047,0.3890406787395477,1.0,0.0,3.0,1.0,0.0
18070620,297.13262939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5382757782936096,0.0488016232848167,0.044832494109869,297.1234130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6351321339607239,0.0763515830039978,0.0733145251870155,297.1005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.7255468964576721,0.1133712083101272,0.0800859704613685,297.1285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5869906544685364,0.0605660118162632,0.058358434587717,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5237329006195068,0.0455808825790882,0.2093321233987808,284.9476318359375,284.95001220703125,293.1499938964844,291.6635437011719,295.9922180175781,297.1439514160156,284.9476318359375,1.0,0.1579945385456085,0.0,0.0,1.0,1.0,-0.5591319799423218,3.069869762839517e-07,0.5591316819190979,-0.1608296036720276,0.6166273355484009,0.6166273355484009,0.0,25.371522903442383,25.0,8212.44140625,0.0,34.15333938598633,0.0,283.1499938964844,284.5624084472656,294.6590881347656,295.29205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18160.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238385319709778,1.0,0.0,0.0,1.3893598318099976,1.3893656730651855,1.288020854417482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.638427734375,0.0,121.42501831054688,1895.4371337890625,0.0,153.97677612304688,0.3877180814743042,1.0,0.0,3.0,1.0,0.0
18070680,297.13262939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5382757782936096,0.0488016232848167,0.044832494109869,297.1234130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6351321339607239,0.0763515830039978,0.0733145251870155,297.1005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.7255468964576721,0.1133712083101272,0.0800859704613685,297.1285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5869906544685364,0.0605660118162632,0.058358434587717,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5237329006195068,0.0455808825790882,0.2093321233987808,284.9476318359375,284.95001220703125,293.1499938964844,291.6635437011719,295.9922180175781,297.1439514160156,284.9476318359375,1.0,0.1579945385456085,0.0,0.0,1.0,1.0,-0.5591319799423218,3.069869762839517e-07,0.5591316819190979,-0.1608296036720276,0.6166273355484009,0.6166273355484009,0.0,25.371522903442383,25.0,8212.44140625,0.0,34.15333938598633,0.0,283.1499938964844,284.5624084472656,294.6590881347656,295.29205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18160.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238385319709778,1.0,0.0,0.0,1.3893598318099976,1.3893656730651855,1.288020854417482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.638427734375,0.0,121.42501831054688,1895.4371337890625,0.0,153.97677612304688,0.3877180814743042,1.0,0.0,3.0,1.0,0.0
18070740,297.1328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5372916460037231,0.0485936142504215,0.0446452982723712,297.1236877441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6342430114746094,0.0760283172130584,0.0730081424117088,297.1002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.724111020565033,0.1126698330044746,0.0795965045690536,297.1287841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5859735608100891,0.0603092089295387,0.0581149570643901,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5233297944068909,0.0455023534595966,0.2089811861515045,284.9476318359375,284.95001220703125,293.1499938964844,291.6635437011719,295.99224853515625,297.1439819335937,284.9476318359375,1.0,0.1578152328729629,0.0,0.0,1.0,1.0,-0.5572367906570435,3.057240007819928e-07,0.5572364330291748,-0.1602800637483596,0.6150696873664856,0.6150696873664856,0.0,25.369356155395508,25.0,8185.0439453125,0.0,33.968353271484375,0.0,283.1499938964844,284.5646667480469,294.6591186523437,295.2899780273437,293.1499938964844,293.1499938964844,283.1499938964844,18159.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229556679725647,1.0,0.0,0.0,1.3825218677520752,1.3825277090072632,1.2753737621551409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3067.3642578125,0.0,120.14152526855467,1895.4371337890625,0.0,152.60316467285156,0.3864010274410248,1.0,0.0,3.0,1.0,0.0
18070800,297.1328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5372916460037231,0.0485936142504215,0.0446452982723712,297.1236877441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6342430114746094,0.0760283172130584,0.0730081424117088,297.1002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.724111020565033,0.1126698330044746,0.0795965045690536,297.1287841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5859735608100891,0.0603092089295387,0.0581149570643901,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.5233297944068909,0.0455023534595966,0.2089811861515045,284.9476318359375,284.95001220703125,293.1499938964844,291.6635437011719,295.99224853515625,297.1439819335937,284.9476318359375,1.0,0.1578152328729629,0.0,0.0,1.0,1.0,-0.5572367906570435,3.057240007819928e-07,0.5572364330291748,-0.1602800637483596,0.6150696873664856,0.6150696873664856,0.0,25.369356155395508,25.0,8185.0439453125,0.0,33.968353271484375,0.0,283.1499938964844,284.5646667480469,294.6591186523437,295.2899780273437,293.1499938964844,293.1499938964844,283.1499938964844,18159.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229556679725647,1.0,0.0,0.0,1.3825218677520752,1.3825277090072632,1.2753737621551409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3067.3642578125,0.0,120.14152526855467,1895.4371337890625,0.0,152.60316467285156,0.3864010274410248,1.0,0.0,3.0,1.0,0.0
18070860,297.1330261230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.536328911781311,0.0483899675309658,0.0444620549678802,297.1239624023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.6333712935447693,0.075711116194725,0.0727075338363647,297.0999755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.722673773765564,0.1119729205965995,0.0791096985340118,297.1290588378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5849746465682983,0.0600580349564552,0.057876843959093,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5229330658912659,0.0454247370362281,0.2086341679096222,284.9476623535156,284.95001220703125,293.1499938964844,291.6635437011719,295.9922180175781,297.1439819335937,284.9476623535156,1.0,0.15763820707798,0.0,0.0,1.0,1.0,-0.5553720593452454,3.044890206638229e-07,0.5553717613220215,-0.15975321829319,0.6135330200195312,0.6135330200195312,0.0,25.366819381713867,25.0,8158.22998046875,0.0,33.786380767822266,0.0,283.1499938964844,284.56689453125,294.6591491699219,295.2879333496094,293.1499938964844,293.1499938964844,283.1499938964844,18157.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3220867216587066,1.0,0.0,0.0,1.3757991790771484,1.3758049011230469,1.2630005130631616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3057.31884765625,0.0,118.8900375366211,1895.4371337890625,0.0,151.2496337890625,0.385108470916748,1.0,0.0,3.0,1.0,0.0
18070920,297.1330261230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.536328911781311,0.0483899675309658,0.0444620549678802,297.1239624023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.6333712935447693,0.075711116194725,0.0727075338363647,297.0999755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.722673773765564,0.1119729205965995,0.0791096985340118,297.1290588378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5849746465682983,0.0600580349564552,0.057876843959093,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5229330658912659,0.0454247370362281,0.2086341679096222,284.9476623535156,284.95001220703125,293.1499938964844,291.6635437011719,295.9922180175781,297.1439819335937,284.9476623535156,1.0,0.15763820707798,0.0,0.0,1.0,1.0,-0.5553720593452454,3.044890206638229e-07,0.5553717613220215,-0.15975321829319,0.6135330200195312,0.6135330200195312,0.0,25.366819381713867,25.0,8158.22998046875,0.0,33.786380767822266,0.0,283.1499938964844,284.56689453125,294.6591491699219,295.2879333496094,293.1499938964844,293.1499938964844,283.1499938964844,18157.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3220867216587066,1.0,0.0,0.0,1.3757991790771484,1.3758049011230469,1.2630005130631616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3057.31884765625,0.0,118.8900375366211,1895.4371337890625,0.0,151.2496337890625,0.385108470916748,1.0,0.0,3.0,1.0,0.0
18070980,297.1332092285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5353704690933228,0.0481873415410518,0.044279757887125,297.12420654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.6325026750564575,0.0753953605890274,0.0724083185195922,297.0997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.7212249636650085,0.1112768575549125,0.0786234214901924,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5839758515357971,0.0598082616925239,0.0576400868594646,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5225376486778259,0.0453473329544067,0.208288088440895,284.9476928710937,284.95001220703125,293.1499938964844,291.6635437011719,295.9921569824219,297.1440124511719,284.9476623535156,1.0,0.1574617624282837,0.0,0.0,1.0,1.0,-0.5535094738006592,3.032577069461695e-07,0.5535091757774353,-0.1592273116111755,0.6120010614395142,0.6120010614395142,0.0,25.364307403564453,25.0,8131.47705078125,0.0,33.605560302734375,0.0,283.1499938964844,284.5691833496094,294.6591796875,295.285888671875,293.1499938964844,293.1499938964844,283.1499938964844,18155.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3212212026119232,1.0,0.0,0.0,1.3691024780273438,1.3691082000732422,1.2507351243584708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3047.291015625,0.0,117.65221405029295,1895.4371337890625,0.0,149.89990234375,0.3838233351707458,1.0,0.0,3.0,1.0,0.0
18071040,297.1332092285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5353704690933228,0.0481873415410518,0.044279757887125,297.12420654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.6325026750564575,0.0753953605890274,0.0724083185195922,297.0997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.7212249636650085,0.1112768575549125,0.0786234214901924,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5839758515357971,0.0598082616925239,0.0576400868594646,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5225376486778259,0.0453473329544067,0.208288088440895,284.9476928710937,284.95001220703125,293.1499938964844,291.6635437011719,295.9921569824219,297.1440124511719,284.9476623535156,1.0,0.1574617624282837,0.0,0.0,1.0,1.0,-0.5535094738006592,3.032577069461695e-07,0.5535091757774353,-0.1592273116111755,0.6120010614395142,0.6120010614395142,0.0,25.364307403564453,25.0,8131.47705078125,0.0,33.605560302734375,0.0,283.1499938964844,284.5691833496094,294.6591796875,295.285888671875,293.1499938964844,293.1499938964844,283.1499938964844,18155.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3212212026119232,1.0,0.0,0.0,1.3691024780273438,1.3691082000732422,1.2507351243584708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3047.291015625,0.0,117.65221405029295,1895.4371337890625,0.0,149.89990234375,0.3838233351707458,1.0,0.0,3.0,1.0,0.0
18071100,297.13330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5348951816558838,0.0480868257582187,0.0441893488168716,297.12432861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.6320714950561523,0.0752386376261711,0.0722598284482956,297.0996398925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.7204989790916443,0.1109306439757347,0.0783814787864685,297.1294250488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5834790468215942,0.0596844479441642,0.0575227476656436,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5223413109779358,0.0453088395297527,0.2081159800291061,284.9476928710937,284.95001220703125,293.1499938964844,291.6635437011719,295.9920959472656,297.1440124511719,284.9476928710937,1.0,0.1573740839958191,0.0,0.0,1.0,1.0,-0.5525846481323242,3.02648629713076e-07,0.5525843501091003,-0.1589701175689697,0.6112399101257324,0.6112399101257324,0.0,25.36298370361328,25.0,8118.224609375,0.0,33.515926361083984,0.0,283.1499938964844,284.5703125,294.6592102050781,295.284912109375,293.1499938964844,293.1499938964844,283.1499938964844,18155.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207919001579284,1.0,0.0,0.0,1.365780472755432,1.365786075592041,1.2446727737369656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3042.32177734375,0.0,117.04165649414062,1895.4371337890625,0.0,149.22976684570312,0.3831867277622223,1.0,0.0,3.0,1.0,0.0
18071160,297.1334228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.534422755241394,0.0479868799448013,0.0440994575619697,297.1244812011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.6316424012184143,0.075082741677761,0.0721121281385421,297.0995483398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.7197723388671875,0.1105860918760299,0.0781405866146087,297.1295471191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5829841494560242,0.0595613829791545,0.05740612372756,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5221460461616516,0.0452705062925815,0.2079445570707321,284.9476928710937,284.95001220703125,293.1499938964844,291.6635437011719,295.9920349121094,297.14404296875,284.9476928710937,1.0,0.1572868227958679,0.0,0.0,1.0,1.0,-0.5516648292541504,3.02044810496227e-07,0.5516644716262817,-0.1587179601192474,0.6104823350906372,0.6104823350906372,0.0,25.36160659790039,25.0,8105.072265625,0.0,33.426856994628906,0.0,283.1499938964844,284.5714416503906,294.6592102050781,295.2839050292969,293.1499938964844,293.1499938964844,283.1499938964844,18154.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3203650712966919,1.0,0.0,0.0,1.3624783754348757,1.362484097480774,1.2386615821924354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3037.390869140625,0.0,116.43712615966795,1895.4371337890625,0.0,148.56317138671875,0.3825544416904449,1.0,0.0,3.0,1.0,0.0
18071220,297.13360595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5334871411323547,0.0477888733148574,0.0439214147627353,297.1247253417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.6307916641235352,0.074773758649826,0.0718194544315338,297.0994567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.7183204889297485,0.1099040508270263,0.0776633992791175,297.1297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5820015668869019,0.0593178123235702,0.0571753680706024,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5217591524124146,0.0451944433152675,0.2076043635606765,284.9477233886719,284.95001220703125,293.1499938964844,291.6635437011719,295.9917907714844,297.1440734863281,284.9477233886719,1.0,0.1571138948202133,0.0,0.0,1.0,1.0,-0.5498436093330383,3.0085541879998345e-07,0.5498433113098145,-0.1582303196191787,0.6089804172515869,0.6089804172515869,0.0,25.35870742797852,25.0,8079.14013671875,0.0,33.25074768066406,0.0,283.1499938964844,284.5736999511719,294.6592712402344,295.2819519042969,293.1499938964844,293.1499938964844,283.1499938964844,18152.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195211887359619,1.0,0.0,0.0,1.3559491634368896,1.3559547662734983,1.2268182558727858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.67626953125,0.0,115.24894714355467,1895.4371337890625,0.0,147.24388122558594,0.3813060522079468,1.0,0.0,3.0,1.0,0.0
18071280,297.13360595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5334871411323547,0.0477888733148574,0.0439214147627353,297.1247253417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.6307916641235352,0.074773758649826,0.0718194544315338,297.0994567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.7183204889297485,0.1099040508270263,0.0776633992791175,297.1297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5820015668869019,0.0593178123235702,0.0571753680706024,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5217591524124146,0.0451944433152675,0.2076043635606765,284.9477233886719,284.95001220703125,293.1499938964844,291.6635437011719,295.9917907714844,297.1440734863281,284.9477233886719,1.0,0.1571138948202133,0.0,0.0,1.0,1.0,-0.5498436093330383,3.0085541879998345e-07,0.5498433113098145,-0.1582303196191787,0.6089804172515869,0.6089804172515869,0.0,25.35870742797852,25.0,8079.14013671875,0.0,33.25074768066406,0.0,283.1499938964844,284.5736999511719,294.6592712402344,295.2819519042969,293.1499938964844,293.1499938964844,283.1499938964844,18152.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195211887359619,1.0,0.0,0.0,1.3559491634368896,1.3559547662734983,1.2268182558727858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.67626953125,0.0,115.24894714355467,1895.4371337890625,0.0,147.24388122558594,0.3813060522079468,1.0,0.0,3.0,1.0,0.0
18071340,297.1337585449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5325558185577393,0.0475917644798755,0.0437442176043987,297.1249694824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.6299433708190918,0.0744661763310432,0.0715281516313552,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.7168583869934082,0.1092261970043182,0.0771890506148338,297.1300048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.581019401550293,0.0590755380690097,0.0569458864629268,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5213741660118103,0.0451187118887901,0.2072656452655792,284.9477233886719,284.95001220703125,293.1499938964844,291.6635437011719,295.99151611328125,297.14410400390625,284.9477233886719,1.0,0.1569418758153915,0.0,0.0,1.0,1.0,-0.5480291247367859,2.996740704475087e-07,0.548028826713562,-0.1577487140893936,0.6074855327606201,0.6074855327606201,0.0,25.35580444335937,25.0,8053.35205078125,0.0,33.076072692871094,0.0,283.1499938964844,284.57598876953125,294.6593017578125,295.2799987792969,293.1499938964844,293.1499938964844,283.1499938964844,18150.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3186828196048736,1.0,0.0,0.0,1.3494594097137451,1.349465012550354,1.2151029693541204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3018.011474609375,0.0,114.07637786865234,1895.4371337890625,0.0,145.93153381347656,0.3800676763057709,1.0,0.0,3.0,1.0,0.0
18071400,297.1337585449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5325558185577393,0.0475917644798755,0.0437442176043987,297.1249694824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.6299433708190918,0.0744661763310432,0.0715281516313552,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.7168583869934082,0.1092261970043182,0.0771890506148338,297.1300048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.581019401550293,0.0590755380690097,0.0569458864629268,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5213741660118103,0.0451187118887901,0.2072656452655792,284.9477233886719,284.95001220703125,293.1499938964844,291.6635437011719,295.99151611328125,297.14410400390625,284.9477233886719,1.0,0.1569418758153915,0.0,0.0,1.0,1.0,-0.5480291247367859,2.996740704475087e-07,0.548028826713562,-0.1577487140893936,0.6074855327606201,0.6074855327606201,0.0,25.35580444335937,25.0,8053.35205078125,0.0,33.076072692871094,0.0,283.1499938964844,284.57598876953125,294.6593017578125,295.2799987792969,293.1499938964844,293.1499938964844,283.1499938964844,18150.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3186828196048736,1.0,0.0,0.0,1.3494594097137451,1.349465012550354,1.2151029693541204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3018.011474609375,0.0,114.07637786865234,1895.4371337890625,0.0,145.93153381347656,0.3800676763057709,1.0,0.0,3.0,1.0,0.0
18071460,297.1339416503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5316320657730103,0.0473960936069488,0.0435683913528919,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.629100501537323,0.0741609707474708,0.0712391883134841,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.7153985500335693,0.1085595414042472,0.0767221823334693,297.1302185058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5800415277481079,0.0588353238999843,0.0567184500396251,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5209932327270508,0.0450436733663082,0.2069299966096878,284.94775390625,284.95001220703125,293.1499938964844,291.6635437011719,295.9911499023437,297.1441345214844,284.94775390625,1.0,0.1567717343568802,0.0,0.0,1.0,1.0,-0.5462360382080078,2.9851537419745e-07,0.5462357401847839,-0.157289907336235,0.6060057282447815,0.6060057282447815,0.0,25.35274887084961,25.0,8027.98681640625,0.0,32.903804779052734,0.0,283.1499938964844,284.5782775878906,294.65936279296875,295.278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18148.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317855954170227,1.0,0.0,0.0,1.3430546522140503,1.3430602550506592,1.2035962981826742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3008.506103515625,0.0,112.9281005859375,1895.4371337890625,0.0,144.6354522705078,0.3788478970527649,1.0,0.0,3.0,1.0,0.0
18071520,297.1339416503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5316320657730103,0.0473960936069488,0.0435683913528919,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.629100501537323,0.0741609707474708,0.0712391883134841,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.7153985500335693,0.1085595414042472,0.0767221823334693,297.1302185058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5800415277481079,0.0588353238999843,0.0567184500396251,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5209932327270508,0.0450436733663082,0.2069299966096878,284.94775390625,284.95001220703125,293.1499938964844,291.6635437011719,295.9911499023437,297.1441345214844,284.94775390625,1.0,0.1567717343568802,0.0,0.0,1.0,1.0,-0.5462360382080078,2.9851537419745e-07,0.5462357401847839,-0.157289907336235,0.6060057282447815,0.6060057282447815,0.0,25.35274887084961,25.0,8027.98681640625,0.0,32.903804779052734,0.0,283.1499938964844,284.5782775878906,294.65936279296875,295.278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18148.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317855954170227,1.0,0.0,0.0,1.3430546522140503,1.3430602550506592,1.2035962981826742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3008.506103515625,0.0,112.9281005859375,1895.4371337890625,0.0,144.6354522705078,0.3788478970527649,1.0,0.0,3.0,1.0,0.0
