time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18071580,297.13409423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.530711829662323,0.0472010858356952,0.0433932244777679,297.1254272460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.6282592415809631,0.0738570019602775,0.0709514766931533,297.099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.7139331698417664,0.1079012900590896,0.0762609913945198,297.1304016113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5790635347366333,0.0585961602628231,0.05649209395051,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.520614743232727,0.0449690893292427,0.2065963894128799,284.94775390625,284.95001220703125,293.1499938964844,291.6635437011719,295.9906616210937,297.1441650390625,284.94775390625,1.0,0.1566028743982315,0.0,0.0,1.0,1.0,-0.5444544553756714,2.97369865620567e-07,0.5444541573524475,-0.1568437963724136,0.6045354604721069,0.6045354604721069,0.0,25.349666595458984,25.0,8002.86181640625,0.0,32.73329162597656,0.0,283.1499938964844,284.58056640625,294.6593933105469,295.27618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18146.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170367777347564,1.0,0.0,0.0,1.3367047309875488,1.3367103338241575,1.192241967373775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2999.08984375,0.0,111.79788208007812,1895.4371337890625,0.0,143.34970092773438,0.3776409327983856,1.0,0.0,3.0,1.0,0.0
18071640,297.13409423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.530711829662323,0.0472010858356952,0.0433932244777679,297.1254272460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.6282592415809631,0.0738570019602775,0.0709514766931533,297.099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.7139331698417664,0.1079012900590896,0.0762609913945198,297.1304016113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5790635347366333,0.0585961602628231,0.05649209395051,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.520614743232727,0.0449690893292427,0.2065963894128799,284.94775390625,284.95001220703125,293.1499938964844,291.6635437011719,295.9906616210937,297.1441650390625,284.94775390625,1.0,0.1566028743982315,0.0,0.0,1.0,1.0,-0.5444544553756714,2.97369865620567e-07,0.5444541573524475,-0.1568437963724136,0.6045354604721069,0.6045354604721069,0.0,25.349666595458984,25.0,8002.86181640625,0.0,32.73329162597656,0.0,283.1499938964844,284.58056640625,294.6593933105469,295.27618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18146.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170367777347564,1.0,0.0,0.0,1.3367047309875488,1.3367103338241575,1.192241967373775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2999.08984375,0.0,111.79788208007812,1895.4371337890625,0.0,143.34970092773438,0.3776409327983856,1.0,0.0,3.0,1.0,0.0
18071700,297.1341857910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5302525162696838,0.0471037104725837,0.0433057881891727,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.6278387308120728,0.0737053379416465,0.0708079636096954,297.0997009277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.7131986618041992,0.1075756475329399,0.0760328248143196,297.1304931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.578574001789093,0.0584768317639827,0.0563791878521442,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5204264521598816,0.0449319630861282,0.2064303457736969,284.9477844238281,284.95001220703125,293.1499938964844,291.6635437011719,295.99041748046875,297.1441650390625,284.9477844238281,1.0,0.1565189212560653,0.0,0.0,1.0,1.0,-0.5435678958892822,2.968018009141815e-07,0.5435675978660583,-0.1566249877214431,0.6038039922714233,0.6038039922714233,0.0,25.348125457763672,25.0,7990.38330078125,0.0,32.6486930847168,0.0,283.1499938964844,284.5816955566406,294.659423828125,295.2752380371094,293.1499938964844,293.1499938964844,283.1499938964844,18145.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166301250457763,1.0,0.0,0.0,1.333549737930298,1.3335553407669067,1.1866205795740825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2994.411865234375,0.0,111.23936462402344,1895.4371337890625,0.0,142.7107696533203,0.3770422041416168,1.0,0.0,3.0,1.0,0.0
18071760,297.1342468261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5297939777374268,0.0470064431428909,0.0432184673845768,297.1256103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.6274185180664062,0.0735539719462394,0.0706647560000419,297.0998229980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.7124658823013306,0.1072539910674095,0.0758072882890701,297.1305847167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5780842304229736,0.0583576932549476,0.0562664903700351,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5202390551567078,0.044895015656948,0.2062650918960571,284.9477844238281,284.95001220703125,293.1499938964844,291.6635437011719,295.9901123046875,297.1441955566406,284.9477844238281,1.0,0.1564354747533798,0.0,0.0,1.0,1.0,-0.5426871180534363,2.962406426831876e-07,0.5426868200302124,-0.1564145982265472,0.6030759811401367,0.6030759811401367,0.0,25.34654235839844,25.0,7978.01953125,0.0,32.56468963623047,0.0,283.1499938964844,284.5828552246094,294.6594543457031,295.2742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18145.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162263929843902,1.0,0.0,0.0,1.3304160833358765,1.3304215669631958,1.1810502087428183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2989.77587890625,0.0,110.686767578125,1895.4371337890625,0.0,142.075927734375,0.3764480054378509,1.0,0.0,3.0,1.0,0.0
18071820,297.1343688964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5288780331611633,0.0468120016157627,0.0430439859628677,297.12579345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.6265782713890076,0.0732519030570983,0.0703790560364723,297.10015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.7110171914100647,0.1066282615065574,0.0753679350018501,297.1307373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5770971179008484,0.0581179931759834,0.0560400299727916,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5198671817779541,0.0448216944932937,0.2059371620416641,284.94781494140625,284.95001220703125,293.1499938964844,291.6635437011719,295.9894104003906,297.14422607421875,284.9477844238281,1.0,0.156270295381546,0.0,0.0,1.0,1.0,-0.5409436821937561,2.951379940441257e-07,0.5409433841705322,-0.1560151427984237,0.6016321778297424,0.6016321778297424,0.0,25.343320846557617,25.0,7953.6611328125,0.0,32.398704528808594,0.0,283.1499938964844,284.5851745605469,294.65948486328125,295.2724609375,293.1499938964844,293.1499938964844,283.1499938964844,18143.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3154288232326507,1.0,0.0,0.0,1.3242197036743164,1.3242251873016355,1.170074384049258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.650390625,0.0,109.60063934326172,1895.4371337890625,0.0,140.82052612304688,0.375275045633316,1.0,0.0,3.0,1.0,0.0
18071880,297.1343688964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5288780331611633,0.0468120016157627,0.0430439859628677,297.12579345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.6265782713890076,0.0732519030570983,0.0703790560364723,297.10015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.7110171914100647,0.1066282615065574,0.0753679350018501,297.1307373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5770971179008484,0.0581179931759834,0.0560400299727916,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5198671817779541,0.0448216944932937,0.2059371620416641,284.94781494140625,284.95001220703125,293.1499938964844,291.6635437011719,295.9894104003906,297.14422607421875,284.9477844238281,1.0,0.156270295381546,0.0,0.0,1.0,1.0,-0.5409436821937561,2.951379940441257e-07,0.5409433841705322,-0.1560151427984237,0.6016321778297424,0.6016321778297424,0.0,25.343320846557617,25.0,7953.6611328125,0.0,32.398704528808594,0.0,283.1499938964844,284.5851745605469,294.65948486328125,295.2724609375,293.1499938964844,293.1499938964844,283.1499938964844,18143.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3154288232326507,1.0,0.0,0.0,1.3242197036743164,1.3242251873016355,1.170074384049258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.650390625,0.0,109.60063934326172,1895.4371337890625,0.0,140.82052612304688,0.375275045633316,1.0,0.0,3.0,1.0,0.0
18071940,297.1344299316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5284014344215393,0.0467108003795146,0.0429531969130039,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.6261399984359741,0.0730947777628898,0.070230484008789,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.7102553248405457,0.1063037142157554,0.0751403495669364,297.1308288574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.576582133769989,0.0579935126006603,0.055922333151102,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5196740627288818,0.0447836220264434,0.2057668715715408,284.94781494140625,284.95001220703125,293.1499938964844,291.6635437011719,295.989013671875,297.14422607421875,284.94781494140625,1.0,0.1561845541000366,0.0,0.0,1.0,1.0,-0.5400360226631165,2.9456316497089574e-07,0.5400357246398926,-0.1558034867048263,0.6008822917938232,0.6008822917938232,0.0,25.34170913696289,25.0,7940.9765625,0.0,32.31272506713867,0.0,283.1499938964844,284.5863647460937,294.6595153808594,295.2715148925781,293.1499938964844,293.1499938964844,283.1499938964844,18142.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150150775909424,1.0,0.0,0.0,1.3210023641586304,1.3210078477859497,1.1643957265050633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2975.8974609375,0.0,109.0394287109375,1895.4371337890625,0.0,140.1685791015625,0.3746670484542846,1.0,0.0,3.0,1.0,0.0
18072000,297.1344909667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5279616713523865,0.0466173849999904,0.0428694039583206,297.1259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.6257349848747253,0.0729498490691185,0.0700934529304504,297.1005249023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.7095520496368408,0.1060081869363784,0.0749325007200241,297.1308898925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5761051177978516,0.0578782707452774,0.0558135583996772,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5194963216781616,0.0447485744953155,0.2056101560592651,284.94781494140625,284.95001220703125,293.1499938964844,291.6635437011719,295.9886169433594,297.1442565917969,284.94781494140625,1.0,0.1561057269573211,0.0,0.0,1.0,1.0,-0.5392029881477356,2.940407455298555e-07,0.5392026901245117,-0.1556212306022644,0.600192129611969,0.600192129611969,0.0,25.34014320373535,25.0,7929.37158203125,0.0,32.23377990722656,0.0,283.1499938964844,284.5874938964844,294.6595458984375,295.2706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18141.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3146348893642425,1.0,0.0,0.0,1.3180465698242188,1.3180521726608276,1.1591909299113469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2971.54443359375,0.0,108.52582550048828,1895.4371337890625,0.0,139.56903076171875,0.3741087913513183,1.0,0.0,3.0,1.0,0.0
18072060,297.13458251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5270456075668335,0.0464224927127361,0.042694617062807,297.1261291503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.624890148639679,0.0726481229066848,0.069808229804039,297.1011657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.7081477046012878,0.1054291576147079,0.0745243728160858,297.1309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5750963091850281,0.057634774595499,0.0555839128792285,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5191304683685303,0.0446763448417186,0.2052870988845825,284.9478454589844,284.95001220703125,293.1499938964844,291.6635437011719,295.987548828125,297.144287109375,284.9478454589844,1.0,0.1559440791606903,0.0,0.0,1.0,1.0,-0.5374994277954102,2.929865559053724e-07,0.5374991297721863,-0.1552811712026596,0.5987791419029236,0.5987791419029236,0.0,25.33663749694824,25.0,7905.8310546875,0.0,32.0723876953125,0.0,283.1499938964844,284.5898132324219,294.6595764160156,295.26885986328125,293.1499938964844,293.1499938964844,283.1499938964844,18139.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138601779937744,1.0,0.0,0.0,1.3120054006576538,1.3120108842849731,1.1485890638596177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.724853515625,0.0,107.48175048828124,1895.4371337890625,0.0,138.34600830078125,0.3729693293571472,1.0,0.0,3.0,1.0,0.0
18072120,297.13458251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5270456075668335,0.0464224927127361,0.042694617062807,297.1261291503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.624890148639679,0.0726481229066848,0.069808229804039,297.1011657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.7081477046012878,0.1054291576147079,0.0745243728160858,297.1309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5750963091850281,0.057634774595499,0.0555839128792285,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5191304683685303,0.0446763448417186,0.2052870988845825,284.9478454589844,284.95001220703125,293.1499938964844,291.6635437011719,295.987548828125,297.144287109375,284.9478454589844,1.0,0.1559440791606903,0.0,0.0,1.0,1.0,-0.5374994277954102,2.929865559053724e-07,0.5374991297721863,-0.1552811712026596,0.5987791419029236,0.5987791419029236,0.0,25.33663749694824,25.0,7905.8310546875,0.0,32.0723876953125,0.0,283.1499938964844,284.5898132324219,294.6595764160156,295.26885986328125,293.1499938964844,293.1499938964844,283.1499938964844,18139.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138601779937744,1.0,0.0,0.0,1.3120054006576538,1.3120108842849731,1.1485890638596177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.724853515625,0.0,107.48175048828124,1895.4371337890625,0.0,138.34600830078125,0.3729693293571472,1.0,0.0,3.0,1.0,0.0
18072180,297.1346740722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5261286497116089,0.0462272465229034,0.0425195544958114,297.1262512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.624040961265564,0.0723461955785751,0.0695228725671768,297.10186767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.7067574858665466,0.1048634797334671,0.0741252675652504,297.13104248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5740779042243958,0.0573899149894714,0.0553530864417552,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5187660455703735,0.0446043908596038,0.204965278506279,284.9478454589844,284.95001220703125,293.1499938964844,291.6635437011719,295.9863586425781,297.1443176269531,284.9478454589844,1.0,0.1557833403348922,0.0,0.0,1.0,1.0,-0.5358034372329712,2.91943109687054e-07,0.5358031392097473,-0.1549536734819412,0.5973739624023438,0.5973739624023438,0.0,25.333112716674805,25.0,7882.46044921875,0.0,31.91240119934082,0.0,283.1499938964844,284.5921630859375,294.6596374511719,295.2671203613281,293.1499938964844,293.1499938964844,283.1499938964844,18137.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3130916059017181,1.0,0.0,0.0,1.3060035705566406,1.30600905418396,1.1381044373592888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.965576171875,0.0,106.45118713378906,1895.4371337890625,0.0,137.130859375,0.371839314699173,1.0,0.0,3.0,1.0,0.0
18072240,297.1346740722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5261286497116089,0.0462272465229034,0.0425195544958114,297.1262512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.624040961265564,0.0723461955785751,0.0695228725671768,297.10186767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.7067574858665466,0.1048634797334671,0.0741252675652504,297.13104248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5740779042243958,0.0573899149894714,0.0553530864417552,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5187660455703735,0.0446043908596038,0.204965278506279,284.9478454589844,284.95001220703125,293.1499938964844,291.6635437011719,295.9863586425781,297.1443176269531,284.9478454589844,1.0,0.1557833403348922,0.0,0.0,1.0,1.0,-0.5358034372329712,2.91943109687054e-07,0.5358031392097473,-0.1549536734819412,0.5973739624023438,0.5973739624023438,0.0,25.333112716674805,25.0,7882.46044921875,0.0,31.91240119934082,0.0,283.1499938964844,284.5921630859375,294.6596374511719,295.2671203613281,293.1499938964844,293.1499938964844,283.1499938964844,18137.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3130916059017181,1.0,0.0,0.0,1.3060035705566406,1.30600905418396,1.1381044373592888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.965576171875,0.0,106.45118713378906,1895.4371337890625,0.0,137.130859375,0.371839314699173,1.0,0.0,3.0,1.0,0.0
18072300,297.1347045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.525670051574707,0.04612947255373,0.0424318984150886,297.1263122558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6236149072647095,0.072195179760456,0.0693801641464233,297.102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.7060874104499817,0.1045925766229629,0.0739338919520378,297.1310729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5735647678375244,0.057266891002655,0.0552370809018611,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5185850858688354,0.0445686019957065,0.2048052251338958,284.9478759765625,284.95001220703125,293.1499938964844,291.6635437011719,295.9856872558594,297.14434814453125,284.9478759765625,1.0,0.1557037830352783,0.0,0.0,1.0,1.0,-0.5349655151367188,2.914335368586763e-07,0.5349652171134949,-0.1548052728176117,0.5966798663139343,0.5966798663139343,0.0,25.33125114440918,25.0,7870.974609375,0.0,31.83344841003418,0.0,283.1499938964844,284.59332275390625,294.65966796875,295.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,18136.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127131462097168,1.0,0.0,0.0,1.3030407428741455,1.3030462265014648,1.1329464655318588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2949.66015625,0.0,105.94493103027344,1895.4371337890625,0.0,136.53176879882812,0.3712821006774902,1.0,0.0,3.0,1.0,0.0
18072360,297.1347351074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5252116322517395,0.0460316874086856,0.0423442237079143,297.1263732910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6231879591941833,0.0720442160964012,0.0692375004291534,297.1027526855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.7054364085197449,0.1043308228254318,0.0737486332654953,297.131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5730493068695068,0.0571435540914535,0.0551207549870014,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5184049010276794,0.0445329546928405,0.2046458125114441,284.9478759765625,284.95001220703125,293.1499938964844,291.6635437011719,295.98492431640625,297.14434814453125,284.9478759765625,1.0,0.1556248366832733,0.0,0.0,1.0,1.0,-0.5341359376907349,2.909342242674029e-07,0.534135639667511,-0.1546706706285476,0.5959920287132263,0.5959920287132263,0.0,25.32930374145508,25.0,7859.65234375,0.0,31.75528144836425,0.0,283.1499938964844,284.594482421875,294.6596984863281,295.2654113769531,293.1499938964844,293.1499938964844,283.1499938964844,18135.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312339037656784,1.0,0.0,0.0,1.300107479095459,1.3001129627227783,1.1278515898993649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2945.415283203125,0.0,105.44544219970705,1895.4371337890625,0.0,135.93914794921875,0.3707308173179626,1.0,0.0,3.0,1.0,0.0
18072420,297.1347961425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5242965817451477,0.045836217701435,0.0421689040958881,297.1264953613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6223310232162476,0.0717422291636467,0.0689520984888076,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.7041981816291809,0.1038366705179214,0.0733980014920234,297.1311340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5720123052597046,0.0568961054086685,0.0548872388899326,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5180475115776062,0.0444620586931705,0.2043287605047226,284.9479064941406,284.95001220703125,293.1499938964844,291.6635437011719,295.98321533203125,297.1443786621094,284.9479064941406,1.0,0.1554688960313797,0.0,0.0,1.0,1.0,-0.5325023531913757,2.899635092035169e-07,0.5325021147727966,-0.1544342935085296,0.5946359038352966,0.5946359038352966,0.0,25.32514953613281,25.0,7837.51318359375,0.0,31.60142135620117,0.0,283.1499938964844,284.59686279296875,294.6597900390625,295.2637634277344,293.1499938964844,293.1499938964844,283.1499938964844,18133.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116044998168945,1.0,0.0,0.0,1.2943329811096191,1.2943384647369385,1.1178550352042297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2937.120849609375,0.0,104.46710205078124,1895.4371337890625,0.0,134.77427673339844,0.369646668434143,1.0,0.0,3.0,1.0,0.0
18072480,297.1347961425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5242965817451477,0.045836217701435,0.0421689040958881,297.1264953613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6223310232162476,0.0717422291636467,0.0689520984888076,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.7041981816291809,0.1038366705179214,0.0733980014920234,297.1311340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5720123052597046,0.0568961054086685,0.0548872388899326,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5180475115776062,0.0444620586931705,0.2043287605047226,284.9479064941406,284.95001220703125,293.1499938964844,291.6635437011719,295.98321533203125,297.1443786621094,284.9479064941406,1.0,0.1554688960313797,0.0,0.0,1.0,1.0,-0.5325023531913757,2.899635092035169e-07,0.5325021147727966,-0.1544342935085296,0.5946359038352966,0.5946359038352966,0.0,25.32514953613281,25.0,7837.51318359375,0.0,31.60142135620117,0.0,283.1499938964844,284.59686279296875,294.6597900390625,295.2637634277344,293.1499938964844,293.1499938964844,283.1499938964844,18133.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116044998168945,1.0,0.0,0.0,1.2943329811096191,1.2943384647369385,1.1178550352042297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2937.120849609375,0.0,104.46710205078124,1895.4371337890625,0.0,134.77427673339844,0.369646668434143,1.0,0.0,3.0,1.0,0.0
18072540,297.1348571777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5233867764472961,0.0456416420638561,0.0419942624866962,297.1265869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6214694380760193,0.0714401379227638,0.0686665922403335,297.10504150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.7030211091041565,0.1033700034022331,0.0730665847659111,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5709714293479919,0.0566486828029155,0.0546535849571228,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.517693042755127,0.0443915091454982,0.2040132582187652,284.94793701171875,284.95001220703125,293.1499938964844,291.6635437011719,295.9813232421875,297.1444091796875,284.94793701171875,1.0,0.1553149223327636,0.0,0.0,1.0,1.0,-0.5308929681777954,2.8901615678478265e-07,0.5308926701545715,-0.1542204916477203,0.5933008790016174,0.5933008790016174,0.0,25.320785522460938,25.0,7815.8095703125,0.0,31.45016860961914,0.0,283.1499938964844,284.5992126464844,294.65985107421875,295.2621459960937,293.1499938964844,293.1499938964844,283.1499938964844,18130.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3108841180801391,1.0,0.0,0.0,1.2886520624160769,1.288657546043396,1.1080638984140025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.992431640625,0.0,103.5105438232422,1895.4371337890625,0.0,133.63003540039062,0.3685817122459411,1.0,0.0,3.0,1.0,0.0
18072600,297.1348571777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5233867764472961,0.0456416420638561,0.0419942624866962,297.1265869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6214694380760193,0.0714401379227638,0.0686665922403335,297.10504150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.7030211091041565,0.1033700034022331,0.0730665847659111,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5709714293479919,0.0566486828029155,0.0546535849571228,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.517693042755127,0.0443915091454982,0.2040132582187652,284.94793701171875,284.95001220703125,293.1499938964844,291.6635437011719,295.9813232421875,297.1444091796875,284.94793701171875,1.0,0.1553149223327636,0.0,0.0,1.0,1.0,-0.5308929681777954,2.8901615678478265e-07,0.5308926701545715,-0.1542204916477203,0.5933008790016174,0.5933008790016174,0.0,25.320785522460938,25.0,7815.8095703125,0.0,31.45016860961914,0.0,283.1499938964844,284.5992126464844,294.65985107421875,295.2621459960937,293.1499938964844,293.1499938964844,283.1499938964844,18130.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3108841180801391,1.0,0.0,0.0,1.2886520624160769,1.288657546043396,1.1080638984140025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.992431640625,0.0,103.5105438232422,1895.4371337890625,0.0,133.63003540039062,0.3685817122459411,1.0,0.0,3.0,1.0,0.0
18072660,297.1349182128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.5224756598472595,0.0454462207853794,0.0418189950287342,297.1266784667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.6206026673316956,0.0711380392313003,0.0683810710906982,297.1063842773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.7019135355949402,0.1029342412948608,0.0727566257119178,297.1312255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.569929838180542,0.0564021505415439,0.054420568048954,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.517341136932373,0.0443212650716304,0.2036991566419601,284.9479675292969,284.95001220703125,293.1499938964844,291.6635437011719,295.9792785644531,297.1444702148437,284.9479675292969,1.0,0.1551631987094879,0.0,0.0,1.0,1.0,-0.5293112397193909,2.8809742502744484e-07,0.529310941696167,-0.1540379375219345,0.591988205909729,0.591988205909729,0.0,25.316205978393555,25.0,7794.6015625,0.0,31.30172348022461,0.0,283.1499938964844,284.6015625,294.6599426269531,295.2605895996094,293.1499938964844,293.1499938964844,283.1499938964844,18127.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101793527603149,1.0,0.0,0.0,1.2830755710601809,1.2830810546875,1.0984945930658797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2921.049560546875,0.0,102.57755279541016,1895.4371337890625,0.0,132.5089111328125,0.3675379455089569,1.0,0.0,3.0,1.0,0.0
18072720,297.1349182128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.5224756598472595,0.0454462207853794,0.0418189950287342,297.1266784667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.6206026673316956,0.0711380392313003,0.0683810710906982,297.1063842773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.7019135355949402,0.1029342412948608,0.0727566257119178,297.1312255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.569929838180542,0.0564021505415439,0.054420568048954,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.517341136932373,0.0443212650716304,0.2036991566419601,284.9479675292969,284.95001220703125,293.1499938964844,291.6635437011719,295.9792785644531,297.1444702148437,284.9479675292969,1.0,0.1551631987094879,0.0,0.0,1.0,1.0,-0.5293112397193909,2.8809742502744484e-07,0.529310941696167,-0.1540379375219345,0.591988205909729,0.591988205909729,0.0,25.316205978393555,25.0,7794.6015625,0.0,31.30172348022461,0.0,283.1499938964844,284.6015625,294.6599426269531,295.2605895996094,293.1499938964844,293.1499938964844,283.1499938964844,18127.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101793527603149,1.0,0.0,0.0,1.2830755710601809,1.2830810546875,1.0984945930658797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2921.049560546875,0.0,102.57755279541016,1895.4371337890625,0.0,132.5089111328125,0.3675379455089569,1.0,0.0,3.0,1.0,0.0
18072780,297.13494873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.5215626955032349,0.0452499128878116,0.0416429340839386,297.1267395019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.6197303533554077,0.0708359852433204,0.0680955648422241,297.1078491210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.7008761763572693,0.1025290563702583,0.0724679827690124,297.1312561035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.5688933730125427,0.05615796148777,0.0541895031929016,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.5169917345046997,0.0442512594163417,0.2033861726522445,284.947998046875,284.95001220703125,293.1499938964844,291.6635437011719,295.9770812988281,297.1445007324219,284.947998046875,1.0,0.1550138145685196,0.0,0.0,1.0,1.0,-0.5277578234672546,2.872056654723565e-07,0.5277575254440308,-0.1538818925619125,0.5906983017921448,0.5906983017921448,0.0,25.311420440673828,25.0,7773.88330078125,0.0,31.15614891052246,0.0,283.1499938964844,284.6038818359375,294.6600036621094,295.2590637207031,293.1499938964844,293.1499938964844,283.1499938964844,18125.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3094902336597442,1.0,0.0,0.0,1.2776052951812744,1.2776106595993042,1.089147829702597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2913.291259765625,0.0,101.66810607910156,1895.4371337890625,0.0,131.41098022460938,0.3665156066417694,1.0,0.0,3.0,1.0,0.0
18072840,297.13494873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.5215626955032349,0.0452499128878116,0.0416429340839386,297.1267395019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.6197303533554077,0.0708359852433204,0.0680955648422241,297.1078491210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.7008761763572693,0.1025290563702583,0.0724679827690124,297.1312561035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.5688933730125427,0.05615796148777,0.0541895031929016,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.5169917345046997,0.0442512594163417,0.2033861726522445,284.947998046875,284.95001220703125,293.1499938964844,291.6635437011719,295.9770812988281,297.1445007324219,284.947998046875,1.0,0.1550138145685196,0.0,0.0,1.0,1.0,-0.5277578234672546,2.872056654723565e-07,0.5277575254440308,-0.1538818925619125,0.5906983017921448,0.5906983017921448,0.0,25.311420440673828,25.0,7773.88330078125,0.0,31.15614891052246,0.0,283.1499938964844,284.6038818359375,294.6600036621094,295.2590637207031,293.1499938964844,293.1499938964844,283.1499938964844,18125.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3094902336597442,1.0,0.0,0.0,1.2776052951812744,1.2776106595993042,1.089147829702597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2913.291259765625,0.0,101.66810607910156,1895.4371337890625,0.0,131.41098022460938,0.3665156066417694,1.0,0.0,3.0,1.0,0.0
18072900,297.1349792480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.5211029648780823,0.0451507940888404,0.0415541492402553,297.12677001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.6192915439605713,0.0706849247217178,0.0679527968168258,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.7003802061080933,0.1023362651467323,0.0723306313157081,297.1312866210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.568374752998352,0.0560360848903656,0.0540742091834545,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.5168174505233765,0.0442163050174713,0.2032299190759658,284.9480285644531,284.95001220703125,293.1499938964844,291.6635437011719,295.9759521484375,297.1445007324219,284.9480285644531,1.0,0.1549398899078369,0.0,0.0,1.0,1.0,-0.5269887447357178,2.867666637484945e-07,0.5269884467124939,-0.1538096070289611,0.5900595784187317,0.5900595784187317,0.0,25.30903053283692,25.0,7763.64892578125,0.0,31.084253311157227,0.0,283.1499938964844,284.6050720214844,294.6600646972656,295.25830078125,293.1499938964844,293.1499938964844,283.1499938964844,18123.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091505467891693,1.0,0.0,0.0,1.2749016284942627,1.2749069929122925,1.08454308644923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2909.459228515625,0.0,101.2208023071289,1895.4371337890625,0.0,130.86917114257812,0.3660111427307129,1.0,0.0,3.0,1.0,0.0
18072960,297.1349792480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.5206429362297058,0.0450514107942581,0.0414652042090892,297.1268005371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.6188511252403259,0.0705339387059211,0.0678100809454917,297.109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.6998999714851379,0.1021504253149032,0.0721980258822441,297.1313171386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.5678569674491882,0.0559147670865058,0.0539593249559402,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.5166435837745667,0.0441813841462135,0.2030738145112991,284.94805908203125,284.95001220703125,293.1499938964844,291.6635437011719,295.97479248046875,297.14453125,284.94805908203125,1.0,0.1548665016889572,0.0,0.0,1.0,1.0,-0.5262262225151062,2.863345685000241e-07,0.5262259840965271,-0.1537452042102813,0.5894256234169006,0.5894256234169006,0.0,25.30659294128418,25.0,7753.52978515625,0.0,31.01300430297852,0.0,283.1499938964844,284.6062316894531,294.6600952148437,295.257568359375,293.1499938964844,293.1499938964844,283.1499938964844,18122.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088141977787018,1.0,0.0,0.0,1.272221565246582,1.2722269296646118,1.0799880101330929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2905.66845703125,0.0,100.77881622314452,1895.4371337890625,0.0,130.33224487304688,0.3655114471912384,1.0,0.0,3.0,1.0,0.0
18073020,297.1349792480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.51971834897995,0.044851291924715,0.0412861034274101,297.1268615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.6179645657539368,0.0702319145202636,0.0675245895981788,297.11102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.6989991068840027,0.1018040552735328,0.0719505101442337,297.1313781738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.5668243169784546,0.0556733794510364,0.0537307672202587,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.5162971019744873,0.0441115982830524,0.2027619779109954,284.9480895996094,284.95001220703125,293.1499938964844,291.6635437011719,295.9723205566406,297.14453125,284.9480895996094,1.0,0.1547216773033142,0.0,0.0,1.0,1.0,-0.5247234106063843,2.8548970476549584e-07,0.5247231721878052,-0.1536328196525573,0.5881739854812622,0.5881739854812622,0.0,25.30164337158203,25.0,7733.6669921875,0.0,30.87273979187012,0.0,283.1499938964844,284.6085510253906,294.66015625,295.256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18120.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308153361082077,1.0,0.0,0.0,1.2669436931610107,1.2669490575790403,1.0710459008578257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2898.233154296875,0.0,99.91287994384766,1895.4371337890625,0.0,129.276123046875,0.3645288050174713,1.0,0.0,3.0,1.0,0.0
18073080,297.1349792480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.51971834897995,0.044851291924715,0.0412861034274101,297.1268615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.6179645657539368,0.0702319145202636,0.0675245895981788,297.11102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.6989991068840027,0.1018040552735328,0.0719505101442337,297.1313781738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.5668243169784546,0.0556733794510364,0.0537307672202587,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.5162971019744873,0.0441115982830524,0.2027619779109954,284.9480895996094,284.95001220703125,293.1499938964844,291.6635437011719,295.9723205566406,297.14453125,284.9480895996094,1.0,0.1547216773033142,0.0,0.0,1.0,1.0,-0.5247234106063843,2.8548970476549584e-07,0.5247231721878052,-0.1536328196525573,0.5881739854812622,0.5881739854812622,0.0,25.30164337158203,25.0,7733.6669921875,0.0,30.87273979187012,0.0,283.1499938964844,284.6085510253906,294.66015625,295.256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18120.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308153361082077,1.0,0.0,0.0,1.2669436931610107,1.2669490575790403,1.0710459008578257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2898.233154296875,0.0,99.91287994384766,1895.4371337890625,0.0,129.276123046875,0.3645288050174713,1.0,0.0,3.0,1.0,0.0
18073140,297.1349792480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.519160270690918,0.0447303280234336,0.0411778427660465,297.1268920898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.6174285411834717,0.0700506940484047,0.0673532932996749,297.11199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.6984899044036865,0.1016093119978904,0.0718114003539085,297.13140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.5662036538124084,0.0555286444723606,0.0535938255488872,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.5160893797874451,0.044069729745388,0.2025749087333679,284.9480895996094,284.95001220703125,293.1499938964844,291.6635437011719,295.9708251953125,297.1445617675781,284.9480895996094,1.0,0.1546358913183212,0.0,0.0,1.0,1.0,-0.5238319635391235,2.849907332347357e-07,0.5238316655158997,-0.1535702347755432,0.5874307751655579,0.5874307751655579,0.0,25.29872131347656,25.0,7721.90185546875,0.0,30.789772033691406,0.0,283.1499938964844,284.60992431640625,294.66021728515625,295.2552490234375,293.1499938964844,293.1499938964844,283.1499938964844,18118.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3077629506587982,1.0,0.0,0.0,1.2638182640075684,1.2638235092163086,1.0657679183623261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2893.830078125,0.0,99.40277862548828,1895.4371337890625,0.0,128.65142822265625,0.3639480173587799,1.0,0.0,3.0,1.0,0.0
18073200,297.1349792480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.5187872052192688,0.0446494296193122,0.0411053746938705,297.1269226074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.6170696020126343,0.0699299499392509,0.0672391429543495,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.6981673240661621,0.1014865413308143,0.0717236101627349,297.1314392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.565790057182312,0.0554323121905326,0.0535027086734771,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.5159512162208557,0.0440418161451816,0.202450230717659,284.9481201171875,284.95001220703125,293.1499938964844,291.6635437011719,295.96978759765625,297.1445617675781,284.9481201171875,1.0,0.1545792818069458,0.0,0.0,1.0,1.0,-0.5232438445091248,2.846633151420974e-07,0.5232435464859009,-0.1535327434539795,0.5869396328926086,0.5869396328926086,0.0,25.296762466430664,25.0,7714.16015625,0.0,30.735076904296875,0.0,283.1499938964844,284.61083984375,294.6602478027344,295.2546691894531,293.1499938964844,293.1499938964844,283.1499938964844,18117.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3075058460235595,1.0,0.0,0.0,1.261757254600525,1.261762619018555,1.0622947854699305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2890.933349609375,0.0,99.06761932373048,1895.4371337890625,0.0,128.2397003173828,0.363565444946289,1.0,0.0,3.0,1.0,0.0
18073260,297.13494873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.5178571343421936,0.0444477424025535,0.040924534201622,297.1269836425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.6161655187606812,0.0696280896663665,0.0669537857174873,297.1144104003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.6973961591720581,0.1011942401528358,0.0715146958827972,297.1315002441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.5647550225257874,0.0551918819546699,0.0532752946019172,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.5156057476997375,0.0439719706773757,0.2021382600069046,284.9481201171875,284.95001220703125,293.1499938964844,291.6635437011719,295.9672241210937,297.14459228515625,284.9481201171875,1.0,0.1544391363859176,0.0,0.0,1.0,1.0,-0.5217862725257874,2.838536659055535e-07,0.5217859745025635,-0.1534425020217895,0.5857210755348206,0.5857210755348206,0.0,25.29193687438965,25.0,7694.9736328125,0.0,30.599857330322266,0.0,283.1499938964844,284.6131286621094,294.6603088378906,295.25323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18115.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068696558475494,1.0,0.0,0.0,1.2566535472869873,1.2566587924957275,1.0537183214864856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.752197265625,0.0,98.24126434326172,1895.4371337890625,0.0,127.2198257446289,0.3626194894313812,1.0,0.0,3.0,1.0,0.0
18073320,297.13494873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.5178571343421936,0.0444477424025535,0.040924534201622,297.1269836425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.6161655187606812,0.0696280896663665,0.0669537857174873,297.1144104003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.6973961591720581,0.1011942401528358,0.0715146958827972,297.1315002441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.5647550225257874,0.0551918819546699,0.0532752946019172,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.5156057476997375,0.0439719706773757,0.2021382600069046,284.9481201171875,284.95001220703125,293.1499938964844,291.6635437011719,295.9672241210937,297.14459228515625,284.9481201171875,1.0,0.1544391363859176,0.0,0.0,1.0,1.0,-0.5217862725257874,2.838536659055535e-07,0.5217859745025635,-0.1534425020217895,0.5857210755348206,0.5857210755348206,0.0,25.29193687438965,25.0,7694.9736328125,0.0,30.599857330322266,0.0,283.1499938964844,284.6131286621094,294.6603088378906,295.25323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18115.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068696558475494,1.0,0.0,0.0,1.2566535472869873,1.2566587924957275,1.0537183214864856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.752197265625,0.0,98.24126434326172,1895.4371337890625,0.0,127.2198257446289,0.3626194894313812,1.0,0.0,3.0,1.0,0.0
18073380,297.13494873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5169298052787781,0.0442464314401149,0.0407439060509204,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.6152514815330505,0.0693263486027717,0.0666685327887535,297.1161193847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.6966820955276489,0.1009254828095436,0.0713226199150085,297.1315612792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5637180805206299,0.0549517571926116,0.0530482456088066,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5152603387832642,0.0439019985496997,0.2018257826566696,284.9481506347656,284.95001220703125,293.1499938964844,291.6635437011719,295.96466064453125,297.1446228027344,284.9481506347656,1.0,0.1543012112379074,0.0,0.0,1.0,1.0,-0.5203491449356079,2.83058369632272e-07,0.520348846912384,-0.153357982635498,0.5845165848731995,0.5845165848731995,0.0,25.287221908569336,25.0,7676.06982421875,0.0,30.466970443725582,0.0,283.1499938964844,284.61541748046875,294.6603698730469,295.2518310546875,293.1499938964844,293.1499938964844,283.1499938964844,18113.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062434792518616,1.0,0.0,0.0,1.25162672996521,1.2516319751739502,1.045305140223718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2876.6767578125,0.0,97.43272399902344,1895.4371337890625,0.0,126.2144775390625,0.3616899251937866,1.0,0.0,3.0,1.0,0.0
