time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073440,297.13494873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5169298052787781,0.0442464314401149,0.0407439060509204,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.6152514815330505,0.0693263486027717,0.0666685327887535,297.1161193847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.6966820955276489,0.1009254828095436,0.0713226199150085,297.1315612792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5637180805206299,0.0549517571926116,0.0530482456088066,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5152603387832642,0.0439019985496997,0.2018257826566696,284.9481506347656,284.95001220703125,293.1499938964844,291.6635437011719,295.96466064453125,297.1446228027344,284.9481506347656,1.0,0.1543012112379074,0.0,0.0,1.0,1.0,-0.5203491449356079,2.83058369632272e-07,0.520348846912384,-0.153357982635498,0.5845165848731995,0.5845165848731995,0.0,25.287221908569336,25.0,7676.06982421875,0.0,30.466970443725582,0.0,283.1499938964844,284.61541748046875,294.6603698730469,295.2518310546875,293.1499938964844,293.1499938964844,283.1499938964844,18113.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062434792518616,1.0,0.0,0.0,1.25162672996521,1.2516319751739502,1.045305140223718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2876.6767578125,0.0,97.43272399902344,1895.4371337890625,0.0,126.2144775390625,0.3616899251937866,1.0,0.0,3.0,1.0,0.0
18073500,297.13494873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5164675116539001,0.0441460162401199,0.0406537875533103,297.1270446777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6147902011871338,0.069175474345684,0.0665259212255477,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6963416934013367,0.1007979214191436,0.0712315216660499,297.131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5631983876228333,0.0548317432403564,0.0529347918927669,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5150874853134155,0.0438669584691524,0.2016693353652954,284.9481811523437,284.95001220703125,293.1499938964844,291.6635437011719,295.96337890625,297.1446228027344,284.9481811523437,1.0,0.1542329490184784,0.0,0.0,1.0,1.0,-0.519636332988739,2.826645300046948e-07,0.5196360349655151,-0.1533166468143463,0.5839182734489441,0.5839182734489441,0.0,25.28492546081543,25.0,7666.68798828125,0.0,30.4012508392334,0.0,283.1499938964844,284.61651611328125,294.660400390625,295.25115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18112.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059332072734833,1.0,0.0,0.0,1.2491356134414673,1.2491408586502075,1.0411483231109744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2873.163818359375,0.0,97.03392028808594,1895.4371337890625,0.0,125.71574401855467,0.3612300753593445,1.0,0.0,3.0,1.0,0.0
18073560,297.13494873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.516006350517273,0.0440457910299301,0.0405637957155704,297.1270446777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6143259406089783,0.0690246000885963,0.0663833022117614,297.1178283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6960126161575317,0.1006750464439392,0.0711437538266182,297.1316223144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5626779794692993,0.0547117441892623,0.0528213568031787,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5149146318435669,0.0438318774104118,0.2015127092599868,284.9481811523437,284.95001220703125,293.1499938964844,291.6635437011719,295.96209716796875,297.1446228027344,284.9481811523437,1.0,0.1541651785373687,0.0,0.0,1.0,1.0,-0.5189276337623596,2.8227304937900044e-07,0.5189273357391357,-0.1532749384641647,0.5833224654197693,0.5833224654197693,0.0,25.28265953063965,25.0,7657.361328125,0.0,30.33601760864257,0.0,283.1499938964844,284.6176452636719,294.660400390625,295.2504577636719,293.1499938964844,293.1499938964844,283.1499938964844,18111.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056247234344482,1.0,0.0,0.0,1.246659755706787,1.2466650009155271,1.0370251857239057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.67138671875,0.0,96.63887786865234,1895.4371337890625,0.0,125.2195053100586,0.360773503780365,1.0,0.0,3.0,1.0,0.0
18073620,297.13494873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5150889754295349,0.0438463054597377,0.040384579449892,297.1270751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6133876442909241,0.0687227323651313,0.0660979598760604,297.1195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6953948736190796,0.1004455685615539,0.0709800347685813,297.13165283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5616346597671509,0.054471768438816,0.0525945201516151,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5145683884620667,0.0437615290284156,0.2011986523866653,284.9482116699219,284.95001220703125,293.1499938964844,291.6635437011719,295.9595642089844,297.1446228027344,284.9482116699219,1.0,0.1540313959121704,0.0,0.0,1.0,1.0,-0.5175248980522156,2.814972219766787e-07,0.5175246000289917,-0.1531879603862762,0.5821395516395569,0.5821395516395569,0.0,25.278305053710938,25.0,7638.880859375,0.0,30.207252502441406,0.0,283.1499938964844,284.6199035644531,294.66046142578125,295.2490539550781,293.1499938964844,293.1499938964844,283.1499938964844,18109.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3050137162208557,1.0,0.0,0.0,1.2417619228363037,1.241767168045044,1.0288926688417632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2862.754638671875,0.0,95.86150360107422,1895.4371337890625,0.0,124.23546600341795,0.3598720729351043,1.0,0.0,3.0,1.0,0.0
18073680,297.13494873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5150889754295349,0.0438463054597377,0.040384579449892,297.1270751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6133876442909241,0.0687227323651313,0.0660979598760604,297.1195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6953948736190796,0.1004455685615539,0.0709800347685813,297.13165283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5616346597671509,0.054471768438816,0.0525945201516151,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5145683884620667,0.0437615290284156,0.2011986523866653,284.9482116699219,284.95001220703125,293.1499938964844,291.6635437011719,295.9595642089844,297.1446228027344,284.9482116699219,1.0,0.1540313959121704,0.0,0.0,1.0,1.0,-0.5175248980522156,2.814972219766787e-07,0.5175246000289917,-0.1531879603862762,0.5821395516395569,0.5821395516395569,0.0,25.278305053710938,25.0,7638.880859375,0.0,30.207252502441406,0.0,283.1499938964844,284.6199035644531,294.66046142578125,295.2490539550781,293.1499938964844,293.1499938964844,283.1499938964844,18109.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3050137162208557,1.0,0.0,0.0,1.2417619228363037,1.241767168045044,1.0288926688417632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2862.754638671875,0.0,95.86150360107422,1895.4371337890625,0.0,124.23546600341795,0.3598720729351043,1.0,0.0,3.0,1.0,0.0
18073740,297.1349792480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5141796469688416,0.0436491407454013,0.0402073040604591,297.1271057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6124327778816223,0.0684209465980529,0.065812699496746,297.12091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6947594881057739,0.1002064868807792,0.0708126127719879,297.1316833496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5605859756469727,0.0542322173714637,0.0523680821061134,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5142183899879456,0.0436908639967441,0.2008833885192871,284.9482116699219,284.95001220703125,293.1499938964844,291.6635437011719,295.95709228515625,297.1446533203125,284.9482116699219,1.0,0.1538990437984466,0.0,0.0,1.0,1.0,-0.5161188840866089,2.807169607876858e-07,0.516118586063385,-0.1530912071466446,0.5809488296508789,0.5809488296508789,0.0,25.27469062805176,25.0,7620.30615234375,0.0,30.07923126220703,0.0,283.1499938964844,284.62213134765625,294.66046142578125,295.2476501464844,293.1499938964844,293.1499938964844,283.1499938964844,18108.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3044036030769348,1.0,0.0,0.0,1.2368706464767456,1.2368758916854858,1.020803210849408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2855.798583984375,0.0,95.09139251708984,1895.4371337890625,0.0,123.2513198852539,0.3589755296707153,1.0,0.0,3.0,1.0,0.0
18073800,297.1349792480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5141796469688416,0.0436491407454013,0.0402073040604591,297.1271057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6124327778816223,0.0684209465980529,0.065812699496746,297.12091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6947594881057739,0.1002064868807792,0.0708126127719879,297.1316833496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5605859756469727,0.0542322173714637,0.0523680821061134,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5142183899879456,0.0436908639967441,0.2008833885192871,284.9482116699219,284.95001220703125,293.1499938964844,291.6635437011719,295.95709228515625,297.1446533203125,284.9482116699219,1.0,0.1538990437984466,0.0,0.0,1.0,1.0,-0.5161188840866089,2.807169607876858e-07,0.516118586063385,-0.1530912071466446,0.5809488296508789,0.5809488296508789,0.0,25.27469062805176,25.0,7620.30615234375,0.0,30.07923126220703,0.0,283.1499938964844,284.62213134765625,294.66046142578125,295.2476501464844,293.1499938964844,293.1499938964844,283.1499938964844,18108.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3044036030769348,1.0,0.0,0.0,1.2368706464767456,1.2368758916854858,1.020803210849408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2855.798583984375,0.0,95.09139251708984,1895.4371337890625,0.0,123.2513198852539,0.3589755296707153,1.0,0.0,3.0,1.0,0.0
18073860,297.13507080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5132890939712524,0.0434572771191597,0.0400343313813209,297.12713623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6114583611488342,0.0681189000606536,0.0655272752046585,297.1219787597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.694064736366272,0.0999424457550048,0.0706298425793647,297.1317443847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5595347881317139,0.0539940930902957,0.0521428622305393,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5138635039329529,0.0436198227107524,0.200566679239273,284.9482116699219,284.95001220703125,293.1499938964844,291.6635437011719,295.9546813964844,297.1446533203125,284.9481811523437,1.0,0.1537674814462661,0.0,0.0,1.0,1.0,-0.51469886302948,2.799243077333813e-07,0.5146985650062561,-0.1529789716005325,0.5797392129898071,0.5797392129898071,0.0,25.271961212158203,25.0,7601.4697265625,0.0,29.951128005981445,0.0,283.1499938964844,284.6243591308594,294.6604919433594,295.2462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18108.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303788959980011,1.0,0.0,0.0,1.2319451570510864,1.2319504022598269,1.0126891680783957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2848.736328125,0.0,94.3223648071289,1895.4371337890625,0.0,122.2582778930664,0.3580767214298248,1.0,0.0,3.0,1.0,0.0
18073920,297.13507080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5132890939712524,0.0434572771191597,0.0400343313813209,297.12713623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6114583611488342,0.0681189000606536,0.0655272752046585,297.1219787597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.694064736366272,0.0999424457550048,0.0706298425793647,297.1317443847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5595347881317139,0.0539940930902957,0.0521428622305393,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5138635039329529,0.0436198227107524,0.200566679239273,284.9482116699219,284.95001220703125,293.1499938964844,291.6635437011719,295.9546813964844,297.1446533203125,284.9481811523437,1.0,0.1537674814462661,0.0,0.0,1.0,1.0,-0.51469886302948,2.799243077333813e-07,0.5146985650062561,-0.1529789716005325,0.5797392129898071,0.5797392129898071,0.0,25.271961212158203,25.0,7601.4697265625,0.0,29.951128005981445,0.0,283.1499938964844,284.6243591308594,294.6604919433594,295.2462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18108.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303788959980011,1.0,0.0,0.0,1.2319451570510864,1.2319504022598269,1.0126891680783957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2848.736328125,0.0,94.3223648071289,1895.4371337890625,0.0,122.2582778930664,0.3580767214298248,1.0,0.0,3.0,1.0,0.0
18073980,297.1351928710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5124485492706299,0.0432776398956775,0.0398718975484371,297.127197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6104750633239746,0.0678200274705886,0.0652445033192634,297.1224975585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6932659149169922,0.0996325984597206,0.0704188197851181,297.1318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5585030317306519,0.0537627451121807,0.0519235804677009,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5135047435760498,0.0435485132038593,0.2002487927675247,284.9481811523437,284.95001220703125,293.1499938964844,291.6635437011719,295.952392578125,297.1446533203125,284.9481811523437,1.0,0.1536368280649185,0.0,0.0,1.0,1.0,-0.513267993927002,2.791182964756445e-07,0.5132676959037781,-0.1528443843126297,0.5785118341445923,0.5785118341445923,0.0,25.27005958557129,25.0,7582.37158203125,0.0,29.82306480407715,0.0,283.1499938964844,284.6265869140625,294.66046142578125,295.2447509765625,293.1499938964844,293.1499938964844,283.1499938964844,18108.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031648695468902,1.0,0.0,0.0,1.2269788980484009,1.2269840240478516,1.004540806093246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2841.57666015625,0.0,93.55308532714844,1895.4371337890625,0.0,121.24835205078124,0.3571737706661224,1.0,0.0,3.0,1.0,0.0
18074040,297.1351928710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5124485492706299,0.0432776398956775,0.0398718975484371,297.127197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6104750633239746,0.0678200274705886,0.0652445033192634,297.1224975585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6932659149169922,0.0996325984597206,0.0704188197851181,297.1318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5585030317306519,0.0537627451121807,0.0519235804677009,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5135047435760498,0.0435485132038593,0.2002487927675247,284.9481811523437,284.95001220703125,293.1499938964844,291.6635437011719,295.952392578125,297.1446533203125,284.9481811523437,1.0,0.1536368280649185,0.0,0.0,1.0,1.0,-0.513267993927002,2.791182964756445e-07,0.5132676959037781,-0.1528443843126297,0.5785118341445923,0.5785118341445923,0.0,25.27005958557129,25.0,7582.37158203125,0.0,29.82306480407715,0.0,283.1499938964844,284.6265869140625,294.66046142578125,295.2447509765625,293.1499938964844,293.1499938964844,283.1499938964844,18108.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031648695468902,1.0,0.0,0.0,1.2269788980484009,1.2269840240478516,1.004540806093246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2841.57666015625,0.0,93.55308532714844,1895.4371337890625,0.0,121.24835205078124,0.3571737706661224,1.0,0.0,3.0,1.0,0.0
18074100,297.1352844238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5120360255241394,0.0431898012757301,0.0397923327982425,297.1272277832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6099801659584045,0.0676707774400711,0.0651033222675323,297.1227111816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6928508877754211,0.099471241235733,0.0703093186020851,297.13189697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5579887628555298,0.0536480136215686,0.0518147870898246,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.513324499130249,0.0435128025710582,0.2000896483659744,284.9481811523437,284.95001220703125,293.1499938964844,291.6635437011719,295.9512634277344,297.1446533203125,284.9481811523437,1.0,0.1535716205835342,0.0,0.0,1.0,1.0,-0.5125491619110107,2.7871419661096297e-07,0.5125488638877869,-0.1527777463197708,0.5778958797454834,0.5778958797454834,0.0,25.26926040649414,25.0,7572.76171875,0.0,29.75909996032715,0.0,283.1499938964844,284.6277160644531,294.66046142578125,295.2439880371094,293.1499938964844,293.1499938964844,283.1499938964844,18108.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028517067432403,1.0,0.0,0.0,1.224489688873291,1.2244949340820312,1.0004692541087937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2837.970947265625,0.0,93.16915893554688,1895.4371337890625,0.0,120.74090576171876,0.3567220866680145,1.0,0.0,3.0,1.0,0.0
18074160,297.1354064941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5116432309150696,0.0431064702570438,0.0397165641188621,297.12725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6094868183135986,0.0675223693251609,0.0649629086256027,297.1228332519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6924229860305786,0.0993047580122947,0.0701959803700447,297.1319580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5574844479560852,0.0535357259213924,0.0517081618309021,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5131450891494751,0.0434771068394184,0.1999304890632629,284.9481811523437,284.95001220703125,293.1499938964844,291.6635437011719,295.9501953125,297.1446533203125,284.9481811523437,1.0,0.1535067409276962,0.0,0.0,1.0,1.0,-0.5118346810340881,2.7830893145619484e-07,0.511834442615509,-0.1527015566825866,0.5772823691368103,0.5772823691368103,0.0,25.26841926574707,25.0,7563.19091796875,0.0,29.695518493652344,0.0,283.1499938964844,284.6288452148437,294.6604309082031,295.2432556152344,293.1499938964844,293.1499938964844,283.1499938964844,18108.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025383651256561,1.0,0.0,0.0,1.2220110893249512,1.222016215324402,9.964229263914605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2834.380126953125,0.0,92.78787231445312,1895.4371337890625,0.0,120.23279571533205,0.3562723696231842,1.0,0.0,3.0,1.0,0.0
18074220,297.1357727050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5109366178512573,0.0429581180214881,0.0395805574953556,297.1273193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6085066199302673,0.0672286003828048,0.0646847635507583,297.1229553222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6915253400802612,0.0989566594362258,0.0699568837881088,297.1321716308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5565158724784851,0.0533209964632988,0.0515036508440971,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5127891302108765,0.0434057600796222,0.1996121257543563,284.9481811523437,284.95001220703125,293.1499938964844,291.6635437011719,295.9481811523437,297.1446533203125,284.9481506347656,1.0,0.1533782482147216,0.0,0.0,1.0,1.0,-0.5104243755340576,2.775025507162354e-07,0.5104240775108337,-0.1525329053401947,0.5760666728019714,0.5760666728019714,0.0,25.26651191711425,25.0,7544.18798828125,0.0,29.56999588012696,0.0,283.1499938964844,284.6310729980469,294.6604309082031,295.24176025390625,293.1499938964844,293.1499938964844,283.1499938964844,18107.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3019120097160339,1.0,0.0,0.0,1.2170974016189575,1.2171026468276978,9.884259100090277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.2587890625,0.0,92.03501892089844,1895.4371337890625,0.0,119.2156982421875,0.3553812801837921,1.0,0.0,3.0,1.0,0.0
18074280,297.1357727050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5109366178512573,0.0429581180214881,0.0395805574953556,297.1273193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6085066199302673,0.0672286003828048,0.0646847635507583,297.1229553222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6915253400802612,0.0989566594362258,0.0699568837881088,297.1321716308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5565158724784851,0.0533209964632988,0.0515036508440971,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5127891302108765,0.0434057600796222,0.1996121257543563,284.9481811523437,284.95001220703125,293.1499938964844,291.6635437011719,295.9481811523437,297.1446533203125,284.9481506347656,1.0,0.1533782482147216,0.0,0.0,1.0,1.0,-0.5104243755340576,2.775025507162354e-07,0.5104240775108337,-0.1525329053401947,0.5760666728019714,0.5760666728019714,0.0,25.26651191711425,25.0,7544.18798828125,0.0,29.56999588012696,0.0,283.1499938964844,284.6310729980469,294.6604309082031,295.24176025390625,293.1499938964844,293.1499938964844,283.1499938964844,18107.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3019120097160339,1.0,0.0,0.0,1.2170974016189575,1.2171026468276978,9.884259100090277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.2587890625,0.0,92.03501892089844,1895.4371337890625,0.0,119.2156982421875,0.3553812801837921,1.0,0.0,3.0,1.0,0.0
18074340,297.13604736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5104838013648987,0.0428635664284229,0.0394934974610805,297.1273803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6078394055366516,0.0670297220349311,0.0644964352250099,297.1229858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6909027695655823,0.0987158939242363,0.0697909146547317,297.13232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5558702349662781,0.0531783662736415,0.0513676255941391,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5125479698181152,0.0433572605252265,0.1993956565856933,284.9481811523437,284.95001220703125,293.1499938964844,291.6635437011719,295.9468688964844,297.1446533203125,284.9481811523437,1.0,0.1532913297414779,0.0,0.0,1.0,1.0,-0.50947105884552,2.769576497030357e-07,0.5094707608222961,-0.1524176895618438,0.5752447843551636,0.5752447843551636,0.0,25.26513290405273,25.0,7531.30322265625,0.0,29.4853515625,0.0,283.1499938964844,284.6325988769531,294.6604309082031,295.24078369140625,293.1499938964844,293.1499938964844,283.1499938964844,18107.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3014864921569824,1.0,0.0,0.0,1.213772535324097,1.2137776613235474,9.830328906446085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2822.42724609375,0.0,91.5275650024414,1895.4371337890625,0.0,118.5237808227539,0.354778915643692,1.0,0.0,3.0,1.0,0.0
18074400,297.1361999511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5102850794792175,0.0428223386406898,0.0394552759826183,297.1274108886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.607526957988739,0.0669367164373397,0.0644082948565483,297.1229858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6906053423881531,0.0986009463667869,0.0697113126516342,297.13238525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5555741190910339,0.0531130321323871,0.0513051748275756,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5124354958534241,0.0433344617486,0.1992938220500946,284.9481811523437,284.95001220703125,293.1499938964844,291.6635437011719,295.9462890625,297.1446533203125,284.9481811523437,1.0,0.1532506495714187,0.0,0.0,1.0,1.0,-0.5090270042419434,2.767012006188452e-07,0.5090267658233643,-0.1523568630218505,0.5748608708381653,0.5748608708381653,0.0,25.26439094543457,25.0,7525.2783203125,0.0,29.445859909057617,0.0,283.1499938964844,284.6333312988281,294.6604309082031,295.24029541015625,293.1499938964844,293.1499938964844,283.1499938964844,18107.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3012862801551819,1.0,0.0,0.0,1.2122175693511963,1.2122228145599363,9.805157930031785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2820.169677734375,0.0,91.29080963134766,1895.4371337890625,0.0,118.19789123535156,0.3544971346855163,1.0,0.0,3.0,1.0,0.0
18074460,297.1368103027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.509762704372406,0.0427154451608657,0.0393549837172031,297.12750244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6065643429756165,0.0666501447558403,0.0641365796327591,297.1230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6896792054176331,0.0982416942715644,0.0694620460271835,297.1327209472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5547041893005371,0.0529211796820163,0.0511212982237339,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5120903849601746,0.0432635508477687,0.1989767551422119,284.9482116699219,284.95001220703125,293.1499938964844,291.6635437011719,295.944580078125,297.1446533203125,284.9482116699219,1.0,0.1531256437301635,0.0,0.0,1.0,1.0,-0.5076802968978882,2.759218773462635e-07,0.5076799988746643,-0.1521668434143066,0.5737000107765198,0.5737000107765198,0.0,25.261306762695312,25.0,7506.97802734375,0.0,29.32563209533692,0.0,283.1499938964844,284.635498046875,294.6604309082031,295.2389221191406,293.1499938964844,293.1499938964844,283.1499938964844,18105.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3006739020347595,1.0,0.0,0.0,1.2074931859970093,1.20749831199646,9.728878325176993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.318359375,0.0,90.57235717773438,1895.4371337890625,0.0,117.20008850097656,0.3536398708820343,1.0,0.0,3.0,1.0,0.0
18074520,297.1368103027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.509762704372406,0.0427154451608657,0.0393549837172031,297.12750244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6065643429756165,0.0666501447558403,0.0641365796327591,297.1230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6896792054176331,0.0982416942715644,0.0694620460271835,297.1327209472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5547041893005371,0.0529211796820163,0.0511212982237339,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5120903849601746,0.0432635508477687,0.1989767551422119,284.9482116699219,284.95001220703125,293.1499938964844,291.6635437011719,295.944580078125,297.1446533203125,284.9482116699219,1.0,0.1531256437301635,0.0,0.0,1.0,1.0,-0.5076802968978882,2.759218773462635e-07,0.5076799988746643,-0.1521668434143066,0.5737000107765198,0.5737000107765198,0.0,25.261306762695312,25.0,7506.97802734375,0.0,29.32563209533692,0.0,283.1499938964844,284.635498046875,294.6604309082031,295.2389221191406,293.1499938964844,293.1499938964844,283.1499938964844,18105.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3006739020347595,1.0,0.0,0.0,1.2074931859970093,1.20749831199646,9.728878325176993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.318359375,0.0,90.57235717773438,1895.4371337890625,0.0,117.20008850097656,0.3536398708820343,1.0,0.0,3.0,1.0,0.0
18074580,297.1375732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5093623995780945,0.0426363088190555,0.0392784290015697,297.1276550292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6056138277053833,0.0663673281669616,0.0638682469725608,297.1230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.688753068447113,0.0978809520602226,0.0692110583186149,297.1331481933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5539007782936096,0.0527443215250968,0.0509509034454822,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.511753261089325,0.0431930162012577,0.1986609846353531,284.9482421875,284.95001220703125,293.1499938964844,291.6635437011719,295.94305419921875,297.1446533203125,284.9482421875,1.0,0.1530030369758606,0.0,0.0,1.0,1.0,-0.5063813924789429,2.751660019839619e-07,0.5063811540603638,-0.1519703865051269,0.5725828409194946,0.5725828409194946,0.0,25.257301330566406,25.0,7489.27001953125,0.0,29.209115982055664,0.0,283.1499938964844,284.6376342773437,294.6604919433594,295.2375793457031,293.1499938964844,293.1499938964844,283.1499938964844,18103.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3000763356685638,1.0,0.0,0.0,1.20292067527771,1.2029258012771606,9.655336441483089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.695556640625,0.0,89.87882995605469,1895.4371337890625,0.0,116.22471618652344,0.3528090119361877,1.0,0.0,3.0,1.0,0.0
18074640,297.1375732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5093623995780945,0.0426363088190555,0.0392784290015697,297.1276550292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6056138277053833,0.0663673281669616,0.0638682469725608,297.1230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.688753068447113,0.0978809520602226,0.0692110583186149,297.1331481933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5539007782936096,0.0527443215250968,0.0509509034454822,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.511753261089325,0.0431930162012577,0.1986609846353531,284.9482421875,284.95001220703125,293.1499938964844,291.6635437011719,295.94305419921875,297.1446533203125,284.9482421875,1.0,0.1530030369758606,0.0,0.0,1.0,1.0,-0.5063813924789429,2.751660019839619e-07,0.5063811540603638,-0.1519703865051269,0.5725828409194946,0.5725828409194946,0.0,25.257301330566406,25.0,7489.27001953125,0.0,29.209115982055664,0.0,283.1499938964844,284.6376342773437,294.6604919433594,295.2375793457031,293.1499938964844,293.1499938964844,283.1499938964844,18103.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3000763356685638,1.0,0.0,0.0,1.20292067527771,1.2029258012771606,9.655336441483089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.695556640625,0.0,89.87882995605469,1895.4371337890625,0.0,116.22471618652344,0.3528090119361877,1.0,0.0,3.0,1.0,0.0
18074700,297.13800048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.5091995596885681,0.0426050834357738,0.039247453212738,297.1277160644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.6051415801048279,0.0662270411849021,0.0637351125478744,297.1229858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.6882908344268799,0.0977005064487457,0.0690854042768478,297.1333923339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.5535191297531128,0.0526603832840919,0.0508698262274265,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.5115869641304016,0.043157871812582,0.1985035389661789,284.9482727050781,284.95001220703125,293.1499938964844,291.6635437011719,295.9423217773437,297.1446533203125,284.9482727050781,1.0,0.1529425531625747,0.0,0.0,1.0,1.0,-0.5057467222213745,2.747963776528195e-07,0.5057464241981506,-0.1518728733062744,0.5720382332801819,0.5720382332801819,0.0,25.25503730773925,25.0,7480.60595703125,0.0,29.152063369750977,0.0,283.1499938964844,284.638671875,294.6605224609375,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,18101.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2997829914093017,1.0,0.0,0.0,1.2006843090057373,1.200689435005188,9.619469665267388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2803.455078125,0.0,89.54035949707031,1895.4371337890625,0.0,115.74583435058594,0.3524024486541748,1.0,0.0,3.0,1.0,0.0
18074760,297.1384582519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.5090622305870056,0.0425794944167137,0.0392214022576808,297.1278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.6046724915504456,0.0660877153277397,0.0636028349399566,297.1229858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.6878300309181213,0.0975201576948165,0.0689596682786941,297.1336364746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.5531519055366516,0.0525795221328735,0.0507915765047073,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.5114227533340454,0.0431228205561637,0.1983464211225509,284.94830322265625,284.95001220703125,293.1499938964844,291.6635437011719,295.941650390625,297.1446533203125,284.94830322265625,1.0,0.1528826206922531,0.0,0.0,1.0,1.0,-0.5051230192184448,2.7442979444458615e-07,0.505122721195221,-0.1517678797245025,0.5715033411979675,0.5715033411979675,0.0,25.25257682800293,25.0,7472.07666015625,0.0,29.095842361450195,0.0,283.1499938964844,284.63970947265625,294.6605529785156,295.2362976074219,293.1499938964844,293.1499938964844,283.1499938964844,18100.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994933128356933,1.0,0.0,0.0,1.198483943939209,1.19848895072937,9.58424308805661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.267822265625,0.0,89.20783996582031,1895.4371337890625,0.0,115.27427673339844,0.3520020842552185,1.0,0.0,3.0,1.0,0.0
18074820,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.5089132785797119,0.0425571352243423,0.0391938462853431,297.12799072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6037490963935852,0.0658128261566162,0.0633416697382927,297.1229858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6869151592254639,0.0971600338816642,0.0687081515789032,297.1342163085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.5524862408638,0.0524329617619514,0.0506487116217613,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.5111024379730225,0.0430531129240989,0.1980335414409637,284.9483642578125,284.95001220703125,293.1499938964844,291.6635437011719,295.9405212402344,297.1446838378906,284.9483642578125,1.0,0.1527654528617859,0.0,0.0,1.0,1.0,-0.5039278864860535,2.737212696501956e-07,0.5039275884628296,-0.1515497267246246,0.5704801082611084,0.5704801082611084,0.0,25.24670791625977,25.0,7455.6572265625,0.0,28.987285614013672,0.0,283.1499938964844,284.6417236328125,294.66064453125,295.235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18096.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989316880702972,1.0,0.0,0.0,1.1942516565322876,1.1942567825317385,9.516673316056769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.147216796875,0.0,88.56912231445312,1895.4371337890625,0.0,114.36414337158205,0.3512304723262787,1.0,0.0,3.0,1.0,0.0
18074880,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.5089132785797119,0.0425571352243423,0.0391938462853431,297.12799072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6037490963935852,0.0658128261566162,0.0633416697382927,297.1229858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6869151592254639,0.0971600338816642,0.0687081515789032,297.1342163085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.5524862408638,0.0524329617619514,0.0506487116217613,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.5111024379730225,0.0430531129240989,0.1980335414409637,284.9483642578125,284.95001220703125,293.1499938964844,291.6635437011719,295.9405212402344,297.1446838378906,284.9483642578125,1.0,0.1527654528617859,0.0,0.0,1.0,1.0,-0.5039278864860535,2.737212696501956e-07,0.5039275884628296,-0.1515497267246246,0.5704801082611084,0.5704801082611084,0.0,25.24670791625977,25.0,7455.6572265625,0.0,28.987285614013672,0.0,283.1499938964844,284.6417236328125,294.66064453125,295.235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18096.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989316880702972,1.0,0.0,0.0,1.1942516565322876,1.1942567825317385,9.516673316056769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.147216796875,0.0,88.56912231445312,1895.4371337890625,0.0,114.36414337158205,0.3512304723262787,1.0,0.0,3.0,1.0,0.0
18074940,297.1408386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5089333057403564,0.0425730422139167,0.039199486374855,297.128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.6028437614440918,0.0655426084995269,0.0630847811698913,297.1230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.6860132813453674,0.0968022793531417,0.0684579387307167,297.1349182128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5519110560417175,0.0523061119019985,0.050523892045021,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5107924342155457,0.042983952909708,0.1977227181196212,284.94842529296875,284.95001220703125,293.1499938964844,291.6635437011719,295.9395446777344,297.1446838378906,284.9484558105469,1.0,0.1526520401239395,0.0,0.0,1.0,1.0,-0.5028030276298523,2.730499488734495e-07,0.5028027892112732,-0.1513312608003616,0.5695210695266724,0.5695210695266724,0.0,25.239660263061523,25.0,7440.15478515625,0.0,28.88407325744629,0.0,283.1499938964844,284.6436462402344,294.6607666015625,295.2340393066406,293.1499938964844,293.1499938964844,283.1499938964844,18091.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984019219875335,1.0,0.0,0.0,1.1902538537979126,1.1902589797973633,9.453064819808789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2788.3779296875,0.0,87.96646881103516,1895.4371337890625,0.0,113.50980377197266,0.35049968957901,1.0,0.0,3.0,1.0,0.0
18075000,297.1408386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5089333057403564,0.0425730422139167,0.039199486374855,297.128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.6028437614440918,0.0655426084995269,0.0630847811698913,297.1230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.6860132813453674,0.0968022793531417,0.0684579387307167,297.1349182128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5519110560417175,0.0523061119019985,0.050523892045021,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5107924342155457,0.042983952909708,0.1977227181196212,284.94842529296875,284.95001220703125,293.1499938964844,291.6635437011719,295.9395446777344,297.1446838378906,284.9484558105469,1.0,0.1526520401239395,0.0,0.0,1.0,1.0,-0.5028030276298523,2.730499488734495e-07,0.5028027892112732,-0.1513312608003616,0.5695210695266724,0.5695210695266724,0.0,25.239660263061523,25.0,7440.15478515625,0.0,28.88407325744629,0.0,283.1499938964844,284.6436462402344,294.6607666015625,295.2340393066406,293.1499938964844,293.1499938964844,283.1499938964844,18091.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984019219875335,1.0,0.0,0.0,1.1902538537979126,1.1902589797973633,9.453064819808789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2788.3779296875,0.0,87.96646881103516,1895.4371337890625,0.0,113.50980377197266,0.35049968957901,1.0,0.0,3.0,1.0,0.0
18075060,297.142333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5091289281845093,0.0426284819841384,0.0392396748065948,297.1283874511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.601956844329834,0.0652770027518272,0.0628321468830108,297.123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.6851267218589783,0.0964476242661476,0.06820959597826,297.1357116699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5514286756515503,0.052199225872755,0.0504175089299678,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5104928612709045,0.0429153516888618,0.1974139511585235,284.9485168457031,284.95001220703125,293.1499938964844,291.6635437011719,295.93878173828125,297.14471435546875,284.94854736328125,1.0,0.1525427252054214,0.0,0.0,1.0,1.0,-0.5017516016960144,2.724163721268269e-07,0.5017513632774353,-0.1511099636554718,0.5686292052268982,0.5686292052268982,0.0,25.231464385986328,25.0,7425.623046875,0.0,28.78644371032715,0.0,283.1499938964844,284.6454467773437,294.66094970703125,295.2330627441406,293.1499938964844,293.1499938964844,283.1499938964844,18086.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297916978597641,1.0,0.0,0.0,1.1865047216415403,1.1865098476409912,9.39360731422312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.982177734375,0.0,87.40170288085938,1895.4371337890625,0.0,112.71987915039062,0.349812239408493,1.0,0.0,3.0,1.0,0.0
18075120,297.142333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5091289281845093,0.0426284819841384,0.0392396748065948,297.1283874511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.601956844329834,0.0652770027518272,0.0628321468830108,297.123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.6851267218589783,0.0964476242661476,0.06820959597826,297.1357116699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5514286756515503,0.052199225872755,0.0504175089299678,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5104928612709045,0.0429153516888618,0.1974139511585235,284.9485168457031,284.95001220703125,293.1499938964844,291.6635437011719,295.93878173828125,297.14471435546875,284.94854736328125,1.0,0.1525427252054214,0.0,0.0,1.0,1.0,-0.5017516016960144,2.724163721268269e-07,0.5017513632774353,-0.1511099636554718,0.5686292052268982,0.5686292052268982,0.0,25.231464385986328,25.0,7425.623046875,0.0,28.78644371032715,0.0,283.1499938964844,284.6454467773437,294.66094970703125,295.2330627441406,293.1499938964844,293.1499938964844,283.1499938964844,18086.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297916978597641,1.0,0.0,0.0,1.1865047216415403,1.1865098476409912,9.39360731422312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.982177734375,0.0,87.40170288085938,1895.4371337890625,0.0,112.71987915039062,0.349812239408493,1.0,0.0,3.0,1.0,0.0
18075180,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5095120668411255,0.042725957930088,0.0393167845904827,297.1286315917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.6010904908180237,0.0650164932012558,0.0625841841101646,297.1231384277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.6842575669288635,0.0960967764258384,0.0679636821150779,297.1365966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5510443449020386,0.0521133579313755,0.0503306165337562,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5102038383483887,0.042847316712141,0.1971073448657989,284.9486389160156,284.95001220703125,293.1499938964844,291.6635437011719,295.9382019042969,297.14471435546875,284.9486694335937,1.0,0.1524379402399063,0.0,0.0,1.0,1.0,-0.5007790327072144,2.7182346684639924e-07,0.5007787346839905,-0.1508865505456924,0.5678093433380127,0.5678093433380127,0.0,25.22212219238281,25.0,7412.140625,0.0,28.69482612609864,0.0,283.1499938964844,284.64715576171875,294.6612243652344,295.2322692871094,293.1499938964844,293.1499938964844,283.1499938964844,18080.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974944114685058,1.0,0.0,0.0,1.183025598526001,1.183030605316162,9.338598516706045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.99267578125,0.0,86.87761688232422,1895.4371337890625,0.0,111.99421691894533,0.3491719365119934,1.0,0.0,3.0,1.0,0.0
18075240,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5095120668411255,0.042725957930088,0.0393167845904827,297.1286315917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.6010904908180237,0.0650164932012558,0.0625841841101646,297.1231384277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.6842575669288635,0.0960967764258384,0.0679636821150779,297.1365966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5510443449020386,0.0521133579313755,0.0503306165337562,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5102038383483887,0.042847316712141,0.1971073448657989,284.9486389160156,284.95001220703125,293.1499938964844,291.6635437011719,295.9382019042969,297.14471435546875,284.9486694335937,1.0,0.1524379402399063,0.0,0.0,1.0,1.0,-0.5007790327072144,2.7182346684639924e-07,0.5007787346839905,-0.1508865505456924,0.5678093433380127,0.5678093433380127,0.0,25.22212219238281,25.0,7412.140625,0.0,28.69482612609864,0.0,283.1499938964844,284.64715576171875,294.6612243652344,295.2322692871094,293.1499938964844,293.1499938964844,283.1499938964844,18080.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974944114685058,1.0,0.0,0.0,1.183025598526001,1.183030605316162,9.338598516706045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.99267578125,0.0,86.87761688232422,1895.4371337890625,0.0,111.99421691894533,0.3491719365119934,1.0,0.0,3.0,1.0,0.0
