time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075300,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5097523331642151,0.0427856557071208,0.0393649451434612,297.1287536621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6006619334220886,0.0648875012993812,0.0624614208936691,297.1231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6838271617889404,0.0959222540259361,0.0678413435816764,297.1370849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5508773922920227,0.0520758330821991,0.0502922013401985,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5100619196891785,0.0428134351968765,0.1969545632600784,284.9486999511719,284.95001220703125,293.1499938964844,291.6635437011719,295.93798828125,297.1447448730469,284.9486999511719,1.0,0.1523867547512054,0.0,0.0,1.0,1.0,-0.5003130435943604,2.7153780024491425e-07,0.5003127455711365,-0.1507749110460281,0.5674179792404175,0.5674179792404175,0.0,25.217172622680664,25.0,7405.6689453125,0.0,28.65060043334961,0.0,283.1499938964844,284.6479797363281,294.661376953125,295.2319030761719,293.1499938964844,293.1499938964844,283.1499938964844,18077.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973049879074096,1.0,0.0,0.0,1.1813561916351318,1.1813613176345823,9.312262250205094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2775.60302734375,0.0,86.62630462646484,1895.4371337890625,0.0,111.64563751220705,0.3488641381263733,1.0,0.0,3.0,1.0,0.0
18075360,297.1459045410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5100417733192444,0.0428561307489872,0.0394227318465709,297.1288757324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.6002394556999207,0.0647601559758186,0.0623400248587131,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.6834017038345337,0.0957489013671875,0.0677197277545929,297.1375732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5507361888885498,0.0520437881350517,0.0502588748931884,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5099228024482727,0.042779691517353,0.1968023031949997,284.9487609863281,284.95001220703125,293.1499938964844,291.6635437011719,295.93780517578125,297.1447448730469,284.9487609863281,1.0,0.1523368060588836,0.0,0.0,1.0,1.0,-0.4998678863048553,2.712617117595073e-07,0.4998676180839538,-0.1506599187850952,0.5670456290245056,0.5670456290245056,0.0,25.21194076538086,25.0,7399.47119140625,0.0,28.60796356201172,0.0,283.1499938964844,284.64874267578125,294.66162109375,295.23162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18074.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971408069133758,1.0,0.0,0.0,1.179758906364441,1.1797640323638916,9.28709695813268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2773.322509765625,0.0,86.38572692871094,1895.4371337890625,0.0,111.32701873779295,0.3485689163208008,1.0,0.0,3.0,1.0,0.0
18075420,297.14801025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.5108218193054199,0.0430415123701095,0.0395778939127922,297.1291809082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.5994240641593933,0.0645129010081291,0.0621038414537906,297.12335205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.6825720071792603,0.0954072028398513,0.0674797967076301,297.138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.5505599975585938,0.0520023480057716,0.0502133779227733,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.5096548795700073,0.0427127629518508,0.1964999437332153,284.9488830566406,284.95001220703125,293.1499938964844,291.6635437011719,295.9377136230469,297.144775390625,284.9488830566406,1.0,0.1522422879934311,0.0,0.0,1.0,1.0,-0.4990651607513428,2.7075546427113295e-07,0.4990648925304413,-0.1504304558038711,0.5663802623748779,0.5663802623748779,0.0,25.20039749145508,25.0,7388.24609375,0.0,28.52937889099121,0.0,283.1499938964844,284.6501770019531,294.6620788574219,295.231201171875,293.1499938964844,293.1499938964844,283.1499938964844,18067.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968991100788116,1.0,0.0,0.0,1.17686665058136,1.1768717765808103,9.241617249244882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.207275390625,0.0,85.94895935058594,1895.4371337890625,0.0,110.82390594482422,0.3480314612388611,1.0,0.0,3.0,1.0,0.0
18075480,297.14801025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.5108218193054199,0.0430415123701095,0.0395778939127922,297.1291809082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.5994240641593933,0.0645129010081291,0.0621038414537906,297.12335205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.6825720071792603,0.0954072028398513,0.0674797967076301,297.138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.5505599975585938,0.0520023480057716,0.0502133779227733,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.5096548795700073,0.0427127629518508,0.1964999437332153,284.9488830566406,284.95001220703125,293.1499938964844,291.6635437011719,295.9377136230469,297.144775390625,284.9488830566406,1.0,0.1522422879934311,0.0,0.0,1.0,1.0,-0.4990651607513428,2.7075546427113295e-07,0.4990648925304413,-0.1504304558038711,0.5663802623748779,0.5663802623748779,0.0,25.20039749145508,25.0,7388.24609375,0.0,28.52937889099121,0.0,283.1499938964844,284.6501770019531,294.6620788574219,295.231201171875,293.1499938964844,293.1499938964844,283.1499938964844,18067.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968991100788116,1.0,0.0,0.0,1.17686665058136,1.1768717765808103,9.241617249244882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.207275390625,0.0,85.94895935058594,1895.4371337890625,0.0,110.82390594482422,0.3480314612388611,1.0,0.0,3.0,1.0,0.0
18075540,297.14971923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.5115512013435364,0.0432125143706798,0.0397225879132747,297.1294250488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.598824143409729,0.064330019056797,0.0619289875030517,297.1234741210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.6819557547569275,0.0951510518789291,0.0672998428344726,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.5504972338676453,0.0519860200583934,0.0501930117607116,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.5094582438468933,0.0426623187959194,0.1962717473506927,284.948974609375,284.95001220703125,293.1499938964844,291.6635437011719,295.9378356933594,297.1448059082031,284.9490051269531,1.0,0.1521742492914199,0.0,0.0,1.0,1.0,-0.4985147416591644,2.704018697841093e-07,0.4985144734382629,-0.1502562165260315,0.5659310221672058,0.5659310221672058,0.0,25.19095802307129,25.0,7380.55859375,0.0,28.47427749633789,0.0,283.1499938964844,284.65118408203125,294.6625061035156,295.2309875488281,293.1499938964844,293.1499938964844,283.1499938964844,18061.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967640161514282,1.0,0.0,0.0,1.1748818159103394,1.1748868227005005,9.21046918733737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2766.40234375,0.0,85.64817810058594,1895.4371337890625,0.0,110.5224151611328,0.3476603031158447,1.0,0.0,3.0,1.0,0.0
18075600,297.1502990722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.5118305087089539,0.0432772412896156,0.0397778861224651,297.1295166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.5986429452896118,0.0642742589116096,0.0618755891919136,297.12353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.6817670464515686,0.0950716957449913,0.0672440230846405,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.550503134727478,0.0519863329827785,0.0501917190849781,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.5093988180160522,0.0426465831696987,0.1962004154920578,284.9490051269531,284.95001220703125,293.1499938964844,291.6635437011719,295.93798828125,297.1448059082031,284.94903564453125,1.0,0.1521542072296142,0.0,0.0,1.0,1.0,-0.4983628392219543,2.703012000893068e-07,0.4983625710010528,-0.1502001732587814,0.5658117532730103,0.5658117532730103,0.0,25.18775177001953,25.0,7378.470703125,0.0,28.458574295043945,0.0,283.1499938964844,284.6514587402344,294.6626892089844,295.23101806640625,293.1499938964844,293.1499938964844,283.1499938964844,18059.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967362999916076,1.0,0.0,0.0,1.1743381023406982,1.174343228340149,9.201947648307397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2765.652099609375,0.0,85.56502532958984,1895.4371337890625,0.0,110.4585952758789,0.3475574254989624,1.0,0.0,3.0,1.0,0.0
18075660,297.1527709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.5130897164344788,0.0435676760971546,0.0400267615914344,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.5979034900665283,0.0640460848808288,0.0616568997502327,297.1237487792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.6809911727905273,0.0947437137365341,0.0670132935047149,297.14111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.550575852394104,0.0519977807998657,0.050195887684822,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.5091562867164612,0.0425813980400562,0.1959047466516494,284.9491577148437,284.95001220703125,293.15240478515625,291.6650390625,295.93927001953125,297.14483642578125,284.9491882324219,1.0,0.1520735621452331,0.0,0.0,1.0,1.0,-0.4977721273899078,2.698997718653118e-07,0.4977718591690063,-0.1499566435813903,0.5653771162033081,0.5653771162033081,0.0,25.174022674560547,25.0,7370.71142578125,0.0,28.3964958190918,0.0,283.1499938964844,284.65252685546875,294.6644897460937,295.23199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18051.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965420186519623,1.0,0.0,0.0,1.1722874641418457,1.1722924709320068,9.169837511535661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2762.95849609375,0.0,85.24825286865234,1895.4371337890625,0.0,109.99131774902344,0.3471646606922149,1.0,0.0,3.0,1.0,0.0
18075720,297.1527709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.5130897164344788,0.0435676760971546,0.0400267615914344,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.5979034900665283,0.0640460848808288,0.0616568997502327,297.1237487792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.6809911727905273,0.0947437137365341,0.0670132935047149,297.14111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.550575852394104,0.0519977807998657,0.050195887684822,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.5091562867164612,0.0425813980400562,0.1959047466516494,284.9491577148437,284.95001220703125,293.15240478515625,291.6650390625,295.93927001953125,297.14483642578125,284.9491882324219,1.0,0.1520735621452331,0.0,0.0,1.0,1.0,-0.4977721273899078,2.698997718653118e-07,0.4977718591690063,-0.1499566435813903,0.5653771162033081,0.5653771162033081,0.0,25.174022674560547,25.0,7370.71142578125,0.0,28.3964958190918,0.0,283.1499938964844,284.65252685546875,294.6644897460937,295.23199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18051.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965420186519623,1.0,0.0,0.0,1.1722874641418457,1.1722924709320068,9.169837511535661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2762.95849609375,0.0,85.24825286865234,1895.4371337890625,0.0,109.99131774902344,0.3471646606922149,1.0,0.0,3.0,1.0,0.0
18075780,297.1553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.5145175457000732,0.04389438778162,0.0403080061078071,297.1303405761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.5971925258636475,0.063825249671936,0.0614448674023151,297.1239929199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.6802348494529724,0.0944206938147544,0.066785916686058,297.1424560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.550734281539917,0.0520272105932235,0.0502169877290725,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.508923351764679,0.0425168983638286,0.1956117302179336,284.9493713378906,284.95001220703125,293.1594543457031,291.66943359375,295.9418640136719,297.1448669433594,284.94940185546875,1.0,0.1519979536533355,0.0,0.0,1.0,1.0,-0.4972558915615082,2.695277032671584e-07,0.4972556233406067,-0.1496893167495727,0.5650525689125061,0.5650525689125061,0.0,25.15961456298828,25.0,7364.638671875,0.0,28.340261459350582,0.0,283.1499938964844,284.65350341796875,294.6681823730469,295.2345886230469,293.1499938964844,293.1499938964844,283.1499938964844,18041.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962191998958587,1.0,0.0,0.0,1.1706082820892334,1.1706132888793943,9.143587931248477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2761.05810546875,0.0,84.98241424560547,1895.4371337890625,0.0,109.13221740722656,0.3468336164951324,1.0,0.0,3.0,1.0,0.0
18075840,297.1553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.5145175457000732,0.04389438778162,0.0403080061078071,297.1303405761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.5971925258636475,0.063825249671936,0.0614448674023151,297.1239929199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.6802348494529724,0.0944206938147544,0.066785916686058,297.1424560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.550734281539917,0.0520272105932235,0.0502169877290725,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.508923351764679,0.0425168983638286,0.1956117302179336,284.9493713378906,284.95001220703125,293.1594543457031,291.66943359375,295.9418640136719,297.1448669433594,284.94940185546875,1.0,0.1519979536533355,0.0,0.0,1.0,1.0,-0.4972558915615082,2.695277032671584e-07,0.4972556233406067,-0.1496893167495727,0.5650525689125061,0.5650525689125061,0.0,25.15961456298828,25.0,7364.638671875,0.0,28.340261459350582,0.0,283.1499938964844,284.65350341796875,294.6681823730469,295.2345886230469,293.1499938964844,293.1499938964844,283.1499938964844,18041.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962191998958587,1.0,0.0,0.0,1.1706082820892334,1.1706132888793943,9.143587931248477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2761.05810546875,0.0,84.98241424560547,1895.4371337890625,0.0,109.13221740722656,0.3468336164951324,1.0,0.0,3.0,1.0,0.0
18075900,297.1567687988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.5153251886367798,0.0440778769552707,0.0404666326940059,297.13055419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.5968554615974426,0.0637194141745567,0.0613429956138134,297.1241149902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.679868757724762,0.0942623168230056,0.0666743218898773,297.1431579589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.5508608222007751,0.0520518012344837,0.0502368547022342,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.508812427520752,0.0424850657582283,0.1954668760299682,284.949462890625,284.95001220703125,293.1646423339844,291.6726989746094,295.9440612792969,297.1449279785156,284.94952392578125,1.0,0.1519630551338195,0.0,0.0,1.0,1.0,-0.4970400333404541,2.6935691721519106e-07,0.4970397651195526,-0.1495387554168701,0.5649628639221191,0.5649628639221191,0.0,25.152050018310547,25.0,7362.64453125,0.0,28.31546401977539,0.0,283.1499938964844,284.65386962890625,294.6712341308594,295.23712158203125,293.1499938964844,293.1499938964844,283.1499938964844,18035.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960473299026489,1.0,0.0,0.0,1.170013666152954,1.1700186729431152,9.134300427149357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2760.614990234375,0.0,84.8825454711914,1895.4371337890625,0.0,108.62970733642578,0.3467084169387817,1.0,0.0,3.0,1.0,0.0
18075960,297.1581726074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.516187310218811,0.0442730262875556,0.0406356826424598,297.1307983398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.5965290069580078,0.0636162087321281,0.061243575066328,297.124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.6795097589492798,0.0941059216856956,0.066564030945301,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.5510144829750061,0.0520821325480937,0.0502621121704578,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.5087046027183533,0.0424534790217876,0.1953230053186416,284.9495849609375,284.95001220703125,293.1708984375,291.6766052246094,295.9466857910156,297.1450500488281,284.9496459960937,1.0,0.151929885149002,0.0,0.0,1.0,1.0,-0.496848851442337,2.691969029910979e-07,0.4968485832214355,-0.1493829786777496,0.5649152994155884,0.5649152994155884,0.0,25.14428329467773,25.0,7361.22216796875,0.0,28.29260635375977,0.0,283.1499938964844,284.6541748046875,294.67510986328125,295.2404479980469,293.1499938964844,293.1499938964844,283.1499938964844,18028.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958942055702209,1.0,0.0,0.0,1.1695693731307983,1.1695743799209597,9.127365530048337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2760.46484375,0.0,84.80322265625,1895.4371337890625,0.0,108.15474700927734,0.3466082811355591,1.0,0.0,3.0,1.0,0.0
18076020,297.1611022949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.5181518197059631,0.0447148457169532,0.0410198979079723,297.13134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.5959246158599854,0.0634214282035827,0.0610556192696094,297.1246337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.6788253784179688,0.0938025265932083,0.0663497969508171,297.1453552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.5514417290687561,0.0521682500839233,0.050336554646492,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.5085025429725647,0.0423914417624473,0.1950398832559585,284.9498596191406,284.95001220703125,293.1864929199219,291.68634033203125,295.9537658691406,297.1455993652344,284.9499206542969,1.0,0.1518713980913162,0.0,0.0,1.0,1.0,-0.4965768754482269,2.68923457724668e-07,0.4965766072273254,-0.1490447670221328,0.5649795532226562,0.5649795532226562,0.0,25.12795066833496,25.0,7360.728515625,0.0,28.25562286376953,0.0,283.1499938964844,284.65447998046875,294.6853942871094,295.2499694824219,293.1499938964844,293.1499938964844,283.1499938964844,18015.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957014739513397,1.0,0.0,0.0,1.1693029403686523,1.1693079471588137,9.123207433958669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2761.2587890625,0.0,84.7329330444336,1895.4371337890625,0.0,107.5196762084961,0.3465167284011841,1.0,0.0,3.0,1.0,0.0
18076080,297.1611022949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.5181518197059631,0.0447148457169532,0.0410198979079723,297.13134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.5959246158599854,0.0634214282035827,0.0610556192696094,297.1246337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.6788253784179688,0.0938025265932083,0.0663497969508171,297.1453552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.5514417290687561,0.0521682500839233,0.050336554646492,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.5085025429725647,0.0423914417624473,0.1950398832559585,284.9498596191406,284.95001220703125,293.1864929199219,291.68634033203125,295.9537658691406,297.1455993652344,284.9499206542969,1.0,0.1518713980913162,0.0,0.0,1.0,1.0,-0.4965768754482269,2.68923457724668e-07,0.4965766072273254,-0.1490447670221328,0.5649795532226562,0.5649795532226562,0.0,25.12795066833496,25.0,7360.728515625,0.0,28.25562286376953,0.0,283.1499938964844,284.65447998046875,294.6853942871094,295.2499694824219,293.1499938964844,293.1499938964844,283.1499938964844,18015.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957014739513397,1.0,0.0,0.0,1.1693029403686523,1.1693079471588137,9.123207433958669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2761.2587890625,0.0,84.7329330444336,1895.4371337890625,0.0,107.5196762084961,0.3465167284011841,1.0,0.0,3.0,1.0,0.0
18076140,297.1641540527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.5203633308410645,0.045209027826786,0.041451059281826,297.1319274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.5953695178031921,0.063238725066185,0.0608789473772048,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.6781759858131409,0.0935092940926551,0.0661424770951271,297.1468811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.5519899725914001,0.0522800721228122,0.0504352524876594,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.5083140730857849,0.042330615222454,0.1947617530822754,284.9501037597656,284.95001220703125,293.2060241699219,291.69854736328125,295.9625244140625,297.1464233398437,284.9501647949219,1.0,0.1518212258815765,0.0,0.0,1.0,1.0,-0.4964181184768677,2.686985567379452e-07,0.4964178502559662,-0.1486810445785522,0.5651971101760864,0.5651971101760864,0.0,25.110902786254883,25.0,7362.57080078125,0.0,28.22768211364746,0.0,283.1499938964844,284.65447998046875,294.69781494140625,295.2619323730469,293.1499938964844,293.1499938964844,283.1499938964844,18002.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955321371555328,1.0,0.0,0.0,1.1696451902389526,1.1696501970291138,9.12854858370338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2763.10205078125,0.0,84.75018310546875,1895.4371337890625,0.0,106.92733001708984,0.346533328294754,1.0,0.0,3.0,1.0,0.0
18076200,297.1641540527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.5203633308410645,0.045209027826786,0.041451059281826,297.1319274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.5953695178031921,0.063238725066185,0.0608789473772048,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.6781759858131409,0.0935092940926551,0.0661424770951271,297.1468811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.5519899725914001,0.0522800721228122,0.0504352524876594,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.5083140730857849,0.042330615222454,0.1947617530822754,284.9501037597656,284.95001220703125,293.2060241699219,291.69854736328125,295.9625244140625,297.1464233398437,284.9501647949219,1.0,0.1518212258815765,0.0,0.0,1.0,1.0,-0.4964181184768677,2.686985567379452e-07,0.4964178502559662,-0.1486810445785522,0.5651971101760864,0.5651971101760864,0.0,25.110902786254883,25.0,7362.57080078125,0.0,28.22768211364746,0.0,283.1499938964844,284.65447998046875,294.69781494140625,295.2619323730469,293.1499938964844,293.1499938964844,283.1499938964844,18002.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955321371555328,1.0,0.0,0.0,1.1696451902389526,1.1696501970291138,9.12854858370338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2763.10205078125,0.0,84.75018310546875,1895.4371337890625,0.0,106.92733001708984,0.346533328294754,1.0,0.0,3.0,1.0,0.0
18076260,297.1673278808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.5228288769721985,0.0457566864788532,0.0419303141534328,297.132568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.5948673486709595,0.0630689188838005,0.0607142932713031,297.12548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.6775646209716797,0.0932272374629974,0.0659427866339683,297.1484680175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.5526607036590576,0.0524178631603717,0.0505585633218288,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.5081400275230408,0.0422711633145809,0.1944892704486847,284.9503173828125,284.95001220703125,293.22918701171875,291.7130126953125,295.9731750488281,297.1475830078125,284.95037841796875,1.0,0.1517799198627472,0.0,0.0,1.0,1.0,-0.4963769912719726,2.685209494757146e-07,0.4963767230510711,-0.148282989859581,0.5655768513679504,0.5655768513679504,0.0,25.093217849731445,25.0,7366.87939453125,0.0,28.209197998046875,0.0,283.1499938964844,284.6541748046875,294.7124938964844,295.27642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17988.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954021692276001,1.0,0.0,0.0,1.1706204414367676,1.1706254482269287,9.143777646158925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2766.060302734375,0.0,84.8582534790039,1895.4371337890625,0.0,106.45111083984376,0.3466621935367584,1.0,0.0,3.0,1.0,0.0
18076320,297.1673278808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.5228288769721985,0.0457566864788532,0.0419303141534328,297.132568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.5948673486709595,0.0630689188838005,0.0607142932713031,297.12548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.6775646209716797,0.0932272374629974,0.0659427866339683,297.1484680175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.5526607036590576,0.0524178631603717,0.0505585633218288,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.5081400275230408,0.0422711633145809,0.1944892704486847,284.9503173828125,284.95001220703125,293.22918701171875,291.7130126953125,295.9731750488281,297.1475830078125,284.95037841796875,1.0,0.1517799198627472,0.0,0.0,1.0,1.0,-0.4963769912719726,2.685209494757146e-07,0.4963767230510711,-0.148282989859581,0.5655768513679504,0.5655768513679504,0.0,25.093217849731445,25.0,7366.87939453125,0.0,28.209197998046875,0.0,283.1499938964844,284.6541748046875,294.7124938964844,295.27642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17988.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954021692276001,1.0,0.0,0.0,1.1706204414367676,1.1706254482269287,9.143777646158925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2766.060302734375,0.0,84.8582534790039,1895.4371337890625,0.0,106.45111083984376,0.3466621935367584,1.0,0.0,3.0,1.0,0.0
18076380,297.17059326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.5255417823791504,0.0463563576340675,0.0424563214182853,297.1332397460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.5944185256958008,0.0629121735692024,0.0605618245899677,297.1259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.6769915223121643,0.0929567068815231,0.0657509714365005,297.15008544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.5534480810165405,0.0525805279612541,0.0507054738700389,297.1451721191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.5079801082611084,0.0422131493687629,0.1942227482795715,284.9505615234375,284.95001220703125,293.2557983398437,291.7296447753906,295.9855651855469,297.14910888671875,284.9506225585937,1.0,0.1517474949359893,0.0,0.0,1.0,1.0,-0.4964515268802643,2.683910054201988e-07,0.4964512586593628,-0.1478539556264877,0.5661147832870483,0.5661147832870483,0.0,25.074996948242188,25.0,7373.5830078125,0.0,28.20008087158203,0.0,283.1499938964844,284.653564453125,294.729248046875,295.2931823730469,293.1499938964844,293.1499938964844,283.1499938964844,17975.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295295774936676,1.0,0.0,0.0,1.172215700149536,1.1722207069396973,9.168715564555897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2770.092041015625,0.0,85.05557250976562,1895.4371337890625,0.0,106.0472412109375,0.3469012975692749,1.0,0.0,3.0,1.0,0.0
18076440,297.17059326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.5255417823791504,0.0463563576340675,0.0424563214182853,297.1332397460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.5944185256958008,0.0629121735692024,0.0605618245899677,297.1259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.6769915223121643,0.0929567068815231,0.0657509714365005,297.15008544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.5534480810165405,0.0525805279612541,0.0507054738700389,297.1451721191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.5079801082611084,0.0422131493687629,0.1942227482795715,284.9505615234375,284.95001220703125,293.2557983398437,291.7296447753906,295.9855651855469,297.14910888671875,284.9506225585937,1.0,0.1517474949359893,0.0,0.0,1.0,1.0,-0.4964515268802643,2.683910054201988e-07,0.4964512586593628,-0.1478539556264877,0.5661147832870483,0.5661147832870483,0.0,25.074996948242188,25.0,7373.5830078125,0.0,28.20008087158203,0.0,283.1499938964844,284.653564453125,294.729248046875,295.2931823730469,293.1499938964844,293.1499938964844,283.1499938964844,17975.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295295774936676,1.0,0.0,0.0,1.172215700149536,1.1722207069396973,9.168715564555897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2770.092041015625,0.0,85.05557250976562,1895.4371337890625,0.0,106.0472412109375,0.3469012975692749,1.0,0.0,3.0,1.0,0.0
18076500,297.1722717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.5269781947135925,0.0466729253530502,0.0427344180643558,297.1335754394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.5942118763923645,0.0628381818532943,0.0604896880686283,297.1262512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.6767176389694214,0.0928253084421157,0.0656577348709106,297.1509094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.5538788437843323,0.0526697821915149,0.0507864654064178,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.5079047679901123,0.0421846285462379,0.1940915435552597,284.95068359375,284.95001220703125,293.27032470703125,291.7387084960937,295.9923400878906,297.1499938964844,284.95074462890625,1.0,0.1517342627048492,0.0,0.0,1.0,1.0,-0.4965265393257141,2.683412674286956e-07,0.4965262711048126,-0.1476285457611084,0.5664350390434265,0.5664350390434265,0.0,25.06574249267578,25.0,7377.71435546875,0.0,28.1986026763916,0.0,283.1499938964844,284.65313720703125,294.73828125,295.3022766113281,293.1499938964844,293.1499938964844,283.1499938964844,17968.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952416837215423,1.0,0.0,0.0,1.173215627670288,1.1732206344604492,9.184363847225541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2772.456787109375,0.0,85.18354034423828,1895.4371337890625,0.0,105.8373031616211,0.3470569550991058,1.0,0.0,3.0,1.0,0.0
18076560,297.1739196777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.528462290763855,0.0469993762671947,0.0430215261876583,297.1339416503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.5940161943435669,0.0627668797969818,0.0604200474917888,297.12652587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.676451563835144,0.0926963314414024,0.065566137433052,297.1517333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.5543317198753357,0.0527637414634227,0.0508719645440578,297.1452331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.5078322291374207,0.0421564131975173,0.1939615905284881,284.9508056640625,284.95001220703125,293.2855834960937,291.7482604980469,295.99951171875,297.1509704589844,284.95086669921875,1.0,0.1517228335142135,0.0,0.0,1.0,1.0,-0.4966242611408233,2.6829994226318377e-07,0.4966239929199219,-0.1473946869373321,0.566787600517273,0.566787600517273,0.0,25.056411743164062,25.0,7382.33056640625,0.0,28.198984146118164,0.0,283.1499938964844,284.6526794433594,294.7477722167969,295.3118896484375,293.1499938964844,293.1499938964844,283.1499938964844,17961.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951884567737579,1.0,0.0,0.0,1.1743403673171997,1.1743453741073608,9.201983175444185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2775.04296875,0.0,85.3295669555664,1895.4371337890625,0.0,105.62752532958984,0.347234845161438,1.0,0.0,3.0,1.0,0.0
18076620,297.1772766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.5316415429115295,0.0476966872811317,0.0436364747583866,297.1347045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.5936779975891113,0.0626376867294311,0.0602933168411254,297.1271057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.6759569644927979,0.0924504846334457,0.065391294658184,297.15338134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.5553348660469055,0.0529724732041358,0.0510631091892719,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.5076993703842163,0.0421014688909053,0.1937080919742584,284.9510498046875,284.95001220703125,293.3182983398437,291.7687072753906,296.0151672363281,297.1531982421875,284.9511108398437,1.0,0.1517087966203689,0.0,0.0,1.0,1.0,-0.4969255030155182,2.682637330053695e-07,0.4969252347946167,-0.1469058543443679,0.5676327347755432,0.5676327347755432,0.0,25.037572860717773,25.0,7393.71484375,0.0,28.208572387695312,0.0,283.1499938964844,284.6514587402344,294.7684631347656,295.3330078125,293.1499938964844,293.1499938964844,283.1499938964844,17948.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951411306858063,1.0,0.0,0.0,1.1771621704101562,1.1771671772003174,9.246258514394869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.16650390625,0.0,85.70597076416016,1895.4371337890625,0.0,105.43848419189452,0.3476940989494324,1.0,0.0,3.0,1.0,0.0
18076680,297.1772766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.5316415429115295,0.0476966872811317,0.0436364747583866,297.1347045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.5936779975891113,0.0626376867294311,0.0602933168411254,297.1271057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.6759569644927979,0.0924504846334457,0.065391294658184,297.15338134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.5553348660469055,0.0529724732041358,0.0510631091892719,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.5076993703842163,0.0421014688909053,0.1937080919742584,284.9510498046875,284.95001220703125,293.3182983398437,291.7687072753906,296.0151672363281,297.1531982421875,284.9511108398437,1.0,0.1517087966203689,0.0,0.0,1.0,1.0,-0.4969255030155182,2.682637330053695e-07,0.4969252347946167,-0.1469058543443679,0.5676327347755432,0.5676327347755432,0.0,25.037572860717773,25.0,7393.71484375,0.0,28.208572387695312,0.0,283.1499938964844,284.6514587402344,294.7684631347656,295.3330078125,293.1499938964844,293.1499938964844,283.1499938964844,17948.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951411306858063,1.0,0.0,0.0,1.1771621704101562,1.1771671772003174,9.246258514394869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.16650390625,0.0,85.70597076416016,1895.4371337890625,0.0,105.43848419189452,0.3476940989494324,1.0,0.0,3.0,1.0,0.0
18076740,297.18017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.5345085859298706,0.0483263358473777,0.044191189110279,297.1353454589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.5934421420097351,0.0625410452485084,0.0601978823542594,297.1276550292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.6755759716033936,0.0922548770904541,0.0652518570423126,297.15478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.5562660694122314,0.053167637437582,0.0512419268488884,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.507599413394928,0.0420566163957119,0.1935006380081176,284.95123291015625,284.95001220703125,293.3478698730469,291.7872009277344,296.0294494628906,297.1553955078125,284.9512939453125,1.0,0.1517045646905899,0.0,0.0,1.0,1.0,-0.4972750246524811,2.682780859686318e-07,0.4972747564315796,-0.1464819014072418,0.5684629678726196,0.5684629678726196,0.0,25.021345138549805,25.0,7405.15673828125,0.0,28.224475860595703,0.0,283.1499938964844,284.6501770019531,294.787109375,295.3522644042969,293.1499938964844,293.1499938964844,283.1499938964844,17937.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29511758685112,1.0,0.0,0.0,1.1800094842910769,1.1800144910812378,9.29104189140162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.124267578125,0.0,86.09258270263672,1895.4371337890625,0.0,105.34352111816406,0.3481658101081848,1.0,0.0,3.0,1.0,0.0
18076800,297.18072509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.5350841283798218,0.0484532304108142,0.0443026013672351,297.135498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.5934038758277893,0.0625242516398429,0.0601811707019805,297.1277770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.6755083799362183,0.09221912920475,0.0652263015508651,297.1550598144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.5564566850662231,0.0532078854739666,0.0512786768376827,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.5075821280479431,0.0420482493937015,0.1934618353843689,284.9512634277344,284.95001220703125,293.35369873046875,291.79083251953125,296.03228759765625,297.1558532714844,284.9513244628906,1.0,0.1517047435045242,0.0,0.0,1.0,1.0,-0.4973555505275726,2.6828806198864186e-07,0.4973552823066711,-0.1464012414216995,0.5686373710632324,0.5686373710632324,0.0,25.018142700195312,25.0,7407.587890625,0.0,28.22859764099121,0.0,283.1499938964844,284.6499328613281,294.7908020019531,295.3560791015625,293.1499938964844,293.1499938964844,283.1499938964844,17935.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951168715953827,1.0,0.0,0.0,1.18061363697052,1.1806187629699707,9.30055890080439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2788.365478515625,0.0,86.1752700805664,1895.4371337890625,0.0,105.3406219482422,0.3482666611671448,1.0,0.0,3.0,1.0,0.0
18076860,297.18438720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.5388128757476807,0.0492757223546505,0.0450252741575241,297.1363525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.5931952595710754,0.0624263547360897,0.0600833632051944,297.12847900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.6751077175140381,0.0920021384954452,0.0650710761547088,297.15679931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.557707667350769,0.0534726567566394,0.0515207834541797,297.1454772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.5074818730354309,0.0419967323541641,0.1932226419448852,284.9515075683594,284.95001220703125,293.3915405273437,291.8144836425781,296.05059814453125,297.158935546875,284.9515686035156,1.0,0.1517104357481002,0.0,0.0,1.0,1.0,-0.4979226589202881,2.6838407052309776e-07,0.4979223906993866,-0.1458982229232788,0.5698061585426331,0.5698061585426331,0.0,24.99765968322754,25.0,7423.990234375,0.0,28.259387969970703,0.0,283.1499938964844,284.64813232421875,294.81451416015625,295.3807373046875,293.1499938964844,293.1499938964844,283.1499938964844,17922.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950994372367859,1.0,0.0,0.0,1.1846885681152344,1.1846935749053955,9.364870834360772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2796.638916015625,0.0,86.73603820800781,1895.4371337890625,0.0,105.2699737548828,0.3489498794078827,1.0,0.0,3.0,1.0,0.0
18076920,297.18438720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.5388128757476807,0.0492757223546505,0.0450252741575241,297.1363525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.5931952595710754,0.0624263547360897,0.0600833632051944,297.12847900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.6751077175140381,0.0920021384954452,0.0650710761547088,297.15679931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.557707667350769,0.0534726567566394,0.0515207834541797,297.1454772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.5074818730354309,0.0419967323541641,0.1932226419448852,284.9515075683594,284.95001220703125,293.3915405273437,291.8144836425781,296.05059814453125,297.158935546875,284.9515686035156,1.0,0.1517104357481002,0.0,0.0,1.0,1.0,-0.4979226589202881,2.6838407052309776e-07,0.4979223906993866,-0.1458982229232788,0.5698061585426331,0.5698061585426331,0.0,24.99765968322754,25.0,7423.990234375,0.0,28.259387969970703,0.0,283.1499938964844,284.64813232421875,294.81451416015625,295.3807373046875,293.1499938964844,293.1499938964844,283.1499938964844,17922.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950994372367859,1.0,0.0,0.0,1.1846885681152344,1.1846935749053955,9.364870834360772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2796.638916015625,0.0,86.73603820800781,1895.4371337890625,0.0,105.2699737548828,0.3489498794078827,1.0,0.0,3.0,1.0,0.0
18076980,297.1881408691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.5428093671798706,0.0501573830842971,0.0458028800785541,297.1372375488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.5930544137954712,0.0623448304831981,0.0600009746849536,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.6747555732727051,0.0918002426624298,0.0649263486266136,297.1585998535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.5590832233428955,0.0537645369768142,0.0517891831696033,297.14556884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.5073977112770081,0.0419471003115177,0.1929914653301239,284.9517822265625,284.95001220703125,293.4316101074219,291.83953857421875,296.0700378417969,297.1625061035156,284.95184326171875,1.0,0.1517267674207687,0.0,0.0,1.0,1.0,-0.49862802028656,2.685554250092537e-07,0.4986277520656585,-0.1454042196273803,0.571148157119751,0.571148157119751,0.0,24.97649002075196,25.0,7443.091796875,0.0,28.301374435424805,0.0,283.1499938964844,284.6460266113281,294.83966064453125,295.4070739746094,293.1499938964844,293.1499938964844,283.1499938964844,17907.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951072752475738,1.0,0.0,0.0,1.1894420385360718,1.1894471645355225,9.440174864039365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.06298828125,0.0,87.39824676513672,1895.4371337890625,0.0,105.3017349243164,0.3497547805309295,1.0,0.0,3.0,1.0,0.0
18077040,297.1881408691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.5428093671798706,0.0501573830842971,0.0458028800785541,297.1372375488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.5930544137954712,0.0623448304831981,0.0600009746849536,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.6747555732727051,0.0918002426624298,0.0649263486266136,297.1585998535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.5590832233428955,0.0537645369768142,0.0517891831696033,297.14556884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.5073977112770081,0.0419471003115177,0.1929914653301239,284.9517822265625,284.95001220703125,293.4316101074219,291.83953857421875,296.0700378417969,297.1625061035156,284.95184326171875,1.0,0.1517267674207687,0.0,0.0,1.0,1.0,-0.49862802028656,2.685554250092537e-07,0.4986277520656585,-0.1454042196273803,0.571148157119751,0.571148157119751,0.0,24.97649002075196,25.0,7443.091796875,0.0,28.301374435424805,0.0,283.1499938964844,284.6460266113281,294.83966064453125,295.4070739746094,293.1499938964844,293.1499938964844,283.1499938964844,17907.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951072752475738,1.0,0.0,0.0,1.1894420385360718,1.1894471645355225,9.440174864039365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.06298828125,0.0,87.39824676513672,1895.4371337890625,0.0,105.3017349243164,0.3497547805309295,1.0,0.0,3.0,1.0,0.0
18077100,297.19000244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.5448651313781738,0.0506116487085819,0.0462046265602111,297.1376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.5930011868476868,0.0623083636164665,0.0599638894200325,297.1296081542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.6745913028717041,0.091703213751316,0.0648567602038383,297.15948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.5597991943359375,0.0539167113602161,0.051929660141468,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.5073591470718384,0.0419227741658687,0.1928780376911163,284.951904296875,284.95001220703125,293.4523620605469,291.8525085449219,296.0800170898437,297.1643981933594,284.95196533203125,1.0,0.1517378091812133,0.0,0.0,1.0,1.0,-0.4990144371986389,2.686603579604707e-07,0.4990141689777374,-0.1451614946126938,0.5718618035316467,0.5718618035316467,0.0,24.965864181518555,25.0,7453.31591796875,0.0,28.32522964477539,0.0,283.1499938964844,284.6448974609375,294.8525695800781,295.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17900.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951055467128753,1.0,0.0,0.0,1.1919952630996704,1.192000389099121,9.48074614370853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2811.0615234375,0.0,87.75684356689453,1895.4371337890625,0.0,105.29478454589844,0.3501897752285003,1.0,0.0,3.0,1.0,0.0
