time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077160,297.1918334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.5469890236854553,0.051081471145153,0.0466214753687381,297.1381530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.5929704904556274,0.0622778981924057,0.0599325187504291,297.1300048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.6744422912597656,0.0916117578744888,0.0647910758852958,297.16033935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.5605477094650269,0.0540760941803455,0.0520774982869625,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.5073245763778687,0.0418991632759571,0.192767783999443,284.9519958496094,284.95001220703125,293.4736022949219,291.86578369140625,296.0902709960937,297.1663818359375,284.9520568847656,1.0,0.1517528742551803,0.0,0.0,1.0,1.0,-0.4994435012340545,2.6879115466726944e-07,0.4994432330131531,-0.1449281275272369,0.5726272463798523,0.5726272463798523,0.0,24.95536231994629,25.0,7464.44287109375,0.0,28.35281753540039,0.0,283.1499938964844,284.6436767578125,294.865966796875,295.4347839355469,293.1499938964844,293.1499938964844,283.1499938964844,17894.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951305210590362,1.0,0.0,0.0,1.1947778463363647,1.194782853126526,9.525059851966945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2816.44091796875,0.0,88.15155029296875,1895.4371337890625,0.0,105.39572143554688,0.3506677746772766,1.0,0.0,3.0,1.0,0.0
18077220,297.1954345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.5513178706169128,0.0520445853471756,0.0474773049354553,297.1390991210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.5929449796676636,0.062226977199316,0.0598793588578701,297.1308288574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.6741675734519958,0.0914380401372909,0.0646662190556526,297.1620178222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.5620862245559692,0.0544051826000213,0.0523835532367229,297.1457824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.5072600841522217,0.0418530441820621,0.1925523728132248,284.95220947265625,284.95001220703125,293.5173034667969,291.89312744140625,296.111083984375,297.1705322265625,284.9522705078125,1.0,0.1517896801233291,0.0,0.0,1.0,1.0,-0.5003657937049866,2.690955795969785e-07,0.5003654956817627,-0.1444848626852035,0.574232280254364,0.574232280254364,0.0,24.934839248657227,25.0,7488.05126953125,0.0,28.413942337036133,0.0,283.1499938964844,284.6410827636719,294.8934326171875,295.4638977050781,293.1499938964844,293.1499938964844,283.1499938964844,17881.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295183777809143,1.0,0.0,0.0,1.200687289237976,1.2006924152374268,9.619517271630684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.764892578125,0.0,88.99856567382812,1895.4371337890625,0.0,105.60891723632812,0.3516907691955566,1.0,0.0,3.0,1.0,0.0
18077280,297.1954345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.5513178706169128,0.0520445853471756,0.0474773049354553,297.1390991210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.5929449796676636,0.062226977199316,0.0598793588578701,297.1308288574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.6741675734519958,0.0914380401372909,0.0646662190556526,297.1620178222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.5620862245559692,0.0544051826000213,0.0523835532367229,297.1457824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.5072600841522217,0.0418530441820621,0.1925523728132248,284.95220947265625,284.95001220703125,293.5173034667969,291.89312744140625,296.111083984375,297.1705322265625,284.9522705078125,1.0,0.1517896801233291,0.0,0.0,1.0,1.0,-0.5003657937049866,2.690955795969785e-07,0.5003654956817627,-0.1444848626852035,0.574232280254364,0.574232280254364,0.0,24.934839248657227,25.0,7488.05126953125,0.0,28.413942337036133,0.0,283.1499938964844,284.6410827636719,294.8934326171875,295.4638977050781,293.1499938964844,293.1499938964844,283.1499938964844,17881.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295183777809143,1.0,0.0,0.0,1.200687289237976,1.2006924152374268,9.619517271630684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.764892578125,0.0,88.99856567382812,1895.4371337890625,0.0,105.60891723632812,0.3516907691955566,1.0,0.0,3.0,1.0,0.0
18077340,297.1988525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.5557436347007751,0.0530392155051231,0.0483626909554004,297.1400451660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.5929701924324036,0.0621905364096164,0.0598400495946407,297.1316833496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.6739253401756287,0.0912777259945869,0.0645508170127868,297.16363525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.5636757612228394,0.0547476559877395,0.0527030415832996,297.1458740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.507201075553894,0.0418084822595119,0.1923441588878631,284.952392578125,284.95001220703125,293.5625,291.9213562011719,296.1321716308594,297.1748046875,284.9524230957031,1.0,0.1518360674381256,0.0,0.0,1.0,1.0,-0.5013762712478638,2.694627596611099e-07,0.5013759732246399,-0.1440835446119308,0.5759373903274536,0.5759373903274536,0.0,24.91512489318848,25.0,7513.5576171875,0.0,28.483386993408203,0.0,283.1499938964844,284.6382751464844,294.9217834472656,295.4940795898437,293.1499938964844,293.1499938964844,283.1499938964844,17870.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952547669410705,1.0,0.0,0.0,1.2070649862289429,1.2070701122283936,9.721980376298236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2839.879638671875,0.0,89.92523193359375,1895.4371337890625,0.0,105.88832092285156,0.3528055250644684,1.0,0.0,3.0,1.0,0.0
18077400,297.1988525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.5557436347007751,0.0530392155051231,0.0483626909554004,297.1400451660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.5929701924324036,0.0621905364096164,0.0598400495946407,297.1316833496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.6739253401756287,0.0912777259945869,0.0645508170127868,297.16363525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.5636757612228394,0.0547476559877395,0.0527030415832996,297.1458740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.507201075553894,0.0418084822595119,0.1923441588878631,284.952392578125,284.95001220703125,293.5625,291.9213562011719,296.1321716308594,297.1748046875,284.9524230957031,1.0,0.1518360674381256,0.0,0.0,1.0,1.0,-0.5013762712478638,2.694627596611099e-07,0.5013759732246399,-0.1440835446119308,0.5759373903274536,0.5759373903274536,0.0,24.91512489318848,25.0,7513.5576171875,0.0,28.483386993408203,0.0,283.1499938964844,284.6382751464844,294.9217834472656,295.4940795898437,293.1499938964844,293.1499938964844,283.1499938964844,17870.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952547669410705,1.0,0.0,0.0,1.2070649862289429,1.2070701122283936,9.721980376298236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2839.879638671875,0.0,89.92523193359375,1895.4371337890625,0.0,105.88832092285156,0.3528055250644684,1.0,0.0,3.0,1.0,0.0
18077460,297.2021179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.5602355599403381,0.0540618374943733,0.0492741391062736,297.1410217285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.5930434465408325,0.0621682479977607,0.0598142519593238,297.1325378417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.6737135648727417,0.0911305546760559,0.064444676041603,297.1651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.5653055906295776,0.0551018491387367,0.0530341081321239,297.1459655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.5071460008621216,0.0417653545737266,0.1921426504850387,284.9525451660156,284.95001220703125,293.6089172363281,291.95037841796875,296.1533203125,297.1791381835937,284.9525756835937,1.0,0.1518915891647339,0.0,0.0,1.0,1.0,-0.5024672746658325,2.698929790767579e-07,0.5024670362472534,-0.1437347531318664,0.5777332782745361,0.5777332782745361,0.0,24.896316528320312,25.0,7540.8525390625,0.0,28.56061363220215,0.0,283.1499938964844,284.6353454589844,294.9508972167969,295.52520751953125,293.1499938964844,293.1499938964844,283.1499938964844,17860.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953451573848724,1.0,0.0,0.0,1.2138673067092896,1.2138724327087402,9.831863678755329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2852.73876953125,0.0,90.92615509033205,1895.4371337890625,0.0,106.2362060546875,0.3540040552616119,1.0,0.0,3.0,1.0,0.0
18077520,297.2021179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.5602355599403381,0.0540618374943733,0.0492741391062736,297.1410217285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.5930434465408325,0.0621682479977607,0.0598142519593238,297.1325378417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.6737135648727417,0.0911305546760559,0.064444676041603,297.1651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.5653055906295776,0.0551018491387367,0.0530341081321239,297.1459655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.5071460008621216,0.0417653545737266,0.1921426504850387,284.9525451660156,284.95001220703125,293.6089172363281,291.95037841796875,296.1533203125,297.1791381835937,284.9525756835937,1.0,0.1518915891647339,0.0,0.0,1.0,1.0,-0.5024672746658325,2.698929790767579e-07,0.5024670362472534,-0.1437347531318664,0.5777332782745361,0.5777332782745361,0.0,24.896316528320312,25.0,7540.8525390625,0.0,28.56061363220215,0.0,283.1499938964844,284.6353454589844,294.9508972167969,295.52520751953125,293.1499938964844,293.1499938964844,283.1499938964844,17860.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953451573848724,1.0,0.0,0.0,1.2138673067092896,1.2138724327087402,9.831863678755329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2852.73876953125,0.0,90.92615509033205,1895.4371337890625,0.0,106.2362060546875,0.3540040552616119,1.0,0.0,3.0,1.0,0.0
18077580,297.2052001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.5647627711296082,0.055108193308115,0.0502078756690025,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.5931629538536072,0.0621598623692989,0.0598017163574695,297.1333923339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.6735308766365051,0.0909963548183441,0.0643476545810699,297.16656494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.5669697523117065,0.0554671064019203,0.0533758886158466,297.1460876464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.5070935487747192,0.0417235381901264,0.1919473260641098,284.9526672363281,284.95001220703125,293.6562805175781,291.98004150390625,296.1744079589844,297.1835327148437,284.95269775390625,1.0,0.1519557535648346,0.0,0.0,1.0,1.0,-0.5036322474479675,2.703853283492208e-07,0.5036319494247437,-0.143444612622261,0.5796117782592773,0.5796117782592773,0.0,24.878454208374023,25.0,7569.81787109375,0.0,28.645132064819336,0.0,283.1499938964844,284.6322937011719,294.9806213378906,295.55712890625,293.1499938964844,293.1499938964844,283.1499938964844,17850.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295456975698471,1.0,0.0,0.0,1.2210578918457031,1.2210630178451538,9.948691115369004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2866.292236328125,0.0,91.99700927734376,1895.4371337890625,0.0,106.65419006347656,0.3552797734737396,1.0,0.0,3.0,1.0,0.0
18077640,297.2052001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.5647627711296082,0.055108193308115,0.0502078756690025,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.5931629538536072,0.0621598623692989,0.0598017163574695,297.1333923339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.6735308766365051,0.0909963548183441,0.0643476545810699,297.16656494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.5669697523117065,0.0554671064019203,0.0533758886158466,297.1460876464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.5070935487747192,0.0417235381901264,0.1919473260641098,284.9526672363281,284.95001220703125,293.6562805175781,291.98004150390625,296.1744079589844,297.1835327148437,284.95269775390625,1.0,0.1519557535648346,0.0,0.0,1.0,1.0,-0.5036322474479675,2.703853283492208e-07,0.5036319494247437,-0.143444612622261,0.5796117782592773,0.5796117782592773,0.0,24.878454208374023,25.0,7569.81787109375,0.0,28.645132064819336,0.0,283.1499938964844,284.6322937011719,294.9806213378906,295.55712890625,293.1499938964844,293.1499938964844,283.1499938964844,17850.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295456975698471,1.0,0.0,0.0,1.2210578918457031,1.2210630178451538,9.948691115369004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2866.292236328125,0.0,91.99700927734376,1895.4371337890625,0.0,106.65419006347656,0.3552797734737396,1.0,0.0,3.0,1.0,0.0
18077700,297.2066955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.5670398473739624,0.0556416548788547,0.0506837591528892,297.1424865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.5932378768920898,0.0621600449085235,0.0597996115684509,297.1338195800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.6734493374824524,0.0909333154559135,0.0643020048737526,297.1672668457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.5678122639656067,0.0556532405316829,0.0535501167178154,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.5070686340332031,0.0417030304670333,0.1918515264987945,284.9527282714844,284.95001220703125,293.6802673339844,291.9950561523437,296.1849060058594,297.18572998046875,284.9527893066406,1.0,0.1519905626773834,0.0,0.0,1.0,1.0,-0.5042399168014526,2.706522366224817e-07,0.5042396783828735,-0.1433181911706924,0.5805791020393372,0.5805791020393372,0.0,24.869722366333008,25.0,7584.8330078125,0.0,28.689809799194336,0.0,283.1499938964844,284.6307373046875,294.9956359863281,295.57330322265625,293.1499938964844,293.1499938964844,283.1499938964844,17846.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955176532268524,1.0,0.0,0.0,1.2247779369354248,1.2247830629348757,1.0009402728883289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2873.289306640625,0.0,92.55533599853516,1895.4371337890625,0.0,106.87519073486328,0.3559422791004181,1.0,0.0,3.0,1.0,0.0
18077760,297.20819091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.5693123936653137,0.0561798848211765,0.0511631704866886,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.593319296836853,0.0621621944010257,0.0597993843257427,297.1342468261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.6733718514442444,0.090872123837471,0.0642576441168785,297.1679382324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.5686582326889038,0.0558409281075,0.0537258461117744,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.5070438981056213,0.0416826978325843,0.1917565315961837,284.9527893066406,284.95001220703125,293.70440673828125,292.0101623535156,296.19537353515625,297.1879577636719,284.9528503417969,1.0,0.1520265787839889,0.0,0.0,1.0,1.0,-0.5048583149909973,2.709301156755828e-07,0.5048580765724182,-0.1432050317525863,0.581558108329773,0.581558108329773,0.0,24.8610954284668,25.0,7600.103515625,0.0,28.73554801940918,0.0,283.1499938964844,284.629150390625,295.0107727050781,295.5895690917969,293.1499938964844,293.1499938964844,283.1499938964844,17841.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29558065533638,1.0,0.0,0.0,1.2285513877868652,1.2285566329956057,1.0071174472159329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2880.389892578125,0.0,93.12447357177734,1895.4371337890625,0.0,107.10031127929688,0.3566157519817352,1.0,0.0,3.0,1.0,0.0
18077820,297.2113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.5739794373512268,0.0573065280914306,0.0521629750728607,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.593529462814331,0.0621789619326591,0.0598107203841209,297.1351318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.6732494831085205,0.0907613784074783,0.0641770586371421,297.16925048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.5703856945037842,0.0562262237071991,0.0540866777300834,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.507002055644989,0.0416432879865169,0.1915719807147979,284.95294189453125,284.95001220703125,293.75299072265625,292.0406188964844,296.21636962890625,297.1927185058594,284.9530029296875,1.0,0.1521065384149551,0.0,0.0,1.0,1.0,-0.5061870813369751,2.7155658699484775e-07,0.5061867833137512,-0.1430350244045257,0.5836206078529358,0.5836206078529358,0.0,24.843692779541016,25.0,7632.54248046875,0.0,28.83491516113281,0.0,283.1499938964844,284.6259155273437,295.0413818359375,295.6227111816406,293.1499938964844,293.1499938964844,283.1499938964844,17831.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957461476325989,1.0,0.0,0.0,1.236511468887329,1.2365167140960691,1.0202104050449637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2895.3720703125,0.0,94.33374786376952,1895.4371337890625,0.0,107.67058563232422,0.3580397069454193,1.0,0.0,3.0,1.0,0.0
18077880,297.2113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.5739794373512268,0.0573065280914306,0.0521629750728607,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.593529462814331,0.0621789619326591,0.0598107203841209,297.1351318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.6732494831085205,0.0907613784074783,0.0641770586371421,297.16925048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.5703856945037842,0.0562262237071991,0.0540866777300834,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.507002055644989,0.0416432879865169,0.1915719807147979,284.95294189453125,284.95001220703125,293.75299072265625,292.0406188964844,296.21636962890625,297.1927185058594,284.9530029296875,1.0,0.1521065384149551,0.0,0.0,1.0,1.0,-0.5061870813369751,2.7155658699484775e-07,0.5061867833137512,-0.1430350244045257,0.5836206078529358,0.5836206078529358,0.0,24.843692779541016,25.0,7632.54248046875,0.0,28.83491516113281,0.0,283.1499938964844,284.6259155273437,295.0413818359375,295.6227111816406,293.1499938964844,293.1499938964844,283.1499938964844,17831.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957461476325989,1.0,0.0,0.0,1.236511468887329,1.2365167140960691,1.0202104050449637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2895.3720703125,0.0,94.33374786376952,1895.4371337890625,0.0,107.67058563232422,0.3580397069454193,1.0,0.0,3.0,1.0,0.0
18077940,297.214599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.5785154104232788,0.0584308542311191,0.0531544983386993,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.5937882661819458,0.0622091889381408,0.0598346926271915,297.135986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.6731868982315063,0.0906735509634018,0.0641123875975608,297.17047119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.5720550417900085,0.0566014498472213,0.0544361807405948,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.5069860816001892,0.0416099056601524,0.1914131641387939,284.953125,284.95001220703125,293.7979431152344,292.0687866210937,296.2353210449219,297.1968078613281,284.95318603515625,1.0,0.152189627289772,0.0,0.0,1.0,1.0,-0.5075571537017822,2.722302667734766e-07,0.5075569152832031,-0.1429278552532196,0.5856640934944153,0.5856640934944153,0.0,24.825931549072266,25.0,7664.830078125,0.0,28.937793731689453,0.0,283.1499938964844,284.622802734375,295.0697631835937,295.6535949707031,293.1499938964844,293.1499938964844,283.1499938964844,17821.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959438264369964,1.0,0.0,0.0,1.2443791627883911,1.2443844079971311,1.0332345112828989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2910.13427734375,0.0,95.53809356689452,1895.4371337890625,0.0,108.3115692138672,0.3594487905502319,1.0,0.0,3.0,1.0,0.0
18078000,297.2149353027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.5789311528205872,0.0585356689989566,0.0532463304698467,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.5938155055046082,0.0622127801179885,0.0598376281559467,297.13604736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.6731852293014526,0.0906668528914451,0.0641073659062385,297.17059326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.5722078680992126,0.0566360019147396,0.0544681288301944,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.5069869160652161,0.0416072756052017,0.1914003491401672,284.9531555175781,284.95001220703125,293.8018493652344,292.0712585449219,296.2369079589844,297.19708251953125,284.95318603515625,1.0,0.15219746530056,0.0,0.0,1.0,1.0,-0.5076879262924194,2.722961482959363e-07,0.5076876282691956,-0.1429215520620346,0.5858520269393921,0.5858520269393921,0.0,24.82418632507324,25.0,7667.81201171875,0.0,28.94757843017578,0.0,283.1499938964844,284.6225280761719,295.0722351074219,295.65631103515625,293.1499938964844,293.1499938964844,283.1499938964844,17820.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959639132022857,1.0,0.0,0.0,1.2450995445251465,1.2451046705245972,1.0344309941956453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2911.48583984375,0.0,95.648681640625,1895.4371337890625,0.0,108.37421417236328,0.3595777153968811,1.0,0.0,3.0,1.0,0.0
18078060,297.2191467285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.5841804146766663,0.0598758980631828,0.0544220805168151,297.14599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.5941787362098694,0.062262088060379,0.0598785504698753,297.1369934082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.673183023929596,0.0905871242284774,0.0640475451946258,297.17205810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.574148952960968,0.0570751391351223,0.0548746921122074,297.14654541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.5070093870162964,0.0415759347379207,0.1912464648485183,284.9533996582031,284.95001220703125,293.8507080078125,292.1019287109375,296.2569274902344,297.2007141113281,284.9534606933594,1.0,0.1522988826036453,0.0,0.0,1.0,1.0,-0.5093792676925659,2.7315172701491974e-07,0.509378969669342,-0.1428464204072952,0.5882607102394104,0.5882607102394104,0.0,24.801549911499023,25.0,7705.91943359375,0.0,29.07436180114746,0.0,283.1499938964844,284.6189880371094,295.1031799316406,295.6902770996094,293.1499938964844,293.1499938964844,283.1499938964844,17805.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296238362789154,1.0,0.0,0.0,1.2543214559555054,1.2543267011642456,1.049810975928267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.71826171875,0.0,97.0710220336914,1895.4371337890625,0.0,109.18621063232422,0.3612301051616668,1.0,0.0,3.0,1.0,0.0
18078120,297.2191467285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.5841804146766663,0.0598758980631828,0.0544220805168151,297.14599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.5941787362098694,0.062262088060379,0.0598785504698753,297.1369934082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.673183023929596,0.0905871242284774,0.0640475451946258,297.17205810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.574148952960968,0.0570751391351223,0.0548746921122074,297.14654541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.5070093870162964,0.0415759347379207,0.1912464648485183,284.9533996582031,284.95001220703125,293.8507080078125,292.1019287109375,296.2569274902344,297.2007141113281,284.9534606933594,1.0,0.1522988826036453,0.0,0.0,1.0,1.0,-0.5093792676925659,2.7315172701491974e-07,0.509378969669342,-0.1428464204072952,0.5882607102394104,0.5882607102394104,0.0,24.801549911499023,25.0,7705.91943359375,0.0,29.07436180114746,0.0,283.1499938964844,284.6189880371094,295.1031799316406,295.6902770996094,293.1499938964844,293.1499938964844,283.1499938964844,17805.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296238362789154,1.0,0.0,0.0,1.2543214559555054,1.2543267011642456,1.049810975928267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.71826171875,0.0,97.0710220336914,1895.4371337890625,0.0,109.18621063232422,0.3612301051616668,1.0,0.0,3.0,1.0,0.0
18078180,297.2237854003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.5896714329719543,0.0613111034035682,0.0556863732635974,297.1470642089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.5946170091629028,0.0623260922729969,0.0599334761500358,297.1379699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.6732404232025146,0.0905211046338081,0.0639974176883697,297.1735534667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.5761919617652893,0.0575363337993621,0.0553035289049148,297.146728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.5070717930793762,0.0415497049689292,0.191114068031311,284.95367431640625,284.95001220703125,293.8992919921875,292.13250732421875,296.2770690917969,297.2043151855469,284.9537353515625,1.0,0.1524120718240738,0.0,0.0,1.0,1.0,-0.511257529258728,2.741071227774228e-07,0.5112572312355042,-0.1427716612815857,0.5908613801002502,0.5908613801002502,0.0,24.776506423950195,25.0,7746.783203125,0.0,29.21568489074707,0.0,283.1499938964844,284.6152038574219,295.1341857910156,295.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17788.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966010570526123,1.0,0.0,0.0,1.2642793655395508,1.264284610748291,1.066545820549436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2947.072021484375,0.0,98.62165832519533,1895.4371337890625,0.0,110.1370849609375,0.3630178570747375,1.0,0.0,3.0,1.0,0.0
18078240,297.2237854003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.5896714329719543,0.0613111034035682,0.0556863732635974,297.1470642089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.5946170091629028,0.0623260922729969,0.0599334761500358,297.1379699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.6732404232025146,0.0905211046338081,0.0639974176883697,297.1735534667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.5761919617652893,0.0575363337993621,0.0553035289049148,297.146728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.5070717930793762,0.0415497049689292,0.191114068031311,284.95367431640625,284.95001220703125,293.8992919921875,292.13250732421875,296.2770690917969,297.2043151855469,284.9537353515625,1.0,0.1524120718240738,0.0,0.0,1.0,1.0,-0.511257529258728,2.741071227774228e-07,0.5112572312355042,-0.1427716612815857,0.5908613801002502,0.5908613801002502,0.0,24.776506423950195,25.0,7746.783203125,0.0,29.21568489074707,0.0,283.1499938964844,284.6152038574219,295.1341857910156,295.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17788.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966010570526123,1.0,0.0,0.0,1.2642793655395508,1.264284610748291,1.066545820549436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2947.072021484375,0.0,98.62165832519533,1895.4371337890625,0.0,110.1370849609375,0.3630178570747375,1.0,0.0,3.0,1.0,0.0
18078300,297.2261657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.5924736857414246,0.062058575451374,0.0563467107713222,297.1475830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.5948607325553894,0.0623630434274673,0.0599656924605369,297.1384582519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.6732884645462036,0.0904926434159278,0.0639755949378013,297.17431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.5772407054901123,0.0577730052173137,0.0555242747068405,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.507116436958313,0.0415383838117122,0.1910557299852371,284.95379638671875,284.95001220703125,293.9234313964844,292.147705078125,296.2872619628906,297.2061767578125,284.9538879394531,1.0,0.152473047375679,0.0,0.0,1.0,1.0,-0.5122576355934143,2.746124891928048e-07,0.5122573375701904,-0.1427212655544281,0.5922203063964844,0.5922203063964844,0.0,24.763437271118164,25.0,7768.02099609375,0.0,29.29132080078125,0.0,283.1499938964844,284.6131896972656,295.1496887207031,295.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,17779.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968325614929199,1.0,0.0,0.0,1.2695138454437256,1.2695190906524658,1.0753957013776017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2956.578125,0.0,99.4447784423828,1895.4371337890625,0.0,110.67732238769533,0.3639610707759857,1.0,0.0,3.0,1.0,0.0
18078360,297.2286071777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.5953184962272644,0.0628288686275482,0.0570284277200698,297.1481018066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.5951234102249146,0.0624039433896541,0.0600016973912715,297.1389465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.6733511090278625,0.0904678031802177,0.0639563351869583,297.1750183105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.5783073306083679,0.0580136626958847,0.0557492040097713,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.5071715712547302,0.0415285341441631,0.1910038888454437,284.95391845703125,284.95001220703125,293.9474182128906,292.162841796875,296.297607421875,297.20806884765625,284.9539794921875,1.0,0.1525377035140991,0.0,0.0,1.0,1.0,-0.5133032202720642,2.751328054273472e-07,0.5133029222488403,-0.1426465958356857,0.5936169624328613,0.5936169624328613,0.0,24.75015449523925,25.0,7789.7421875,0.0,29.370899200439453,0.0,283.1499938964844,284.6110534667969,295.16522216796875,295.7590026855469,293.1499938964844,293.1499938964844,283.1499938964844,17771.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971169352531433,1.0,0.0,0.0,1.2749383449554443,1.2749435901641846,1.08460547210143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.282470703125,0.0,100.30511474609376,1895.4371337890625,0.0,111.27922821044922,0.3649426102638244,1.0,0.0,3.0,1.0,0.0
18078420,297.2335510253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.6010785102844238,0.0644328445196151,0.0584502518177032,297.149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.5956862568855286,0.0624966733157634,0.0600842833518981,297.139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.6735013723373413,0.0904280394315719,0.0639249309897422,297.1757507324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.5802432894706726,0.0584293752908706,0.0561549104750156,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.5072972178459167,0.0415123552083969,0.1909169852733612,284.9541015625,284.95001220703125,293.99481201171875,292.1927490234375,296.31866455078125,297.2117919921875,284.9541320800781,1.0,0.1526765823364257,0.0,0.0,1.0,1.0,-0.5154545307159424,2.761729831490811e-07,0.5154542922973633,-0.1424103677272796,0.596444845199585,0.596444845199585,0.0,24.72544479370117,25.0,7833.7314453125,0.0,29.537277221679688,0.0,283.1499938964844,284.6065673828125,295.1962585449219,295.7936096191406,293.1499938964844,293.1499938964844,283.1499938964844,17758.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979101836681366,1.0,0.0,0.0,1.2861407995224,1.2861461639404297,1.1037493408139198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.90380859375,0.0,102.1104736328125,1895.4371337890625,0.0,112.70863342285156,0.3669883012771606,1.0,0.0,3.0,1.0,0.0
18078480,297.2335510253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.6010785102844238,0.0644328445196151,0.0584502518177032,297.149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.5956862568855286,0.0624966733157634,0.0600842833518981,297.139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.6735013723373413,0.0904280394315719,0.0639249309897422,297.1757507324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.5802432894706726,0.0584293752908706,0.0561549104750156,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.5072972178459167,0.0415123552083969,0.1909169852733612,284.9541015625,284.95001220703125,293.99481201171875,292.1927490234375,296.31866455078125,297.2117919921875,284.9541320800781,1.0,0.1526765823364257,0.0,0.0,1.0,1.0,-0.5154545307159424,2.761729831490811e-07,0.5154542922973633,-0.1424103677272796,0.596444845199585,0.596444845199585,0.0,24.72544479370117,25.0,7833.7314453125,0.0,29.537277221679688,0.0,283.1499938964844,284.6065673828125,295.1962585449219,295.7936096191406,293.1499938964844,293.1499938964844,283.1499938964844,17758.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979101836681366,1.0,0.0,0.0,1.2861407995224,1.2861461639404297,1.1037493408139198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.90380859375,0.0,102.1104736328125,1895.4371337890625,0.0,112.70863342285156,0.3669883012771606,1.0,0.0,3.0,1.0,0.0
18078540,297.23858642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.6068464517593384,0.0661062896251678,0.0599353946745395,297.15020751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.5962867140769958,0.0626019462943077,0.0601787827908992,297.1408386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.6736738681793213,0.0903989151120185,0.0639011412858963,297.1756896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.5818699598312378,0.0587651841342449,0.0564901418983936,297.1473693847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.507434070110321,0.0414995215833187,0.1908462643623352,284.95416259765625,284.95001220703125,294.04119873046875,292.22216796875,296.3399658203125,297.21533203125,284.95416259765625,1.0,0.1528249233961105,0.0,0.0,1.0,1.0,-0.5176386833190918,2.77183374919332e-07,0.5176384449005127,-0.1420473009347915,0.5992572903633118,0.5992572903633118,0.0,24.703601837158203,25.0,7877.53076171875,0.0,29.709762573242188,0.0,283.1499938964844,284.60186767578125,295.2270202636719,295.8280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17749.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989796996116638,1.0,0.0,0.0,1.2975351810455322,1.297540545463562,1.1233930052867437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.410400390625,0.0,103.9847183227539,1895.4371337890625,0.0,114.4417495727539,0.3690930604934692,1.0,0.0,3.0,1.0,0.0
18078600,297.23858642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.6068464517593384,0.0661062896251678,0.0599353946745395,297.15020751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.5962867140769958,0.0626019462943077,0.0601787827908992,297.1408386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.6736738681793213,0.0903989151120185,0.0639011412858963,297.1756896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.5818699598312378,0.0587651841342449,0.0564901418983936,297.1473693847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.507434070110321,0.0414995215833187,0.1908462643623352,284.95416259765625,284.95001220703125,294.04119873046875,292.22216796875,296.3399658203125,297.21533203125,284.95416259765625,1.0,0.1528249233961105,0.0,0.0,1.0,1.0,-0.5176386833190918,2.77183374919332e-07,0.5176384449005127,-0.1420473009347915,0.5992572903633118,0.5992572903633118,0.0,24.703601837158203,25.0,7877.53076171875,0.0,29.709762573242188,0.0,283.1499938964844,284.60186767578125,295.2270202636719,295.8280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17749.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989796996116638,1.0,0.0,0.0,1.2975351810455322,1.297540545463562,1.1233930052867437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.410400390625,0.0,103.9847183227539,1895.4371337890625,0.0,114.4417495727539,0.3690930604934692,1.0,0.0,3.0,1.0,0.0
18078660,297.24365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.6125867962837219,0.0678484886884689,0.0614825710654258,297.1512451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.5969313383102417,0.0627202317118644,0.0602855309844017,297.14178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.673873245716095,0.0903799682855606,0.0638845637440681,297.1751403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.5832609534263611,0.0590483471751213,0.0567699447274208,297.1476135253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.5075851082801819,0.0414897799491882,0.1907898485660553,284.9541931152344,284.95001220703125,294.0863952636719,292.2509155273437,296.36138916015625,297.2186279296875,284.9541931152344,1.0,0.152982085943222,0.0,0.0,1.0,1.0,-0.5198714733123779,2.781737293844344e-07,0.5198712348937988,-0.1415604203939438,0.6020556092262268,0.6020556092262268,0.0,24.683652877807617,25.0,7921.10595703125,0.0,29.88886833190918,0.0,283.1499938964844,284.5970764160156,295.2568664550781,295.86163330078125,293.1499938964844,293.1499938964844,283.1499938964844,17743.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3002467155456543,1.0,0.0,0.0,1.3090355396270752,1.309040904045105,1.1433950675154848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.7412109375,0.0,105.91104125976562,1895.4371337890625,0.0,116.50298309326172,0.3712362051010132,1.0,0.0,3.0,1.0,0.0
18078720,297.24365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.6125867962837219,0.0678484886884689,0.0614825710654258,297.1512451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.5969313383102417,0.0627202317118644,0.0602855309844017,297.14178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.673873245716095,0.0903799682855606,0.0638845637440681,297.1751403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.5832609534263611,0.0590483471751213,0.0567699447274208,297.1476135253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.5075851082801819,0.0414897799491882,0.1907898485660553,284.9541931152344,284.95001220703125,294.0863952636719,292.2509155273437,296.36138916015625,297.2186279296875,284.9541931152344,1.0,0.152982085943222,0.0,0.0,1.0,1.0,-0.5198714733123779,2.781737293844344e-07,0.5198712348937988,-0.1415604203939438,0.6020556092262268,0.6020556092262268,0.0,24.683652877807617,25.0,7921.10595703125,0.0,29.88886833190918,0.0,283.1499938964844,284.5970764160156,295.2568664550781,295.86163330078125,293.1499938964844,293.1499938964844,283.1499938964844,17743.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3002467155456543,1.0,0.0,0.0,1.3090355396270752,1.309040904045105,1.1433950675154848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.7412109375,0.0,105.91104125976562,1895.4371337890625,0.0,116.50298309326172,0.3712362051010132,1.0,0.0,3.0,1.0,0.0
18078780,297.248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.6181562542915344,0.0696691051125526,0.0631003826856613,297.1522827148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.5976275205612183,0.0628525242209434,0.0604057125747203,297.1427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.6741060018539429,0.0903723239898681,0.0638759583234787,297.1743469238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.5844888091087341,0.0592956990003585,0.0570104084908962,297.1478271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.5077551007270813,0.0414836592972278,0.1907495558261871,284.9542236328125,284.95001220703125,294.1300964355469,292.2788391113281,296.38262939453125,297.2218322753906,284.9542236328125,1.0,0.1531491726636886,0.0,0.0,1.0,1.0,-0.522187352180481,2.7918858336306585e-07,0.5221870541572571,-0.1410162448883056,0.6048909425735474,0.6048909425735474,0.0,24.66463279724121,25.0,7965.28515625,0.0,30.07686424255371,0.0,283.1499938964844,284.5922546386719,295.2854309082031,295.89404296875,293.1499938964844,293.1499938964844,283.1499938964844,17738.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3016133308410644,1.0,0.0,0.0,1.32073175907135,1.3207372426986694,1.1639187391665473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3044.19384765625,0.0,107.89867401123048,1895.4371337890625,0.0,118.7301025390625,0.3734263777732849,1.0,0.0,3.0,1.0,0.0
18078840,297.248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.6181562542915344,0.0696691051125526,0.0631003826856613,297.1522827148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.5976275205612183,0.0628525242209434,0.0604057125747203,297.1427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.6741060018539429,0.0903723239898681,0.0638759583234787,297.1743469238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.5844888091087341,0.0592956990003585,0.0570104084908962,297.1478271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.5077551007270813,0.0414836592972278,0.1907495558261871,284.9542236328125,284.95001220703125,294.1300964355469,292.2788391113281,296.38262939453125,297.2218322753906,284.9542236328125,1.0,0.1531491726636886,0.0,0.0,1.0,1.0,-0.522187352180481,2.7918858336306585e-07,0.5221870541572571,-0.1410162448883056,0.6048909425735474,0.6048909425735474,0.0,24.66463279724121,25.0,7965.28515625,0.0,30.07686424255371,0.0,283.1499938964844,284.5922546386719,295.2854309082031,295.89404296875,293.1499938964844,293.1499938964844,283.1499938964844,17738.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3016133308410644,1.0,0.0,0.0,1.32073175907135,1.3207372426986694,1.1639187391665473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3044.19384765625,0.0,107.89867401123048,1895.4371337890625,0.0,118.7301025390625,0.3734263777732849,1.0,0.0,3.0,1.0,0.0
18078900,297.2513732910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.6208739876747131,0.0706026181578636,0.0639300346374511,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.5979900360107422,0.0629225447773933,0.0604695379734039,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.6742322444915771,0.0903716906905174,0.0638739019632339,297.1739196777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.5850696563720703,0.0594121627509593,0.0571226179599761,297.14794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.5078459978103638,0.041481677442789,0.190734177827835,284.9542541503906,284.95001220703125,294.1513366699219,292.2924499511719,296.3930969238281,297.22344970703125,284.95428466796875,1.0,0.1532356142997741,0.0,0.0,1.0,1.0,-0.5233731269836426,2.797119407205173e-07,0.5233728885650635,-0.1407439410686493,0.6063292622566223,0.6063292622566223,0.0,24.65521049499512,25.0,7987.70849609375,0.0,30.173734664916992,0.0,283.1499938964844,284.58984375,295.2992858886719,295.9098815917969,293.1499938964844,293.1499938964844,283.1499938964844,17735.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023220896720886,1.0,0.0,0.0,1.3266618251800537,1.326667308807373,1.1743941996655849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.016845703125,0.0,108.9158172607422,1895.4371337890625,0.0,119.88179779052734,0.3745390772819519,1.0,0.0,3.0,1.0,0.0
18078960,297.2539367675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.6235726475715637,0.0715517252683639,0.0647737085819244,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5983620882034302,0.0629950910806655,0.0605357848107814,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.6743654012680054,0.0903731882572174,0.0638733357191085,297.1734924316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.5856345891952515,0.0595251619815826,0.0572309158742427,297.1480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.5079413652420044,0.0414804890751838,0.1907222121953964,284.95428466796875,284.95001220703125,294.1720886230469,292.3058166503906,296.4033508300781,297.2250366210937,284.9543151855469,1.0,0.1533240526914596,0.0,0.0,1.0,1.0,-0.5245804190635681,2.8025053211422346e-07,0.5245801210403442,-0.1404793858528137,0.6077849268913269,0.6077849268913269,0.0,24.645750045776367,25.0,8010.44140625,0.0,30.27267074584961,0.0,283.1499938964844,284.5874328613281,295.3128662109375,295.9254455566406,293.1499938964844,293.1499938964844,283.1499938964844,17731.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030466437339782,1.0,0.0,0.0,1.332661509513855,1.3326669931411743,1.1850402614754785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.9404296875,0.0,109.9512710571289,1895.4371337890625,0.0,121.05683135986328,0.3756660223007202,1.0,0.0,3.0,1.0,0.0
