time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079020,297.2591247558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.6289733052253723,0.0734974667429924,0.0665035992860794,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.5991338491439819,0.063147522509098,0.0606753379106521,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.6746518611907959,0.0903823971748352,0.0638765916228294,297.172607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.5867264270782471,0.0597426295280456,0.0574380382895469,297.1483154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.5081454515457153,0.0414804741740226,0.1907086670398712,284.95440673828125,284.95001220703125,294.212158203125,292.33172607421875,296.4232482910156,297.2282409667969,284.9544372558594,1.0,0.1535069644451141,0.0,0.0,1.0,1.0,-0.52705979347229,2.813747528307431e-07,0.5270595550537109,-0.1399755924940109,0.610752284526825,0.610752284526825,0.0,24.626691818237305,25.0,8056.88427734375,0.0,30.47694969177246,0.0,283.1499938964844,284.5826416015625,295.33917236328125,295.9557800292969,293.1499938964844,293.1499938964844,283.1499938964844,17723.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045409917831421,1.0,0.0,0.0,1.3448861837387085,1.3448917865753174,1.2068811372500934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.106201171875,0.0,112.0808334350586,1895.4371337890625,0.0,123.47309112548828,0.3779663741588592,1.0,0.0,3.0,1.0,0.0
18079080,297.2591247558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.6289733052253723,0.0734974667429924,0.0665035992860794,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.5991338491439819,0.063147522509098,0.0606753379106521,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.6746518611907959,0.0903823971748352,0.0638765916228294,297.172607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.5867264270782471,0.0597426295280456,0.0574380382895469,297.1483154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.5081454515457153,0.0414804741740226,0.1907086670398712,284.95440673828125,284.95001220703125,294.212158203125,292.33172607421875,296.4232482910156,297.2282409667969,284.9544372558594,1.0,0.1535069644451141,0.0,0.0,1.0,1.0,-0.52705979347229,2.813747528307431e-07,0.5270595550537109,-0.1399755924940109,0.610752284526825,0.610752284526825,0.0,24.626691818237305,25.0,8056.88427734375,0.0,30.47694969177246,0.0,283.1499938964844,284.5826416015625,295.33917236328125,295.9557800292969,293.1499938964844,293.1499938964844,283.1499938964844,17723.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045409917831421,1.0,0.0,0.0,1.3448861837387085,1.3448917865753174,1.2068811372500934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.106201171875,0.0,112.0808334350586,1895.4371337890625,0.0,123.47309112548828,0.3779663741588592,1.0,0.0,3.0,1.0,0.0
18079140,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.6344984769821167,0.1217461079359054,0.0683046951889991,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5999503135681152,0.1101460307836532,0.0608260855078697,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.6749723553657532,0.1358818262815475,0.0638870671391487,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5877785086631775,0.106952890753746,0.0576346926391124,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5083736777305603,0.0894104391336441,0.1907135993242263,284.9545288085937,284.95001220703125,294.25,292.3564147949219,296.442138671875,297.2314147949219,284.9545593261719,1.0,0.1537002623081207,1.862645149230957e-09,1.862645149230957e-09,1.0,1.0,-0.5296571254730225,2.825879050760705e-07,0.5296568274497986,-0.1395287662744522,0.6138210296630859,0.6138210296630859,0.0,24.607213973999023,45.0,8105.2705078125,0.0,30.692363739013672,1.0,283.1499938964844,284.5777893066406,295.36407470703125,295.98486328125,293.1499938964844,293.1499938964844,283.1499938964844,17713.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060811161994934,1.0,0.0,0.0,1.3575457334518433,1.357551336288452,1.2297090279389522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.931884765625,0.0,114.31587982177734,1895.4371337890625,0.0,125.95355987548828,0.3803552985191345,1.0,0.0,3.0,1.0,0.0
18079200,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.6344984769821167,0.1217461079359054,0.0683046951889991,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5999503135681152,0.1101460307836532,0.0608260855078697,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.6749723553657532,0.1358818262815475,0.0638870671391487,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5877785086631775,0.106952890753746,0.0576346926391124,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5083736777305603,0.0894104391336441,0.1907135993242263,284.9545288085937,284.95001220703125,294.25,292.3564147949219,296.442138671875,297.2314147949219,284.9545593261719,1.0,0.1537002623081207,1.862645149230957e-09,1.862645149230957e-09,1.0,1.0,-0.5296571254730225,2.825879050760705e-07,0.5296568274497986,-0.1395287662744522,0.6138210296630859,0.6138210296630859,0.0,24.607213973999023,45.0,8105.2705078125,0.0,30.692363739013672,1.0,283.1499938964844,284.5777893066406,295.36407470703125,295.98486328125,293.1499938964844,293.1499938964844,283.1499938964844,17713.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060811161994934,1.0,0.0,0.0,1.3575457334518433,1.357551336288452,1.2297090279389522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.931884765625,0.0,114.31587982177734,1895.4371337890625,0.0,125.95355987548828,0.3803552985191345,1.0,0.0,3.0,1.0,0.0
18079260,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.9538918137550354,0.1178289651870727,0.1065067872405052,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.9168963432312012,0.1058196574449539,0.1011222973465919,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.8591914176940918,0.1330928802490234,0.0618713907897472,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968078613281,0.9081182479858398,0.1032078713178634,0.098560482263565,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.8489862084388733,0.0838723853230476,0.3830247819423675,285.6812744140625,284.95001220703125,294.2866516113281,292.3808288574219,296.2044372558594,297.00885009765625,285.2351379394531,1.0,0.1709238886833191,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.9165173768997192,0.2320407778024673,0.6844765543937683,-0.0006539244786836,1.0,1.0,0.0,11.491239547729492,65.0,12465.5029296875,0.0,60.80598449707031,1.0,283.1499938964844,284.7722473144531,295.5761413574219,296.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,7532.46533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3376631438732147,1.0,0.0,0.0,1.8242379426956177,1.824243664741516,2.220528614316209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.1318359375,0.0,185.9453582763672,1895.4371337890625,0.0,175.34608459472656,0.4572096765041351,1.0,0.0,3.0,1.0,0.0
18079320,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.9538918137550354,0.1178289651870727,0.1065067872405052,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.9168963432312012,0.1058196574449539,0.1011222973465919,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.8591914176940918,0.1330928802490234,0.0618713907897472,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968078613281,0.9081182479858398,0.1032078713178634,0.098560482263565,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.8489862084388733,0.0838723853230476,0.3830247819423675,285.6812744140625,284.95001220703125,294.2866516113281,292.3808288574219,296.2044372558594,297.00885009765625,285.2351379394531,1.0,0.1709238886833191,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.9165173768997192,0.2320407778024673,0.6844765543937683,-0.0006539244786836,1.0,1.0,0.0,11.491239547729492,65.0,12465.5029296875,0.0,60.80598449707031,1.0,283.1499938964844,284.7722473144531,295.5761413574219,296.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,7532.46533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3376631438732147,1.0,0.0,0.0,1.8242379426956177,1.824243664741516,2.220528614316209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.1318359375,0.0,185.9453582763672,1895.4371337890625,0.0,175.34608459472656,0.4572096765041351,1.0,0.0,3.0,1.0,0.0
18079380,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.7888699769973755,0.1142500564455986,0.1041242703795433,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.7569068074226379,0.1006931364536285,0.0969669669866561,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.8209870457649231,0.1285138726234436,0.0912788286805152,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.7512250542640686,0.0984261259436607,0.0947372242808342,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.6970673203468323,0.0775158703327179,0.3567513823509216,285.2666320800781,284.95001220703125,294.3233337402344,292.4059143066406,294.6349182128906,297.1250305175781,285.2734069824219,1.0,0.1908737123012542,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.9438626170158386,0.859569251537323,0.0842933505773544,0.5809804797172546,1.0,1.0,0.0,20.114118576049805,53.0,16413.732421875,-0.0,75.89405059814453,1.0,283.1499938964844,284.9002990722656,295.7820129394531,296.8396911621094,293.1499938964844,293.1499938964844,283.1499938964844,10409.5185546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170050621032715,1.0,0.0,0.0,2.1490142345428467,2.149022340774536,3.0815695595265424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.27978515625,0.0,303.797119140625,1895.4371337890625,0.0,306.6695556640625,0.5359687805175781,1.0,0.0,3.0,1.0,0.0
18079440,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.7888699769973755,0.1142500564455986,0.1041242703795433,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.7569068074226379,0.1006931364536285,0.0969669669866561,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.8209870457649231,0.1285138726234436,0.0912788286805152,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.7512250542640686,0.0984261259436607,0.0947372242808342,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.6970673203468323,0.0775158703327179,0.3567513823509216,285.2666320800781,284.95001220703125,294.3233337402344,292.4059143066406,294.6349182128906,297.1250305175781,285.2734069824219,1.0,0.1908737123012542,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.9438626170158386,0.859569251537323,0.0842933505773544,0.5809804797172546,1.0,1.0,0.0,20.114118576049805,53.0,16413.732421875,-0.0,75.89405059814453,1.0,283.1499938964844,284.9002990722656,295.7820129394531,296.8396911621094,293.1499938964844,293.1499938964844,283.1499938964844,10409.5185546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170050621032715,1.0,0.0,0.0,2.1490142345428467,2.149022340774536,3.0815695595265424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.27978515625,0.0,303.797119140625,1895.4371337890625,0.0,306.6695556640625,0.5359687805175781,1.0,0.0,3.0,1.0,0.0
18079500,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34735107421875,0.7243331074714661,0.1118068620562553,0.1024314165115356,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.6938892602920532,0.0980736687779426,0.0950067639350891,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.7506710886955261,0.1251453012228012,0.0893316715955734,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457946777344,0.6885877251625061,0.0960607305169105,0.0929832085967063,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.6341679692268372,0.0746582448482513,0.3461616635322571,285.3484802246094,284.95001220703125,294.3416748046875,292.418701171875,294.34234619140625,297.0997009277344,285.3531494140625,1.0,0.1961506903171539,1.0,1.0,0.0,1.0,-0.8711679577827454,0.8711643218994141,3.6191456729284255e-06,0.6492178440093994,1.0,1.0,0.0,28.43774032592773,53.0,17586.669921875,-0.0,79.8702163696289,1.0,283.1499938964844,284.9886779785156,295.8263244628906,297.0412902832031,293.1499938964844,293.1499938964844,283.1499938964844,11893.556640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594132900238037,1.0,0.0,0.0,2.2970998287200928,2.297108888626098,3.520895006658975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.2158203125,0.0,371.0269470214844,1895.4371337890625,0.0,396.8049621582031,0.5691758394241333,1.0,0.0,3.0,1.0,0.0
18079560,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.7009894251823425,0.1103468984365463,0.1008759886026382,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.6685616970062256,0.0959578529000282,0.092948704957962,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31378173828125,0.7265127301216125,0.1225797459483146,0.0874044597148895,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163452148437,0.6640211939811707,0.0941630825400352,0.0911462679505348,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.6110802292823792,0.0722524225711822,0.335178017616272,285.31365966796875,284.95001220703125,294.3599853515625,292.431640625,294.35760498046875,297.0838928222656,285.2906494140625,1.0,0.2000140696763992,1.0,1.0,0.0,1.0,-0.8491291403770447,0.8491284251213074,7.221061082418601e-07,0.63328617811203,1.0,1.0,0.0,32.17496109008789,41.0,17512.703125,-0.0,81.41293334960938,1.0,283.1499938964844,284.90203857421875,295.81591796875,297.1079406738281,293.1499938964844,293.1499938964844,283.1499938964844,13143.0625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973494112491607,1.0,0.0,0.0,2.414750576019287,2.4147605895996094,3.890791049343534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.787109375,0.0,431.0055541992188,1895.4371337890625,0.0,498.8586120605469,0.6004936695098877,1.0,0.0,3.0,1.0,0.0
18079620,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.6792029142379761,0.108840137720108,0.0992855280637741,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.6444292068481445,0.0926091521978378,0.0896760150790214,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.7014753222465515,0.1187288463115692,0.0845545455813407,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.6410844922065735,0.0911844968795776,0.0882429331541061,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.5823448896408081,0.0683437287807464,0.3170852363109588,285.1464538574219,284.95001220703125,294.39666748046875,292.4579467773437,294.3941650390625,297.06787109375,285.1250915527344,1.0,0.2023302167654037,1.0,1.0,0.0,1.0,-0.814666211605072,0.8146655559539795,6.81712720052019e-07,0.6087720990180969,1.0,1.0,0.0,35.90791702270508,29.0,17135.009765625,-0.0,80.6206283569336,1.0,283.1499938964844,284.7185363769531,295.6476135253906,296.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,15606.5546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365975499153137,1.0,0.0,0.0,2.631343126296997,2.631355047225952,4.620067670657593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.8046875,0.0,557.6976318359375,1895.4371337890625,0.0,632.9176635742188,0.6530817747116089,1.0,0.0,3.0,1.0,0.0
18079680,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.6792029142379761,0.108840137720108,0.0992855280637741,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.6444292068481445,0.0926091521978378,0.0896760150790214,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.7014753222465515,0.1187288463115692,0.0845545455813407,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.6410844922065735,0.0911844968795776,0.0882429331541061,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.5823448896408081,0.0683437287807464,0.3170852363109588,285.1464538574219,284.95001220703125,294.39666748046875,292.4579467773437,294.3941650390625,297.06787109375,285.1250915527344,1.0,0.2023302167654037,1.0,1.0,0.0,1.0,-0.814666211605072,0.8146655559539795,6.81712720052019e-07,0.6087720990180969,1.0,1.0,0.0,35.90791702270508,29.0,17135.009765625,-0.0,80.6206283569336,1.0,283.1499938964844,284.7185363769531,295.6476135253906,296.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,15606.5546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365975499153137,1.0,0.0,0.0,2.631343126296997,2.631355047225952,4.620067670657593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.8046875,0.0,557.6976318359375,1895.4371337890625,0.0,632.9176635742188,0.6530817747116089,1.0,0.0,3.0,1.0,0.0
18079740,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6777560114860535,0.1084374785423278,0.0987034142017364,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6383591294288635,0.0900497063994407,0.0870860442519187,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6951228976249695,0.1159024015069007,0.0824253112077713,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6357604265213013,0.088957093656063,0.0859725549817085,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.5714471936225891,0.0653053149580955,0.3025468289852142,285.0233154296875,284.95001220703125,294.4333190917969,292.4847412109375,294.43072509765625,297.0638122558594,285.0078430175781,1.0,0.1989535987377166,1.0,1.0,0.0,1.0,-0.788131833076477,0.7881311774253845,6.517159931718197e-07,0.5901802182197571,1.0,1.0,0.0,35.67898178100586,25.0,16813.103515625,-0.0,75.77769470214844,1.0,283.1499938964844,284.5886535644531,295.5000305175781,296.7783508300781,293.1499938964844,293.1499938964844,283.1499938964844,17779.37890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383050441741943,1.0,0.0,0.0,2.8085505962371826,2.8085641860961914,5.26329699823691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.40283203125,0.0,678.130615234375,1895.4371337890625,0.0,639.5166625976562,0.6961452960968018,1.0,0.0,3.0,1.0,0.0
18079800,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6777560114860535,0.1084374785423278,0.0987034142017364,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6383591294288635,0.0900497063994407,0.0870860442519187,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6951228976249695,0.1159024015069007,0.0824253112077713,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6357604265213013,0.088957093656063,0.0859725549817085,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.5714471936225891,0.0653053149580955,0.3025468289852142,285.0233154296875,284.95001220703125,294.4333190917969,292.4847412109375,294.43072509765625,297.0638122558594,285.0078430175781,1.0,0.1989535987377166,1.0,1.0,0.0,1.0,-0.788131833076477,0.7881311774253845,6.517159931718197e-07,0.5901802182197571,1.0,1.0,0.0,35.67898178100586,25.0,16813.103515625,-0.0,75.77769470214844,1.0,283.1499938964844,284.5886535644531,295.5000305175781,296.7783508300781,293.1499938964844,293.1499938964844,283.1499938964844,17779.37890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383050441741943,1.0,0.0,0.0,2.8085505962371826,2.8085641860961914,5.26329699823691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.40283203125,0.0,678.130615234375,1895.4371337890625,0.0,639.5166625976562,0.6961452960968018,1.0,0.0,3.0,1.0,0.0
18079860,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6833460927009583,0.1087479144334793,0.09879682213068,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.6379632949829102,0.0880298316478729,0.0850104615092277,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.6955521106719971,0.1137048155069351,0.0807579681277275,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6360328793525696,0.0872499346733093,0.0842014700174331,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.567419171333313,0.0628886967897415,0.2908277809619903,284.93609619140625,284.95001220703125,294.4700012207031,292.51202392578125,294.46734619140625,297.067138671875,284.9249267578125,1.0,0.1944230943918228,1.0,1.0,0.0,1.0,-0.767560601234436,0.7675599455833435,6.291934369073715e-07,0.576100766658783,0.9818872809410096,0.9818872809410096,0.0,34.20621871948242,25.0,16553.150390625,-0.0,70.47731018066406,1.0,283.1499938964844,284.4959716796875,295.454345703125,296.6876525878906,293.1499938964844,293.1499938964844,283.1499938964844,19908.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251237750053406,1.0,0.0,0.0,2.950366258621216,2.950381278991699,5.808249170513591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.73095703125,0.0,787.8710327148438,1895.4371337890625,0.0,590.3159790039062,0.730785608291626,1.0,0.0,3.0,1.0,0.0
18079920,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6833460927009583,0.1087479144334793,0.09879682213068,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.6379632949829102,0.0880298316478729,0.0850104615092277,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.6955521106719971,0.1137048155069351,0.0807579681277275,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6360328793525696,0.0872499346733093,0.0842014700174331,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.567419171333313,0.0628886967897415,0.2908277809619903,284.93609619140625,284.95001220703125,294.4700012207031,292.51202392578125,294.46734619140625,297.067138671875,284.9249267578125,1.0,0.1944230943918228,1.0,1.0,0.0,1.0,-0.767560601234436,0.7675599455833435,6.291934369073715e-07,0.576100766658783,0.9818872809410096,0.9818872809410096,0.0,34.20621871948242,25.0,16553.150390625,-0.0,70.47731018066406,1.0,283.1499938964844,284.4959716796875,295.454345703125,296.6876525878906,293.1499938964844,293.1499938964844,283.1499938964844,19908.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251237750053406,1.0,0.0,0.0,2.950366258621216,2.950381278991699,5.808249170513591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.73095703125,0.0,787.8710327148438,1895.4371337890625,0.0,590.3159790039062,0.730785608291626,1.0,0.0,3.0,1.0,0.0
18079980,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6898263096809387,0.1094958707690239,0.099333569407463,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6381484270095825,0.086369439959526,0.0833137705922126,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6965627670288086,0.1118957996368408,0.0793975666165351,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6366490721702576,0.0857469886541366,0.0826984196901321,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.5645034909248352,0.0608940236270427,0.2812122702598572,284.8804931640625,284.95001220703125,294.50665283203125,292.53973388671875,294.5039367675781,297.0742492675781,284.8748474121094,1.0,0.1905930340290069,1.0,1.0,0.0,1.0,-0.7511910796165466,0.7511904239654541,6.118265787335986e-07,0.565305769443512,0.9147732257843018,0.9147732257843018,0.0,32.892799377441406,25.0,16300.8583984375,-0.0,66.23191833496094,1.0,283.1499938964844,284.4451904296875,295.4752197265625,296.6767272949219,293.1499938964844,293.1499938964844,283.1499938964844,23219.35546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115911960601807,1.0,0.0,0.0,3.0117712020874023,3.011787414550781,6.05253489993629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.82958984375,0.0,853.3693237304688,1895.4371337890625,0.0,543.787841796875,0.7482607364654541,1.0,0.0,3.0,1.0,0.0
18080040,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6898263096809387,0.1094958707690239,0.099333569407463,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6381484270095825,0.086369439959526,0.0833137705922126,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6965627670288086,0.1118957996368408,0.0793975666165351,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6366490721702576,0.0857469886541366,0.0826984196901321,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.5645034909248352,0.0608940236270427,0.2812122702598572,284.8804931640625,284.95001220703125,294.50665283203125,292.53973388671875,294.5039367675781,297.0742492675781,284.8748474121094,1.0,0.1905930340290069,1.0,1.0,0.0,1.0,-0.7511910796165466,0.7511904239654541,6.118265787335986e-07,0.565305769443512,0.9147732257843018,0.9147732257843018,0.0,32.892799377441406,25.0,16300.8583984375,-0.0,66.23191833496094,1.0,283.1499938964844,284.4451904296875,295.4752197265625,296.6767272949219,293.1499938964844,293.1499938964844,283.1499938964844,23219.35546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115911960601807,1.0,0.0,0.0,3.0117712020874023,3.011787414550781,6.05253489993629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.82958984375,0.0,853.3693237304688,1895.4371337890625,0.0,543.787841796875,0.7482607364654541,1.0,0.0,3.0,1.0,0.0
18080100,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6931880712509155,0.1100012138485908,0.0997297465801239,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6383053660392761,0.0856457129120826,0.0825761258602142,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6970980167388916,0.1111038103699684,0.0788039341568946,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6368878483772278,0.0850495100021362,0.0819998979568481,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.5632542371749878,0.0600193478167057,0.277012825012207,284.8660583496094,284.95001220703125,294.5249938964844,292.5537109375,294.5222473144531,297.07867431640625,284.8624267578125,1.0,0.1888875663280487,1.0,1.0,0.0,1.0,-0.74419105052948,0.7441904544830322,6.045544296284788e-07,0.5608134865760803,0.8791853785514832,0.8791853785514832,0.0,32.3128776550293,25.0,16185.1728515625,-0.0,64.43671417236328,1.0,283.1499938964844,284.43463134765625,295.4967041015625,296.6874084472656,293.1499938964844,293.1499938964844,283.1499938964844,25206.6171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062729716300964,1.0,0.0,0.0,3.0122230052948,3.012239456176758,6.054350478734705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.99609375,0.0,865.9811401367188,1895.4371337890625,0.0,526.54345703125,0.7477641105651855,1.0,0.0,3.0,1.0,0.0
18080160,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.6914470791816711,0.1105700582265853,0.100240521132946,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6343075037002563,0.0849679857492446,0.081943430006504,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.6924737095832825,0.110361061990261,0.0782902538776397,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6329353451728821,0.0843668207526207,0.0813807398080825,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.5431042909622192,0.050000000745058,0.2568285167217254,284.8595275878906,284.95001220703125,294.5433349609375,292.5677490234375,294.54052734375,297.0835876464844,284.8550720214844,1.0,0.1870291382074356,1.0,1.0,0.0,1.0,-0.7185086011886597,0.7185080051422119,5.773504767603299e-07,0.5425845980644226,0.8454957008361816,0.8454957008361816,0.0,32.75518035888672,25.0,15806.8076171875,-0.0,61.2115364074707,1.0,283.1499938964844,284.429443359375,295.519287109375,296.6988525390625,293.1499938964844,293.1499938964844,283.1499938964844,26959.73828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019083023071289,1.0,0.0,0.0,2.970672607421875,2.970689058303833,5.888475698156981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.0078125,0.0,845.5184936523438,1895.4371337890625,0.0,512.810546875,0.7372787594795227,1.0,0.0,3.0,1.0,0.0
18080220,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.6944672465324402,0.112042598426342,0.1014425829052925,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.6314250230789185,0.0837527140974998,0.0807371363043785,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.6894235014915466,0.1089998409152031,0.0773015096783638,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.6296602487564087,0.0829438641667366,0.0800181627273559,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.5195509195327759,0.050000000745058,0.2301401197910308,284.8211975097656,284.95001220703125,294.5799865722656,292.5960998535156,294.5769958496094,297.1055603027344,284.8321838378906,1.0,0.1831827908754348,1.0,1.0,0.0,1.0,-0.6836028695106506,0.6836023330688477,5.409875143413956e-07,0.5168781280517578,0.7415155172348022,0.7415155172348022,0.0,32.43415832519531,25.0,14824.8125,-0.0,55.96201705932617,1.0,283.1499938964844,284.4635314941406,295.5296325683594,296.64825439453125,293.1499938964844,293.1499938964844,283.1499938964844,32307.208984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891970157623291,1.0,0.0,0.0,2.672982931137085,2.6729981899261475,4.767445318520913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.79248046875,0.0,673.3756103515625,1895.4371337890625,0.0,474.8732604980469,0.677640974521637,1.0,0.0,3.0,1.0,0.0
18080280,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.6944672465324402,0.112042598426342,0.1014425829052925,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.6314250230789185,0.0837527140974998,0.0807371363043785,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.6894235014915466,0.1089998409152031,0.0773015096783638,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.6296602487564087,0.0829438641667366,0.0800181627273559,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.5195509195327759,0.050000000745058,0.2301401197910308,284.8211975097656,284.95001220703125,294.5799865722656,292.5960998535156,294.5769958496094,297.1055603027344,284.8321838378906,1.0,0.1831827908754348,1.0,1.0,0.0,1.0,-0.6836028695106506,0.6836023330688477,5.409875143413956e-07,0.5168781280517578,0.7415155172348022,0.7415155172348022,0.0,32.43415832519531,25.0,14824.8125,-0.0,55.96201705932617,1.0,283.1499938964844,284.4635314941406,295.5296325683594,296.64825439453125,293.1499938964844,293.1499938964844,283.1499938964844,32307.208984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891970157623291,1.0,0.0,0.0,2.672982931137085,2.6729981899261475,4.767445318520913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.79248046875,0.0,673.3756103515625,1895.4371337890625,0.0,474.8732604980469,0.677640974521637,1.0,0.0,3.0,1.0,0.0
18080340,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7053380608558655,0.1140463724732399,0.1030781865119934,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6344406008720398,0.0828106626868248,0.0797204971313476,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6935910582542419,0.1079436317086219,0.0764610841870307,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.632290780544281,0.0818792432546615,0.0788637623190879,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.5250565409660339,0.050000000745058,0.2298618555068969,284.91387939453125,284.95001220703125,294.6166687011719,292.6246337890625,294.6136474609375,297.1333923339844,284.9274597167969,1.0,0.1802990436553955,1.0,1.0,0.0,1.0,-0.6816156506538391,0.6816151142120361,5.396231586018985e-07,0.5166807174682617,0.7476598024368286,0.7476598024368286,0.0,30.940004348754883,25.0,14774.9326171875,-0.0,53.96183013916016,1.0,283.1499938964844,284.584228515625,295.561767578125,296.6589050292969,293.1499938964844,293.1499938964844,283.1499938964844,28083.986328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757964611053467,1.0,0.0,0.0,2.4532463550567627,2.453259229660034,4.015833212633879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.896484375,0.0,524.9613647460938,1895.4371337890625,0.0,437.9845275878906,0.6261118054389954,1.0,0.0,3.0,1.0,0.0
18080400,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7053380608558655,0.1140463724732399,0.1030781865119934,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6344406008720398,0.0828106626868248,0.0797204971313476,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6935910582542419,0.1079436317086219,0.0764610841870307,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.632290780544281,0.0818792432546615,0.0788637623190879,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.5250565409660339,0.050000000745058,0.2298618555068969,284.91387939453125,284.95001220703125,294.6166687011719,292.6246337890625,294.6136474609375,297.1333923339844,284.9274597167969,1.0,0.1802990436553955,1.0,1.0,0.0,1.0,-0.6816156506538391,0.6816151142120361,5.396231586018985e-07,0.5166807174682617,0.7476598024368286,0.7476598024368286,0.0,30.940004348754883,25.0,14774.9326171875,-0.0,53.96183013916016,1.0,283.1499938964844,284.584228515625,295.561767578125,296.6589050292969,293.1499938964844,293.1499938964844,283.1499938964844,28083.986328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757964611053467,1.0,0.0,0.0,2.4532463550567627,2.453259229660034,4.015833212633879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.896484375,0.0,524.9613647460938,1895.4371337890625,0.0,437.9845275878906,0.6261118054389954,1.0,0.0,3.0,1.0,0.0
18080460,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7155730128288269,0.1162388175725936,0.1049837991595268,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.6372234225273132,0.0820492208003997,0.0789183527231216,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.6974026560783386,0.1070996820926666,0.0758097618818283,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.6348119974136353,0.0810329392552375,0.0779773667454719,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.5299338698387146,0.050000000745058,0.2296334058046341,284.96246337890625,284.95001220703125,294.6533203125,292.65338134765625,294.6503295898437,297.15557861328125,284.9664001464844,1.0,0.178002193570137,1.0,1.0,0.0,1.0,-0.6808202266693115,0.6808196902275085,5.394707613959326e-07,0.5173459053039551,0.7748071551322937,0.7748071551322937,0.0,29.728797912597656,25.0,14820.6806640625,-0.0,52.4542121887207,1.0,283.1499938964844,284.6241760253906,295.6262512207031,296.72442626953125,293.1499938964844,293.1499938964844,283.1499938964844,23763.29296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702659547328949,1.0,0.0,0.0,2.401036500930786,2.401048421859741,3.846722904654598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.205078125,0.0,476.7078857421875,1895.4371337890625,0.0,423.6238403320313,0.6078425645828247,1.0,0.0,3.0,1.0,0.0
18080520,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7155730128288269,0.1162388175725936,0.1049837991595268,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.6372234225273132,0.0820492208003997,0.0789183527231216,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.6974026560783386,0.1070996820926666,0.0758097618818283,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.6348119974136353,0.0810329392552375,0.0779773667454719,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.5299338698387146,0.050000000745058,0.2296334058046341,284.96246337890625,284.95001220703125,294.6533203125,292.65338134765625,294.6503295898437,297.15557861328125,284.9664001464844,1.0,0.178002193570137,1.0,1.0,0.0,1.0,-0.6808202266693115,0.6808196902275085,5.394707613959326e-07,0.5173459053039551,0.7748071551322937,0.7748071551322937,0.0,29.728797912597656,25.0,14820.6806640625,-0.0,52.4542121887207,1.0,283.1499938964844,284.6241760253906,295.6262512207031,296.72442626953125,293.1499938964844,293.1499938964844,283.1499938964844,23763.29296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702659547328949,1.0,0.0,0.0,2.401036500930786,2.401048421859741,3.846722904654598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.205078125,0.0,476.7078857421875,1895.4371337890625,0.0,423.6238403320313,0.6078425645828247,1.0,0.0,3.0,1.0,0.0
18080580,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7242624759674072,0.1184176430106163,0.1069103479385376,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6394872069358826,0.0813746824860572,0.0782250761985778,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.700432300567627,0.1063114404678344,0.0752247497439384,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6367985606193542,0.0802605971693992,0.0771955773234367,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.5340886116027832,0.050000000745058,0.2294512838125229,284.978271484375,284.95001220703125,294.69000244140625,292.6822204589844,294.6869812011719,297.1703491210937,284.9792175292969,1.0,0.1761793047189712,1.0,1.0,0.0,1.0,-0.6804414987564087,0.6804409623146057,5.397138806984003e-07,0.5182594060897827,0.7998629212379456,0.7998629212379456,0.0,28.76754570007324,25.0,14877.669921875,-0.0,51.29249954223633,1.0,283.1499938964844,284.63531494140625,295.6829528808594,296.78961181640625,293.1499938964844,293.1499938964844,283.1499938964844,21342.86328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707371294498443,1.0,0.0,0.0,2.3949692249298096,2.3949806690216064,3.827306613857218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.2158203125,0.0,461.80908203125,1895.4371337890625,0.0,424.8285217285156,0.6024006605148315,1.0,0.0,3.0,1.0,0.0
18080640,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7242624759674072,0.1184176430106163,0.1069103479385376,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6394872069358826,0.0813746824860572,0.0782250761985778,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.700432300567627,0.1063114404678344,0.0752247497439384,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6367985606193542,0.0802605971693992,0.0771955773234367,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.5340886116027832,0.050000000745058,0.2294512838125229,284.978271484375,284.95001220703125,294.69000244140625,292.6822204589844,294.6869812011719,297.1703491210937,284.9792175292969,1.0,0.1761793047189712,1.0,1.0,0.0,1.0,-0.6804414987564087,0.6804409623146057,5.397138806984003e-07,0.5182594060897827,0.7998629212379456,0.7998629212379456,0.0,28.76754570007324,25.0,14877.669921875,-0.0,51.29249954223633,1.0,283.1499938964844,284.63531494140625,295.6829528808594,296.78961181640625,293.1499938964844,293.1499938964844,283.1499938964844,21342.86328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707371294498443,1.0,0.0,0.0,2.3949692249298096,2.3949806690216064,3.827306613857218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.2158203125,0.0,461.80908203125,1895.4371337890625,0.0,424.8285217285156,0.6024006605148315,1.0,0.0,3.0,1.0,0.0
18080700,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7281978130340576,0.1195000857114791,0.1078687459230423,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6404001116752625,0.0810551270842552,0.0779018849134445,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7016303539276123,0.1059254109859466,0.0749415233731269,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6375594735145569,0.0798881500959396,0.0768233090639114,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.5359016060829163,0.050000000745058,0.2293750643730163,284.9810485839844,284.95001220703125,294.7083435058594,292.6966552734375,294.705322265625,297.17608642578125,284.9820251464844,1.0,0.1754160821437835,1.0,1.0,0.0,1.0,-0.6803256869316101,0.6803251504898071,5.398940743361891e-07,0.5187386870384216,0.8116732835769653,0.8116732835769653,0.0,28.366344451904297,25.0,14896.02734375,-0.0,50.81339263916016,1.0,283.1499938964844,284.63836669921875,295.70428466796875,296.8149719238281,293.1499938964844,293.1499938964844,283.1499938964844,20363.5078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719389677047729,1.0,0.0,0.0,2.392288446426392,2.3922996520996094,3.818743152805837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.181640625,0.0,455.6914978027344,1895.4371337890625,0.0,427.91705322265625,0.602840006351471,1.0,0.0,3.0,1.0,0.0
18080760,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7319427728652954,0.1205830797553062,0.1088276952505111,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6411759257316589,0.0807440876960754,0.0775892436504364,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7026417851448059,0.1055448055267334,0.0746631771326065,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.638178825378418,0.0795230343937873,0.0764600485563278,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.5375564694404602,0.050000000745058,0.2293071001768112,284.9819030761719,284.95001220703125,294.7266540527344,292.7110900878906,294.7236633300781,297.1809387207031,284.9815979003906,1.0,0.1747361570596695,1.0,1.0,0.0,1.0,-0.680249810218811,0.6802492737770081,5.401022917794762e-07,0.5192229747772217,0.8228233456611633,0.8228233456611633,0.0,28.009262084960938,25.0,14939.3349609375,-0.0,50.39055633544922,1.0,283.1499938964844,284.63446044921875,295.72222900390625,296.8377380371094,293.1499938964844,293.1499938964844,283.1499938964844,19778.0625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732810854911804,1.0,0.0,0.0,2.40699315071106,2.4070041179656982,3.865832525207225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.2783203125,0.0,460.0186462402344,1895.4371337890625,0.0,431.3928833007813,0.6021761894226074,1.0,0.0,3.0,1.0,0.0
18080820,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7390357851982117,0.1227631345391273,0.1107573509216308,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6423814296722412,0.0801451131701469,0.0769901648163795,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7042092084884644,0.104803517460823,0.0741220116615295,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6390649080276489,0.0788142681121826,0.0757575780153274,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.540465235710144,0.050000000745058,0.2291911244392395,284.9826354980469,284.95001220703125,294.7633361816406,292.739990234375,294.76031494140625,297.18865966796875,284.98223876953125,1.0,0.1735815703868866,1.0,1.0,0.0,1.0,-0.6802150011062622,0.6802144646644592,5.405946694736485e-07,0.520194411277771,0.8448806405067444,0.8448806405067444,0.0,27.401758193969727,25.0,15001.248046875,-0.0,49.68326187133789,1.0,283.1499938964844,284.6322021484375,295.75067138671875,296.87261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18577.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754965007305145,1.0,0.0,0.0,2.4206974506378174,2.420708417892456,3.90997854538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.93798828125,0.0,460.842529296875,1895.4371337890625,0.0,437.1931457519531,0.6029437780380249,1.0,0.0,3.0,1.0,0.0
