time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18080880,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7390357851982117,0.1227631345391273,0.1107573509216308,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6423814296722412,0.0801451131701469,0.0769901648163795,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7042092084884644,0.104803517460823,0.0741220116615295,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6390649080276489,0.0788142681121826,0.0757575780153274,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.540465235710144,0.050000000745058,0.2291911244392395,284.9826354980469,284.95001220703125,294.7633361816406,292.739990234375,294.76031494140625,297.18865966796875,284.98223876953125,1.0,0.1735815703868866,1.0,1.0,0.0,1.0,-0.6802150011062622,0.6802144646644592,5.405946694736485e-07,0.520194411277771,0.8448806405067444,0.8448806405067444,0.0,27.401758193969727,25.0,15001.248046875,-0.0,49.68326187133789,1.0,283.1499938964844,284.6322021484375,295.75067138671875,296.87261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18577.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754965007305145,1.0,0.0,0.0,2.4206974506378174,2.420708417892456,3.90997854538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.93798828125,0.0,460.842529296875,1895.4371337890625,0.0,437.1931457519531,0.6029437780380249,1.0,0.0,3.0,1.0,0.0
18080940,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.745752215385437,0.1249795630574226,0.1127198114991188,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6431993246078491,0.0795813724398613,0.0764281004667282,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7052803635597229,0.1040995791554451,0.0736084207892417,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6395594477653503,0.078139342367649,0.0750906243920326,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.5428992509841919,0.050000000745058,0.2290973216295242,284.9836730957031,284.95001220703125,294.79998779296875,292.768798828125,294.7969970703125,297.1944580078125,284.98345947265625,1.0,0.1726634055376052,1.0,1.0,0.0,1.0,-0.6803663372993469,0.680365800857544,5.412131258708541e-07,0.5211806297302246,0.8676716685295105,0.8676716685295105,0.0,26.91273498535156,25.0,15063.8564453125,-0.0,49.13636779785156,1.0,283.1499938964844,284.630859375,295.7757568359375,296.90216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17520.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476841539144516,1.0,0.0,0.0,2.432698965072632,2.4327099323272705,3.948844948808983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.865234375,0.0,461.5406799316406,1895.4371337890625,0.0,440.7532348632813,0.606597900390625,1.0,0.0,3.0,1.0,0.0
18081000,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.745752215385437,0.1249795630574226,0.1127198114991188,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6431993246078491,0.0795813724398613,0.0764281004667282,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7052803635597229,0.1040995791554451,0.0736084207892417,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6395594477653503,0.078139342367649,0.0750906243920326,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.5428992509841919,0.050000000745058,0.2290973216295242,284.9836730957031,284.95001220703125,294.79998779296875,292.768798828125,294.7969970703125,297.1944580078125,284.98345947265625,1.0,0.1726634055376052,1.0,1.0,0.0,1.0,-0.6803663372993469,0.680365800857544,5.412131258708541e-07,0.5211806297302246,0.8676716685295105,0.8676716685295105,0.0,26.91273498535156,25.0,15063.8564453125,-0.0,49.13636779785156,1.0,283.1499938964844,284.630859375,295.7757568359375,296.90216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17520.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476841539144516,1.0,0.0,0.0,2.432698965072632,2.4327099323272705,3.948844948808983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.865234375,0.0,461.5406799316406,1895.4371337890625,0.0,440.7532348632813,0.606597900390625,1.0,0.0,3.0,1.0,0.0
18081060,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.752207338809967,0.1272324323654174,0.1147199422121048,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6437222361564636,0.0790529176592826,0.0759034678339958,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7059758305549622,0.1034329533576965,0.0731244087219238,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6397535800933838,0.0774967893958091,0.0744589418172836,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.5449435710906982,0.050000000745058,0.229020670056343,284.9789733886719,284.95001220703125,294.836669921875,292.7974853515625,294.8336486816406,297.1989440917969,284.9776916503906,1.0,0.1719346493482589,1.0,1.0,0.0,1.0,-0.6807061433792114,0.6807056069374084,5.419550461738254e-07,0.5221737027168274,0.8854981064796448,0.8854981064796448,0.0,26.515361785888672,25.0,15149.392578125,-0.0,48.71875762939453,1.0,283.1499938964844,284.61865234375,295.8028564453125,296.9344177246094,293.1499938964844,293.1499938964844,283.1499938964844,17124.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778803288936615,1.0,0.0,0.0,2.467425584793091,2.467436552047729,4.06238854111507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.529296875,0.0,477.0360412597656,1895.4371337890625,0.0,443.5228576660156,0.6137261986732483,1.0,0.0,3.0,1.0,0.0
18081120,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.752207338809967,0.1272324323654174,0.1147199422121048,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6437222361564636,0.0790529176592826,0.0759034678339958,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7059758305549622,0.1034329533576965,0.0731244087219238,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6397535800933838,0.0774967893958091,0.0744589418172836,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.5449435710906982,0.050000000745058,0.229020670056343,284.9789733886719,284.95001220703125,294.836669921875,292.7974853515625,294.8336486816406,297.1989440917969,284.9776916503906,1.0,0.1719346493482589,1.0,1.0,0.0,1.0,-0.6807061433792114,0.6807056069374084,5.419550461738254e-07,0.5221737027168274,0.8854981064796448,0.8854981064796448,0.0,26.515361785888672,25.0,15149.392578125,-0.0,48.71875762939453,1.0,283.1499938964844,284.61865234375,295.8028564453125,296.9344177246094,293.1499938964844,293.1499938964844,283.1499938964844,17124.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778803288936615,1.0,0.0,0.0,2.467425584793091,2.467436552047729,4.06238854111507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.529296875,0.0,477.0360412597656,1895.4371337890625,0.0,443.5228576660156,0.6137261986732483,1.0,0.0,3.0,1.0,0.0
18081180,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7584307789802551,0.1295225918292999,0.1167554780840873,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.6440161466598511,0.0785703808069229,0.0754223838448524,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7063509225845337,0.1028034389019012,0.0726683959364891,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.6396909952163696,0.0768858790397644,0.0738603398203849,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.5466417670249939,0.050000000745058,0.2289584130048751,284.97198486328125,284.95001220703125,294.8733215332031,292.82598876953125,294.8703308105469,297.2015686035156,284.97076416015625,1.0,0.1713690608739853,1.0,1.0,0.0,1.0,-0.6812312602996826,0.6812307238578796,5.428126996775973e-07,0.5231626629829407,0.897333025932312,0.897333025932312,0.0,26.194725036621094,25.0,15233.619140625,-0.0,48.412574768066406,1.0,283.1499938964844,284.6058959960937,295.8309326171875,296.9675598144531,293.1499938964844,293.1499938964844,283.1499938964844,17074.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788552522659302,1.0,0.0,0.0,2.5026636123657227,2.5026750564575195,4.1792500837800617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.09765625,0.0,494.9827880859375,1895.4371337890625,0.0,446.1383972167969,0.6214988827705383,1.0,0.0,3.0,1.0,0.0
18081240,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7584307789802551,0.1295225918292999,0.1167554780840873,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.6440161466598511,0.0785703808069229,0.0754223838448524,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7063509225845337,0.1028034389019012,0.0726683959364891,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.6396909952163696,0.0768858790397644,0.0738603398203849,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.5466417670249939,0.050000000745058,0.2289584130048751,284.97198486328125,284.95001220703125,294.8733215332031,292.82598876953125,294.8703308105469,297.2015686035156,284.97076416015625,1.0,0.1713690608739853,1.0,1.0,0.0,1.0,-0.6812312602996826,0.6812307238578796,5.428126996775973e-07,0.5231626629829407,0.897333025932312,0.897333025932312,0.0,26.194725036621094,25.0,15233.619140625,-0.0,48.412574768066406,1.0,283.1499938964844,284.6058959960937,295.8309326171875,296.9675598144531,293.1499938964844,293.1499938964844,283.1499938964844,17074.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788552522659302,1.0,0.0,0.0,2.5026636123657227,2.5026750564575195,4.1792500837800617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.09765625,0.0,494.9827880859375,1895.4371337890625,0.0,446.1383972167969,0.6214988827705383,1.0,0.0,3.0,1.0,0.0
18081300,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7614749670028687,0.1306862384080886,0.1177897825837135,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.6441051363945007,0.0783489048480987,0.0752014517784118,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.70644611120224,0.1025056466460228,0.0724524706602096,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.6395853161811829,0.0765941068530082,0.0735746026039123,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.5473787188529968,0.050000000745058,0.2289317697286605,284.968994140625,284.95001220703125,294.89166259765625,292.84014892578125,294.888671875,297.2026672363281,284.9679260253906,1.0,0.1711399555206298,1.0,1.0,0.0,1.0,-0.6815733909606934,0.6815728545188904,5.432945613392803e-07,0.5236614942550659,0.9017958045005798,0.9017958045005798,0.0,26.058454513549805,25.0,15275.6884765625,-0.0,48.29701614379883,1.0,283.1499938964844,284.60040283203125,295.8450622558594,296.9842224121094,293.1499938964844,293.1499938964844,283.1499938964844,17103.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793460965156555,1.0,0.0,0.0,2.518905639648437,2.5189170837402344,4.233671120346117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.875,0.0,503.6889343261719,1895.4371337890625,0.0,447.461181640625,0.6251625418663025,1.0,0.0,3.0,1.0,0.0
18081360,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.7644909620285034,0.1318623572587967,0.1188354045152664,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.6441695690155029,0.0781391933560371,0.0749922096729278,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.706501305103302,0.1022194027900695,0.0722446590662002,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.6394469141960144,0.076311282813549,0.0732975825667381,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.548058807849884,0.050000000745058,0.2289073914289474,284.96649169921875,284.95001220703125,294.9100036621094,292.8542175292969,294.906982421875,297.2037048339844,284.9656066894531,1.0,0.170939028263092,1.0,1.0,0.0,1.0,-0.6819660663604736,0.6819655299186707,5.438118364509137e-07,0.5241663455963135,0.9057183861732484,0.9057183861732484,0.0,25.93429946899414,25.0,15317.830078125,-0.0,48.20162582397461,1.0,283.1499938964844,284.5955505371094,295.85919189453125,297.0009155273437,293.1499938964844,293.1499938964844,283.1499938964844,17146.953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798445105552673,1.0,0.0,0.0,2.534115791320801,2.5341274738311768,4.284955252842338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.6484375,0.0,512.015625,1895.4371337890625,0.0,448.8084106445313,0.6316161155700684,1.0,0.0,3.0,1.0,0.0
18081420,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.7704544067382812,0.134235218167305,0.1209490299224853,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.6442391276359558,0.0777419432997703,0.0745978504419326,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7065184116363525,0.1016673669219017,0.0718457996845245,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.6390940546989441,0.0757624432444572,0.072761945426464,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.5492934584617615,0.050000000745058,0.2288635969161987,284.95562744140625,284.95001220703125,294.9466552734375,292.8821716308594,294.94366455078125,297.2056884765625,284.9538269042969,1.0,0.1705978512763977,1.0,1.0,0.0,1.0,-0.6828553080558777,0.6828547120094299,5.449003879220982e-07,0.5251522660255432,0.9058049321174622,0.9058049321174622,0.0,25.712299346923828,25.0,15423.8349609375,-0.0,48.053855895996094,1.0,283.1499938964844,284.5747375488281,295.8885192871094,297.0369567871094,293.1499938964844,293.1499938964844,283.1499938964844,17841.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811483025550842,1.0,0.0,0.0,2.5894548892974854,2.5894670486450195,4.474145214317105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.71875,0.0,545.9669799804688,1895.4371337890625,0.0,452.3523559570313,0.6453495025634766,1.0,0.0,3.0,1.0,0.0
18081480,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.7704544067382812,0.134235218167305,0.1209490299224853,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.6442391276359558,0.0777419432997703,0.0745978504419326,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7065184116363525,0.1016673669219017,0.0718457996845245,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.6390940546989441,0.0757624432444572,0.072761945426464,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.5492934584617615,0.050000000745058,0.2288635969161987,284.95562744140625,284.95001220703125,294.9466552734375,292.8821716308594,294.94366455078125,297.2056884765625,284.9538269042969,1.0,0.1705978512763977,1.0,1.0,0.0,1.0,-0.6828553080558777,0.6828547120094299,5.449003879220982e-07,0.5251522660255432,0.9058049321174622,0.9058049321174622,0.0,25.712299346923828,25.0,15423.8349609375,-0.0,48.053855895996094,1.0,283.1499938964844,284.5747375488281,295.8885192871094,297.0369567871094,293.1499938964844,293.1499938964844,283.1499938964844,17841.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811483025550842,1.0,0.0,0.0,2.5894548892974854,2.5894670486450195,4.474145214317105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.71875,0.0,545.9669799804688,1895.4371337890625,0.0,452.3523559570313,0.6453495025634766,1.0,0.0,3.0,1.0,0.0
18081540,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7762909531593323,0.1366439163684845,0.1230956614017486,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.644221305847168,0.0773794427514076,0.0742386132478714,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7063989043235779,0.101148672401905,0.071471519768238,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6386338472366333,0.0752413868904113,0.0722542405128479,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.5503406524658203,0.050000000745058,0.2288269400596618,284.943359375,284.95001220703125,294.9833374023437,292.90972900390625,294.9803466796875,297.2076110839844,284.9418029785156,1.0,0.1703452169895172,1.0,1.0,0.0,1.0,-0.6838979125022888,0.6838973164558411,5.460842089632933e-07,0.5261320471763611,0.8968682885169983,0.8968682885169983,0.0,25.52824783325196,25.0,15524.7705078125,-0.0,47.96865463256836,1.0,283.1499938964844,284.5546569824219,295.9168395996094,297.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18940.267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826143682003021,1.0,0.0,0.0,2.6431777477264404,2.643190383911133,4.661718833176565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.0625,0.0,582.556884765625,1895.4371337890625,0.0,456.37158203125,0.6532019972801208,1.0,0.0,3.0,1.0,0.0
18081600,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7762909531593323,0.1366439163684845,0.1230956614017486,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.644221305847168,0.0773794427514076,0.0742386132478714,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7063989043235779,0.101148672401905,0.071471519768238,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6386338472366333,0.0752413868904113,0.0722542405128479,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.5503406524658203,0.050000000745058,0.2288269400596618,284.943359375,284.95001220703125,294.9833374023437,292.90972900390625,294.9803466796875,297.2076110839844,284.9418029785156,1.0,0.1703452169895172,1.0,1.0,0.0,1.0,-0.6838979125022888,0.6838973164558411,5.460842089632933e-07,0.5261320471763611,0.8968682885169983,0.8968682885169983,0.0,25.52824783325196,25.0,15524.7705078125,-0.0,47.96865463256836,1.0,283.1499938964844,284.5546569824219,295.9168395996094,297.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18940.267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826143682003021,1.0,0.0,0.0,2.6431777477264404,2.643190383911133,4.661718833176565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.0625,0.0,582.556884765625,1895.4371337890625,0.0,456.37158203125,0.6532019972801208,1.0,0.0,3.0,1.0,0.0
18081660,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7820746302604675,0.139117956161499,0.1252919137477874,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6441789269447327,0.0770618468523025,0.0739187374711036,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.706225574016571,0.1006799563765525,0.0711283162236213,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6381325721740723,0.0747592896223068,0.0717801600694656,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.5512514710426331,0.050000000745058,0.2287953943014145,284.9470520019531,284.95001220703125,295.0199890136719,292.9368591308594,295.0169982910156,297.209716796875,284.9486083984375,1.0,0.1701660901308059,1.0,1.0,0.0,1.0,-0.6851310133934021,0.6851304769515991,5.474199156196846e-07,0.527167022228241,0.8952572345733643,0.8952572345733643,0.0,25.3721866607666,25.0,15582.6767578125,-0.0,47.939186096191406,1.0,283.1499938964844,284.56280517578125,295.9414367675781,297.0997009277344,293.1499938964844,293.1499938964844,283.1499938964844,18987.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835157394409179,1.0,0.0,0.0,2.6353418827056885,2.635354518890381,4.634120216451265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.06591796875,0.0,578.251953125,1895.4371337890625,0.0,458.8607482910156,0.6510781049728394,1.0,0.0,3.0,1.0,0.0
18081720,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7820746302604675,0.139117956161499,0.1252919137477874,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6441789269447327,0.0770618468523025,0.0739187374711036,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.706225574016571,0.1006799563765525,0.0711283162236213,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6381325721740723,0.0747592896223068,0.0717801600694656,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.5512514710426331,0.050000000745058,0.2287953943014145,284.9470520019531,284.95001220703125,295.0199890136719,292.9368591308594,295.0169982910156,297.209716796875,284.9486083984375,1.0,0.1701660901308059,1.0,1.0,0.0,1.0,-0.6851310133934021,0.6851304769515991,5.474199156196846e-07,0.527167022228241,0.8952572345733643,0.8952572345733643,0.0,25.3721866607666,25.0,15582.6767578125,-0.0,47.939186096191406,1.0,283.1499938964844,284.56280517578125,295.9414367675781,297.0997009277344,293.1499938964844,293.1499938964844,283.1499938964844,18987.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835157394409179,1.0,0.0,0.0,2.6353418827056885,2.635354518890381,4.634120216451265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.06591796875,0.0,578.251953125,1895.4371337890625,0.0,458.8607482910156,0.6510781049728394,1.0,0.0,3.0,1.0,0.0
18081780,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7879111170768738,0.1416836231946945,0.127569705247879,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.6442056894302368,0.0768038257956504,0.0736545100808143,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7061120271682739,0.100280113518238,0.0708326026797294,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.6376822590827942,0.0743304118514061,0.0713557451963424,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.5520737171173096,0.050000000745058,0.2287671864032745,284.9608459472656,284.95001220703125,295.0566711425781,292.9635009765625,295.0536804199219,297.212158203125,284.9631652832031,1.0,0.1700545698404312,1.0,1.0,0.0,1.0,-0.6866493821144104,0.6866488456726074,5.490331318469543e-07,0.5283780694007874,0.9072726368904114,0.9072726368904114,0.0,25.23601531982422,25.0,15648.849609375,-0.0,47.9678840637207,1.0,283.1499938964844,284.5787658691406,295.96661376953125,297.1283264160156,293.1499938964844,293.1499938964844,283.1499938964844,18256.69921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840748310089111,1.0,0.0,0.0,2.6164910793304443,2.6165032386779785,4.5680602056563657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.109375,0.0,563.4637451171875,1895.4371337890625,0.0,460.4117126464844,0.6515114307403564,1.0,0.0,3.0,1.0,0.0
18081840,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7879111170768738,0.1416836231946945,0.127569705247879,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.6442056894302368,0.0768038257956504,0.0736545100808143,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7061120271682739,0.100280113518238,0.0708326026797294,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.6376822590827942,0.0743304118514061,0.0713557451963424,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.5520737171173096,0.050000000745058,0.2287671864032745,284.9608459472656,284.95001220703125,295.0566711425781,292.9635009765625,295.0536804199219,297.212158203125,284.9631652832031,1.0,0.1700545698404312,1.0,1.0,0.0,1.0,-0.6866493821144104,0.6866488456726074,5.490331318469543e-07,0.5283780694007874,0.9072726368904114,0.9072726368904114,0.0,25.23601531982422,25.0,15648.849609375,-0.0,47.9678840637207,1.0,283.1499938964844,284.5787658691406,295.96661376953125,297.1283264160156,293.1499938964844,293.1499938964844,283.1499938964844,18256.69921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840748310089111,1.0,0.0,0.0,2.6164910793304443,2.6165032386779785,4.5680602056563657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.109375,0.0,563.4637451171875,1895.4371337890625,0.0,460.4117126464844,0.6515114307403564,1.0,0.0,3.0,1.0,0.0
18081900,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7908378839492798,0.1429897546768188,0.1287342309951782,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.6442456841468811,0.076693020761013,0.0735418051481247,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.7060765624046326,0.100099466741085,0.0707006007432937,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.6374769806861877,0.0741318687796592,0.0711607411503791,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.5524560213088989,0.050000000745058,0.2287541478872299,284.9634094238281,284.95001220703125,295.07501220703125,292.9765930175781,295.072021484375,297.2134704589844,284.9633178710937,1.0,0.1700212210416793,1.0,1.0,0.0,1.0,-0.6875035762786865,0.6875030398368835,5.499383632923127e-07,0.5290529727935791,0.9132807850837708,0.9132807850837708,0.0,25.17448806762696,25.0,15719.1513671875,-0.0,48.001590728759766,1.0,283.1499938964844,284.5733947753906,295.9810791015625,297.14697265625,293.1499938964844,293.1499938964844,283.1499938964844,18316.716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845977425575256,1.0,0.0,0.0,2.6407740116119385,2.640786409378052,4.653244047858607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.12451171875,0.0,577.7799072265625,1895.4371337890625,0.0,461.8670654296875,0.654513955116272,1.0,0.0,3.0,1.0,0.0
18081960,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7937411665916443,0.1443017423152923,0.1299067735671997,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.6442867517471313,0.076589860022068,0.0734379738569259,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7060328722000122,0.0999248698353767,0.0705745071172714,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.6372687220573425,0.073939561843872,0.0709731876850128,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.5528134107589722,0.050000000745058,0.2287420034408569,284.9627380371094,284.95001220703125,295.09332275390625,292.98956298828125,295.0903625488281,297.2147827148437,284.9624328613281,1.0,0.1700016409158706,1.0,1.0,0.0,1.0,-0.6883952021598816,0.6883946657180786,5.50882418792753e-07,0.5297543406486511,0.9171547293663024,0.9171547293663024,0.0,25.118064880371094,25.0,15767.1044921875,-0.0,48.045894622802734,1.0,283.1499938964844,284.57012939453125,295.9953308105469,297.1644592285156,293.1499938964844,293.1499938964844,283.1499938964844,18335.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852624237537384,1.0,0.0,0.0,2.654517412185669,2.6545300483703613,4.701803959505925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.14892578125,0.0,585.9111328125,1895.4371337890625,0.0,463.7239074707031,0.6605945825576782,1.0,0.0,3.0,1.0,0.0
18082020,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7994575500488281,0.1469395011663437,0.1322659105062484,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6443551778793335,0.0764001309871673,0.0732482597231864,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7059023380279541,0.099587008357048,0.0703322142362594,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6368285417556763,0.0735680758953094,0.070612609386444,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.5534611344337463,0.050000000745058,0.2287201285362243,284.9555053710937,284.95001220703125,295.1300048828125,293.0150146484375,295.12701416015625,297.2173767089844,284.954345703125,1.0,0.1699958443641662,1.0,1.0,0.0,1.0,-0.690248966217041,0.690248429775238,5.528426072487491e-07,0.531202495098114,0.918402373790741,0.918402373790741,0.0,25.01855659484864,25.0,15886.55859375,-0.0,48.15896224975586,1.0,283.1499938964844,284.5532531738281,296.0233154296875,297.200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18978.259765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869922399520874,1.0,0.0,0.0,2.707475185394287,2.7074882984161377,4.8912778538579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.6728515625,0.0,621.1475219726562,1895.4371337890625,0.0,468.5922546386719,0.6737064123153687,1.0,0.0,3.0,1.0,0.0
18082080,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7994575500488281,0.1469395011663437,0.1322659105062484,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6443551778793335,0.0764001309871673,0.0732482597231864,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7059023380279541,0.099587008357048,0.0703322142362594,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6368285417556763,0.0735680758953094,0.070612609386444,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.5534611344337463,0.050000000745058,0.2287201285362243,284.9555053710937,284.95001220703125,295.1300048828125,293.0150146484375,295.12701416015625,297.2173767089844,284.954345703125,1.0,0.1699958443641662,1.0,1.0,0.0,1.0,-0.690248966217041,0.690248429775238,5.528426072487491e-07,0.531202495098114,0.918402373790741,0.918402373790741,0.0,25.01855659484864,25.0,15886.55859375,-0.0,48.15896224975586,1.0,283.1499938964844,284.5532531738281,296.0233154296875,297.200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18978.259765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869922399520874,1.0,0.0,0.0,2.707475185394287,2.7074882984161377,4.8912778538579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.6728515625,0.0,621.1475219726562,1895.4371337890625,0.0,468.5922546386719,0.6737064123153687,1.0,0.0,3.0,1.0,0.0
18082140,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8050983548164368,0.1496366411447525,0.1346613466739654,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6444156765937805,0.0762335732579231,0.0730804875493049,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7057284116744995,0.0992666184902191,0.0701017305254936,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.636371374130249,0.0732177793979644,0.0702709183096885,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5540357828140259,0.050000000745058,0.2287008315324783,284.9459533691406,284.95001220703125,295.1666564941406,293.0397644042969,295.1636962890625,297.22003173828125,284.9447631835937,1.0,0.1700303554534912,1.0,1.0,0.0,1.0,-0.6922125816345215,0.6922120451927185,5.549176762542629e-07,0.5327266454696655,0.9122506976127625,0.9122506976127625,0.0,24.933799743652344,25.0,16002.794921875,-0.0,48.30324172973633,1.0,283.1499938964844,284.53521728515625,296.04901123046875,297.23394775390625,293.1499938964844,293.1499938964844,283.1499938964844,19986.9453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888953268527984,1.0,0.0,0.0,2.7625844478607178,2.7625980377197266,5.092422838970379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.34814453125,0.0,661.1467895507812,1895.4371337890625,0.0,474.0087585449219,0.6877086758613586,1.0,0.0,3.0,1.0,0.0
18082200,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8050983548164368,0.1496366411447525,0.1346613466739654,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6444156765937805,0.0762335732579231,0.0730804875493049,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7057284116744995,0.0992666184902191,0.0701017305254936,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.636371374130249,0.0732177793979644,0.0702709183096885,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5540357828140259,0.050000000745058,0.2287008315324783,284.9459533691406,284.95001220703125,295.1666564941406,293.0397644042969,295.1636962890625,297.22003173828125,284.9447631835937,1.0,0.1700303554534912,1.0,1.0,0.0,1.0,-0.6922125816345215,0.6922120451927185,5.549176762542629e-07,0.5327266454696655,0.9122506976127625,0.9122506976127625,0.0,24.933799743652344,25.0,16002.794921875,-0.0,48.30324172973633,1.0,283.1499938964844,284.53521728515625,296.04901123046875,297.23394775390625,293.1499938964844,293.1499938964844,283.1499938964844,19986.9453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888953268527984,1.0,0.0,0.0,2.7625844478607178,2.7625980377197266,5.092422838970379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.34814453125,0.0,661.1467895507812,1895.4371337890625,0.0,474.0087585449219,0.6877086758613586,1.0,0.0,3.0,1.0,0.0
18082260,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8108126521110535,0.1525026559829712,0.137192815542221,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.6445404887199402,0.0760984420776367,0.0729406625032424,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7055990695953369,0.098975084722042,0.0698895305395126,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.6359880566596985,0.0729047879576683,0.0699612572789192,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.5545951128005981,0.050000000745058,0.2286821603775024,284.9379577636719,284.95001220703125,295.2033386230469,293.06378173828125,295.20037841796875,297.2235107421875,284.937255859375,1.0,0.17010298371315,1.0,1.0,0.0,1.0,-0.6944341063499451,0.6944335699081421,5.572732675318548e-07,0.5344564914703369,0.901179313659668,0.901179313659668,0.0,24.854860305786133,25.0,16116.9150390625,-0.0,48.48691177368164,1.0,283.1499938964844,284.52032470703125,296.07275390625,297.26495361328125,293.1499938964844,293.1499938964844,283.1499938964844,21211.57421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907179772853851,1.0,0.0,0.0,2.811851978302002,2.811866044998169,5.275677494864794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.412109375,0.0,700.0668334960938,1895.4371337890625,0.0,479.2565002441406,0.7006158828735352,1.0,0.0,3.0,1.0,0.0
18082320,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8108126521110535,0.1525026559829712,0.137192815542221,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.6445404887199402,0.0760984420776367,0.0729406625032424,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7055990695953369,0.098975084722042,0.0698895305395126,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.6359880566596985,0.0729047879576683,0.0699612572789192,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.5545951128005981,0.050000000745058,0.2286821603775024,284.9379577636719,284.95001220703125,295.2033386230469,293.06378173828125,295.20037841796875,297.2235107421875,284.937255859375,1.0,0.17010298371315,1.0,1.0,0.0,1.0,-0.6944341063499451,0.6944335699081421,5.572732675318548e-07,0.5344564914703369,0.901179313659668,0.901179313659668,0.0,24.854860305786133,25.0,16116.9150390625,-0.0,48.48691177368164,1.0,283.1499938964844,284.52032470703125,296.07275390625,297.26495361328125,293.1499938964844,293.1499938964844,283.1499938964844,21211.57421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907179772853851,1.0,0.0,0.0,2.811851978302002,2.811866044998169,5.275677494864794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.412109375,0.0,700.0668334960938,1895.4371337890625,0.0,479.2565002441406,0.7006158828735352,1.0,0.0,3.0,1.0,0.0
18082380,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8164293169975281,0.155460312962532,0.1398268342018127,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.644740104675293,0.075997270643711,0.0728328004479408,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7055292725563049,0.0987168326973915,0.0697001740336418,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6356890201568604,0.0726288706064224,0.0696874931454658,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.5551373362541199,0.050000000745058,0.228664144873619,284.93328857421875,284.95001220703125,295.239990234375,293.0870056152344,295.237060546875,297.22723388671875,284.9331970214844,1.0,0.1702112555503845,1.0,1.0,0.0,1.0,-0.6968883872032166,0.6968878507614136,5.598857342192787e-07,0.5363748073577881,0.8881449103355408,0.8881449103355408,0.0,24.78179359436035,25.0,16229.0771484375,-0.0,48.70725631713867,1.0,283.1499938964844,284.510009765625,296.0953674316406,297.29443359375,293.1499938964844,293.1499938964844,283.1499938964844,22520.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924036860466003,1.0,0.0,0.0,2.8522348403930664,2.8522496223449707,5.428300937637687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.14892578125,0.0,734.7296142578125,1895.4371337890625,0.0,484.1631164550781,0.7055981755256653,1.0,0.0,3.0,1.0,0.0
18082440,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8164293169975281,0.155460312962532,0.1398268342018127,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.644740104675293,0.075997270643711,0.0728328004479408,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7055292725563049,0.0987168326973915,0.0697001740336418,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6356890201568604,0.0726288706064224,0.0696874931454658,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.5551373362541199,0.050000000745058,0.228664144873619,284.93328857421875,284.95001220703125,295.239990234375,293.0870056152344,295.237060546875,297.22723388671875,284.9331970214844,1.0,0.1702112555503845,1.0,1.0,0.0,1.0,-0.6968883872032166,0.6968878507614136,5.598857342192787e-07,0.5363748073577881,0.8881449103355408,0.8881449103355408,0.0,24.78179359436035,25.0,16229.0771484375,-0.0,48.70725631713867,1.0,283.1499938964844,284.510009765625,296.0953674316406,297.29443359375,293.1499938964844,293.1499938964844,283.1499938964844,22520.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924036860466003,1.0,0.0,0.0,2.8522348403930664,2.8522496223449707,5.428300937637687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.14892578125,0.0,734.7296142578125,1895.4371337890625,0.0,484.1631164550781,0.7055981755256653,1.0,0.0,3.0,1.0,0.0
18082500,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8191968202590942,0.1569661200046539,0.1411675363779068,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.644869863986969,0.0759618803858757,0.0727921277284622,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7055200934410095,0.0986040532588958,0.0696156099438667,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.6355702877044678,0.0725063234567642,0.0695643350481987,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.5553999543190002,0.050000000745058,0.228655457496643,284.9368591308594,284.95001220703125,295.2583312988281,293.0982666015625,295.2554016113281,297.2291259765625,284.9390869140625,1.0,0.1702778339385986,1.0,1.0,0.0,1.0,-0.698188841342926,0.698188304901123,5.612738505078596e-07,0.5373934507369995,0.8855005502700806,0.8855005502700806,0.0,24.74768447875977,25.0,16256.75390625,-0.0,48.82981872558594,1.0,283.1499938964844,284.5182189941406,296.1051940917969,297.3058776855469,293.1499938964844,293.1499938964844,283.1499938964844,22512.455078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930126368999481,1.0,0.0,0.0,2.8376567363739014,2.8376715183258057,5.372953069127107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.787109375,0.0,724.810302734375,1895.4371337890625,0.0,485.9482421875,0.7048896551132202,1.0,0.0,3.0,1.0,0.0
18082560,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8219609260559082,0.1584933549165725,0.1425268650054931,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6450316905975342,0.0759391337633133,0.0727626979351043,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7055438756942749,0.0985058695077896,0.0695405006408691,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6354827284812927,0.0723962634801864,0.0694523453712463,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.555662214756012,0.050000000745058,0.2286468148231506,284.94342041015625,284.95001220703125,295.27667236328125,293.1093139648437,295.27374267578125,297.2310485839844,284.9457092285156,1.0,0.1703523695468902,1.0,1.0,0.0,1.0,-0.6995500326156616,0.6995494365692139,5.627301788990735e-07,0.5384623408317566,0.8868035674095154,0.8868035674095154,0.0,24.71438217163086,25.0,16307.912109375,-0.0,48.961219787597656,1.0,283.1499938964844,284.5238952636719,296.1153869628906,297.3187866210937,293.1499938964844,293.1499938964844,283.1499938964844,22450.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935591220855713,1.0,0.0,0.0,2.8354475498199463,2.8354623317718506,5.364590833778493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.46533203125,0.0,722.963134765625,1895.4371337890625,0.0,487.5559997558594,0.7013810276985168,1.0,0.0,3.0,1.0,0.0
18082620,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.827502965927124,0.1616024523973465,0.1452972143888473,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.645455539226532,0.0759296119213104,0.0727384313941001,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7056937217712402,0.0983498990535736,0.0694192424416542,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.6354048848152161,0.0722116455435752,0.0692625120282173,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5561867356300354,0.050000000745058,0.2286295741796493,284.96026611328125,284.95001220703125,295.3133239746094,293.1307067871094,295.3104248046875,297.2350158691406,284.9628295898437,1.0,0.1705246120691299,1.0,1.0,0.0,1.0,-0.7024515271186829,0.7024509310722351,5.658465624946984e-07,0.5407506227493286,0.8996785879135132,0.8996785879135132,0.0,24.64998817443848,25.0,16397.96875,-0.0,49.25017929077149,1.0,283.1499938964844,284.5414123535156,296.1360168457031,297.3444519042969,293.1499938964844,293.1499938964844,283.1499938964844,21524.59765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945595562458038,1.0,0.0,0.0,2.8152904510498047,2.815304756164551,5.28858834059065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.97998046875,0.0,704.1452026367188,1895.4371337890625,0.0,490.5135192871094,0.6954140663146973,1.0,0.0,3.0,1.0,0.0
18082680,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.827502965927124,0.1616024523973465,0.1452972143888473,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.645455539226532,0.0759296119213104,0.0727384313941001,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7056937217712402,0.0983498990535736,0.0694192424416542,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.6354048848152161,0.0722116455435752,0.0692625120282173,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5561867356300354,0.050000000745058,0.2286295741796493,284.96026611328125,284.95001220703125,295.3133239746094,293.1307067871094,295.3104248046875,297.2350158691406,284.9628295898437,1.0,0.1705246120691299,1.0,1.0,0.0,1.0,-0.7024515271186829,0.7024509310722351,5.658465624946984e-07,0.5407506227493286,0.8996785879135132,0.8996785879135132,0.0,24.64998817443848,25.0,16397.96875,-0.0,49.25017929077149,1.0,283.1499938964844,284.5414123535156,296.1360168457031,297.3444519042969,293.1499938964844,293.1499938964844,283.1499938964844,21524.59765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945595562458038,1.0,0.0,0.0,2.8152904510498047,2.815304756164551,5.28858834059065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.97998046875,0.0,704.1452026367188,1895.4371337890625,0.0,490.5135192871094,0.6954140663146973,1.0,0.0,3.0,1.0,0.0
