time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082740,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8330702781677246,0.1647669523954391,0.1481220573186874,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.6459932923316956,0.0759616196155548,0.0727556273341178,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7059528827667236,0.0982379913330078,0.0693311020731926,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6354385018348694,0.0720686689019203,0.0691139996051788,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.5567039251327515,0.050000000745058,0.2286126762628555,284.9765014648437,284.95001220703125,295.3500061035156,293.1510925292969,295.3471069335937,297.2389221191406,284.97869873046875,1.0,0.1707262694835662,1.0,1.0,0.0,1.0,-0.7055580019950867,0.7055574655532837,5.692002673640673e-07,0.5432130694389343,0.9233517050743104,0.9233517050743104,0.0,24.58951759338379,25.0,16497.056640625,0.0,49.57125473022461,1.0,283.1499938964844,284.55633544921875,296.1571960449219,297.37164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20276.7109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957537055015564,1.0,0.0,0.0,2.8028860092163086,2.8028998374938965,5.242086444923189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.19140625,0.0,688.7959594726562,1895.4371337890625,0.0,494.0677795410156,0.6967570185661316,1.0,0.0,3.0,1.0,0.0
18082800,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8330702781677246,0.1647669523954391,0.1481220573186874,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.6459932923316956,0.0759616196155548,0.0727556273341178,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7059528827667236,0.0982379913330078,0.0693311020731926,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6354385018348694,0.0720686689019203,0.0691139996051788,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.5567039251327515,0.050000000745058,0.2286126762628555,284.9765014648437,284.95001220703125,295.3500061035156,293.1510925292969,295.3471069335937,297.2389221191406,284.97869873046875,1.0,0.1707262694835662,1.0,1.0,0.0,1.0,-0.7055580019950867,0.7055574655532837,5.692002673640673e-07,0.5432130694389343,0.9233517050743104,0.9233517050743104,0.0,24.58951759338379,25.0,16497.056640625,0.0,49.57125473022461,1.0,283.1499938964844,284.55633544921875,296.1571960449219,297.37164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20276.7109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957537055015564,1.0,0.0,0.0,2.8028860092163086,2.8028998374938965,5.242086444923189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.19140625,0.0,688.7959594726562,1895.4371337890625,0.0,494.0677795410156,0.6967570185661316,1.0,0.0,3.0,1.0,0.0
18082860,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8386624455451965,0.1679475754499435,0.1509725600481033,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6466177701950073,0.0760180354118347,0.0728010088205337,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7062843441963196,0.0981458351016044,0.069262146949768,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.63555908203125,0.0719515159726142,0.0689946413040161,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.5572249293327332,0.050000000745058,0.2285957187414169,284.9773254394531,284.95001220703125,295.3866577148437,293.1694030761719,295.3837585449219,297.2423095703125,284.97674560546875,1.0,0.1709538102149963,1.0,1.0,0.0,1.0,-0.7087871432304382,0.7087865471839905,5.729408485422027e-07,0.5462191700935364,0.9427089095115662,0.9427089095115662,0.0,24.53546905517578,25.0,16640.056640625,0.0,49.91740798950195,1.0,283.1499938964844,284.5443725585937,296.1795959472656,297.4037780761719,293.1499938964844,293.1499938964844,283.1499938964844,20163.158203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978187978267669,1.0,0.0,0.0,2.853736400604248,2.853750705718994,5.434017680272518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.3330078125,0.0,721.9619140625,1895.4371337890625,0.0,500.27685546875,0.7084928154945374,1.0,0.0,3.0,1.0,0.0
18082920,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8386624455451965,0.1679475754499435,0.1509725600481033,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6466177701950073,0.0760180354118347,0.0728010088205337,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7062843441963196,0.0981458351016044,0.069262146949768,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.63555908203125,0.0719515159726142,0.0689946413040161,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.5572249293327332,0.050000000745058,0.2285957187414169,284.9773254394531,284.95001220703125,295.3866577148437,293.1694030761719,295.3837585449219,297.2423095703125,284.97674560546875,1.0,0.1709538102149963,1.0,1.0,0.0,1.0,-0.7087871432304382,0.7087865471839905,5.729408485422027e-07,0.5462191700935364,0.9427089095115662,0.9427089095115662,0.0,24.53546905517578,25.0,16640.056640625,0.0,49.91740798950195,1.0,283.1499938964844,284.5443725585937,296.1795959472656,297.4037780761719,293.1499938964844,293.1499938964844,283.1499938964844,20163.158203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978187978267669,1.0,0.0,0.0,2.853736400604248,2.853750705718994,5.434017680272518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.3330078125,0.0,721.9619140625,1895.4371337890625,0.0,500.27685546875,0.7084928154945374,1.0,0.0,3.0,1.0,0.0
18082980,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8443162441253662,0.1711196601390838,0.1538165509700775,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6473360061645508,0.0760848149657249,0.0728581622242927,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7066905498504639,0.0980544686317443,0.0691954120993614,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.6357908844947815,0.0718572959303855,0.0688950419425964,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.5578067302703857,0.050000000745058,0.2285768538713455,284.9684143066406,284.95001220703125,295.42333984375,293.1847229003906,295.4204406738281,297.244873046875,284.9669494628906,1.0,0.1712037175893783,1.0,1.0,0.0,1.0,-0.7120468616485596,0.7120463252067566,5.775877411906549e-07,0.5508215427398682,0.9519145488739014,0.9519145488739014,0.0,24.490846633911133,25.0,16778.65234375,0.0,50.28083801269531,1.0,283.1499938964844,284.5236511230469,296.1976623535156,297.4318542480469,293.1499938964844,293.1499938964844,283.1499938964844,20737.40234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004961490631104,1.0,0.0,0.0,2.921759605407715,2.921774387359619,5.696161338164529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.97021484375,0.0,772.443115234375,1895.4371337890625,0.0,508.4464111328125,0.724877119064331,1.0,0.0,3.0,1.0,0.0
18083040,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8443162441253662,0.1711196601390838,0.1538165509700775,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6473360061645508,0.0760848149657249,0.0728581622242927,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7066905498504639,0.0980544686317443,0.0691954120993614,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.6357908844947815,0.0718572959303855,0.0688950419425964,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.5578067302703857,0.050000000745058,0.2285768538713455,284.9684143066406,284.95001220703125,295.42333984375,293.1847229003906,295.4204406738281,297.244873046875,284.9669494628906,1.0,0.1712037175893783,1.0,1.0,0.0,1.0,-0.7120468616485596,0.7120463252067566,5.775877411906549e-07,0.5508215427398682,0.9519145488739014,0.9519145488739014,0.0,24.490846633911133,25.0,16778.65234375,0.0,50.28083801269531,1.0,283.1499938964844,284.5236511230469,296.1976623535156,297.4318542480469,293.1499938964844,293.1499938964844,283.1499938964844,20737.40234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004961490631104,1.0,0.0,0.0,2.921759605407715,2.921774387359619,5.696161338164529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.97021484375,0.0,772.443115234375,1895.4371337890625,0.0,508.4464111328125,0.724877119064331,1.0,0.0,3.0,1.0,0.0
18083100,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8471116423606873,0.1727055609226226,0.1552375853061676,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.647676408290863,0.0761209651827812,0.0728896334767341,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7068613767623901,0.0980090573430061,0.0691622123122215,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.6359120607376099,0.0718225166201591,0.068856157362461,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.5580682158470154,0.050000000745058,0.2285684198141098,284.9625244140625,284.95001220703125,295.4416809082031,293.1913146972656,295.43878173828125,297.2459716796875,284.9601745605469,1.0,0.1713355928659439,1.0,1.0,0.0,1.0,-0.7136934399604797,0.7136929035186768,5.798005418000685e-07,0.5528871417045593,0.9530319571495056,0.9530319571495056,0.0,24.471036911010746,25.0,16854.90625,0.0,50.46853256225586,1.0,283.1499938964844,284.50982666015625,296.2049865722656,297.4444885253906,293.1499938964844,293.1499938964844,283.1499938964844,21297.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019078254699707,1.0,0.0,0.0,2.96592378616333,2.965939283370972,5.869665073987562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.50390625,0.0,807.5706787109375,1895.4371337890625,0.0,512.8090209960938,0.732887864112854,1.0,0.0,3.0,1.0,0.0
18083160,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8499101400375366,0.1742932200431823,0.1566593796014785,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.6480214595794678,0.076159693300724,0.0729232281446456,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.7070315480232239,0.0979649946093559,0.0691295638680458,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6360576152801514,0.0717983096837997,0.0688263326883316,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.5583275556564331,0.050000000745058,0.22856006026268,284.956787109375,284.95001220703125,295.4599914550781,293.1972351074219,295.4571228027344,297.2469787597656,284.9552307128906,1.0,0.1714718639850616,1.0,1.0,0.0,1.0,-0.7153553366661072,0.7153547406196594,5.820639330522681e-07,0.5550180673599243,0.9521750807762146,0.9521750807762146,0.0,24.45256996154785,25.0,16908.552734375,0.0,50.66036987304688,1.0,283.1499938964844,284.5011901855469,296.2107238769531,297.45416259765625,293.1499938964844,293.1499938964844,283.1499938964844,21711.98046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503248393535614,1.0,0.0,0.0,2.9931800365448,2.9931957721710205,5.978042736387579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.951171875,0.0,830.1680908203125,1895.4371337890625,0.0,516.9873046875,0.7424322366714478,1.0,0.0,3.0,1.0,0.0
18083220,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8555669784545898,0.1774820983409881,0.1595125645399093,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6487610936164856,0.0762478187680244,0.0729993805289268,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7074150443077087,0.0978858917951583,0.0690693110227584,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6364737153053284,0.0717919692397117,0.0688023641705513,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5588690042495728,0.050000000745058,0.228542685508728,284.94610595703125,284.95001220703125,295.4966735839844,293.2071228027344,295.4938049316406,297.2489624023437,284.94488525390625,1.0,0.1717566847801208,1.0,1.0,0.0,1.0,-0.7187490463256836,0.7187484502792358,5.869047754458734e-07,0.5597385764122009,0.9455776810646056,0.9455776810646056,0.0,24.417871475219727,25.0,17029.025390625,0.0,51.05760955810547,1.0,283.1499938964844,284.4810791015625,296.2196960449219,297.4713439941406,293.1499938964844,293.1499938964844,283.1499938964844,22923.076171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057867169380188,1.0,0.0,0.0,3.059554100036621,3.059570550918579,6.246110046959075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.55126953125,0.0,888.11865234375,1895.4371337890625,0.0,524.9949340820312,0.7590587735176086,1.0,0.0,3.0,1.0,0.0
18083280,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8555669784545898,0.1774820983409881,0.1595125645399093,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6487610936164856,0.0762478187680244,0.0729993805289268,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7074150443077087,0.0978858917951583,0.0690693110227584,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6364737153053284,0.0717919692397117,0.0688023641705513,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5588690042495728,0.050000000745058,0.228542685508728,284.94610595703125,284.95001220703125,295.4966735839844,293.2071228027344,295.4938049316406,297.2489624023437,284.94488525390625,1.0,0.1717566847801208,1.0,1.0,0.0,1.0,-0.7187490463256836,0.7187484502792358,5.869047754458734e-07,0.5597385764122009,0.9455776810646056,0.9455776810646056,0.0,24.417871475219727,25.0,17029.025390625,0.0,51.05760955810547,1.0,283.1499938964844,284.4810791015625,296.2196960449219,297.4713439941406,293.1499938964844,293.1499938964844,283.1499938964844,22923.076171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057867169380188,1.0,0.0,0.0,3.059554100036621,3.059570550918579,6.246110046959075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.55126953125,0.0,888.11865234375,1895.4371337890625,0.0,524.9949340820312,0.7590587735176086,1.0,0.0,3.0,1.0,0.0
18083340,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8614222407341003,0.1806971579790115,0.162385955452919,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6496571898460388,0.0763546153903007,0.0730911567807197,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7079617381095886,0.0978250354528427,0.0690199062228202,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6371922492980957,0.0718666017055511,0.0688467174768447,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5595232844352722,0.050000000745058,0.2285218089818954,284.938232421875,284.95001220703125,295.5333251953125,293.21453857421875,295.5304870605469,297.25128173828125,284.93756103515625,1.0,0.1720579117536544,1.0,1.0,0.0,1.0,-0.7222768068313599,0.7222762107849121,5.927201982558472e-07,0.5660117864608765,0.9346720576286316,0.9346720576286316,0.0,24.38399314880371,25.0,17141.19921875,0.0,51.47579956054688,1.0,283.1499938964844,284.4651184082031,296.2257995605469,297.4847106933594,293.1499938964844,293.1499938964844,283.1499938964844,24255.3515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080466866493225,1.0,0.0,0.0,3.116358518600464,3.11637544631958,6.480195793301391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.1416015625,0.0,941.5326538085938,1895.4371337890625,0.0,532.2315063476562,0.7736139297485352,1.0,0.0,3.0,1.0,0.0
18083400,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8614222407341003,0.1806971579790115,0.162385955452919,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6496571898460388,0.0763546153903007,0.0730911567807197,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7079617381095886,0.0978250354528427,0.0690199062228202,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6371922492980957,0.0718666017055511,0.0688467174768447,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5595232844352722,0.050000000745058,0.2285218089818954,284.938232421875,284.95001220703125,295.5333251953125,293.21453857421875,295.5304870605469,297.25128173828125,284.93756103515625,1.0,0.1720579117536544,1.0,1.0,0.0,1.0,-0.7222768068313599,0.7222762107849121,5.927201982558472e-07,0.5660117864608765,0.9346720576286316,0.9346720576286316,0.0,24.38399314880371,25.0,17141.19921875,0.0,51.47579956054688,1.0,283.1499938964844,284.4651184082031,296.2257995605469,297.4847106933594,293.1499938964844,293.1499938964844,283.1499938964844,24255.3515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080466866493225,1.0,0.0,0.0,3.116358518600464,3.11637544631958,6.480195793301391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.1416015625,0.0,941.5326538085938,1895.4371337890625,0.0,532.2315063476562,0.7736139297485352,1.0,0.0,3.0,1.0,0.0
18083460,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8678129315376282,0.1839475482702255,0.1652862280607223,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6509624719619751,0.0764861777424812,0.0732021555304527,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7089588046073914,0.0977899134159088,0.0689851567149162,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.6385455131530762,0.0720669105648994,0.0689948201179504,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.5605396628379822,0.050000000745058,0.2284896224737167,284.9337463378906,284.95001220703125,295.57000732421875,293.2196655273437,295.5671691894531,297.2541809082031,284.9336242675781,1.0,0.1723763793706894,1.0,1.0,0.0,1.0,-0.7259887456893921,0.7259881496429443,6.013120810166583e-07,0.5769485235214233,0.9219892621040344,0.9219892621040344,0.0,24.34862518310547,25.0,17247.115234375,0.0,51.91904830932617,1.0,283.1499938964844,284.45367431640625,296.2298583984375,297.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,25617.884765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100878477096558,1.0,0.0,0.0,3.162462949752808,3.162480592727661,6.673354278063925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.0322265625,0.0,988.0880126953124,1895.4371337890625,0.0,538.8554077148438,0.785760760307312,1.0,0.0,3.0,1.0,0.0
18083520,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8678129315376282,0.1839475482702255,0.1652862280607223,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6509624719619751,0.0764861777424812,0.0732021555304527,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7089588046073914,0.0977899134159088,0.0689851567149162,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.6385455131530762,0.0720669105648994,0.0689948201179504,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.5605396628379822,0.050000000745058,0.2284896224737167,284.9337463378906,284.95001220703125,295.57000732421875,293.2196655273437,295.5671691894531,297.2541809082031,284.9336242675781,1.0,0.1723763793706894,1.0,1.0,0.0,1.0,-0.7259887456893921,0.7259881496429443,6.013120810166583e-07,0.5769485235214233,0.9219892621040344,0.9219892621040344,0.0,24.34862518310547,25.0,17247.115234375,0.0,51.91904830932617,1.0,283.1499938964844,284.45367431640625,296.2298583984375,297.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,25617.884765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100878477096558,1.0,0.0,0.0,3.162462949752808,3.162480592727661,6.673354278063925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.0322265625,0.0,988.0880126953124,1895.4371337890625,0.0,538.8554077148438,0.785760760307312,1.0,0.0,3.0,1.0,0.0
18083580,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8748332262039185,0.187235027551651,0.1682185977697372,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.6527474522590637,0.0766433328390121,0.0733366310596466,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.7103819251060486,0.0977065712213516,0.0689471438527107,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.6408441066741943,0.0725084766745567,0.069332018494606,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.5619706511497498,0.050000000745058,0.2284447848796844,284.9324035644531,284.95001220703125,295.6066589355469,293.22265625,295.6038513183594,297.257568359375,284.93280029296875,1.0,0.1727145612239837,1.0,1.0,0.0,1.0,-0.7299757599830627,0.729975163936615,6.128842642283416e-07,0.592628538608551,0.909606158733368,0.909606158733368,0.0,24.308046340942383,25.0,17350.525390625,0.0,52.395240783691406,1.0,283.1499938964844,284.44610595703125,296.23223876953125,297.5041198730469,293.1499938964844,293.1499938964844,283.1499938964844,26938.373046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120051503181458,1.0,0.0,0.0,3.199392318725586,3.1994106769561768,6.830119332335016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.5166015625,0.0,1027.822509765625,1895.4371337890625,0.0,545.1541748046875,0.7957860231399536,1.0,0.0,3.0,1.0,0.0
18083640,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8748332262039185,0.187235027551651,0.1682185977697372,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.6527474522590637,0.0766433328390121,0.0733366310596466,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.7103819251060486,0.0977065712213516,0.0689471438527107,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.6408441066741943,0.0725084766745567,0.069332018494606,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.5619706511497498,0.050000000745058,0.2284447848796844,284.9324035644531,284.95001220703125,295.6066589355469,293.22265625,295.6038513183594,297.257568359375,284.93280029296875,1.0,0.1727145612239837,1.0,1.0,0.0,1.0,-0.7299757599830627,0.729975163936615,6.128842642283416e-07,0.592628538608551,0.909606158733368,0.909606158733368,0.0,24.308046340942383,25.0,17350.525390625,0.0,52.395240783691406,1.0,283.1499938964844,284.44610595703125,296.23223876953125,297.5041198730469,293.1499938964844,293.1499938964844,283.1499938964844,26938.373046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120051503181458,1.0,0.0,0.0,3.199392318725586,3.1994106769561768,6.830119332335016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.5166015625,0.0,1027.822509765625,1895.4371337890625,0.0,545.1541748046875,0.7957860231399536,1.0,0.0,3.0,1.0,0.0
18083700,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8774340748786926,0.1888835728168487,0.1696962863206863,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6529741287231445,0.076721467077732,0.0734113380312919,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7099024057388306,0.0973960608243942,0.0688102319836616,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6417636871337891,0.072902113199234,0.0696407854557037,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.561974823474884,0.050000000745058,0.2284446209669113,284.9325866699219,284.95001220703125,295.625,293.2234191894531,295.6221923828125,297.2601318359375,284.9325256347656,1.0,0.1728913486003875,1.0,1.0,0.0,1.0,-0.7320448160171509,0.7320442199707031,6.133675469754962e-07,0.5910518765449524,0.9039261341094972,0.9039261341094972,0.0,24.287471771240234,25.0,17410.53515625,0.0,52.64430236816406,1.0,283.1499938964844,284.4412536621094,296.2330017089844,297.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,27695.400390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512964129447937,1.0,0.0,0.0,3.2233529090881348,3.2233715057373047,6.9328052632045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.8896484375,0.0,1053.414306640625,1895.4371337890625,0.0,548.3326416015625,0.7993566989898682,1.0,0.0,3.0,1.0,0.0
18083760,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8790875673294067,0.1905337870121002,0.1711801290512085,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.6525143980979919,0.0767976939678192,0.0734891146421432,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7081935405731201,0.0969600230455398,0.0685509219765663,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.6424126029014587,0.0734142959117889,0.0700808092951774,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.561263918876648,0.050000000745058,0.2284668236970901,284.9335021972656,284.95001220703125,295.6433410644531,293.2237243652344,295.6405334472656,297.26336669921875,284.9342041015625,1.0,0.1730732917785644,1.0,1.0,0.0,1.0,-0.7341617345809937,0.7341610789299011,6.085281256673625e-07,0.580042839050293,0.8988831639289856,0.8988831639289856,0.0,24.26677131652832,25.0,17452.712890625,0.0,52.900508880615234,1.0,283.1499938964844,284.4411315917969,296.2330627441406,297.5112609863281,293.1499938964844,293.1499938964844,283.1499938964844,28167.642578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138861536979675,1.0,0.0,0.0,3.230396270751953,3.230415105819702,6.963136343074439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.7265625,0.0,1062.6597900390625,1895.4371337890625,0.0,551.4066772460938,0.8043846487998962,1.0,0.0,3.0,1.0,0.0
18083820,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8819766640663147,0.1938633024692535,0.1741677969694137,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.6513388156890869,0.0769693925976753,0.073655754327774,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7041595578193665,0.09612687677145,0.0679654031991958,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.6433428525924683,0.0742413848638534,0.0709369927644729,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.5595428943634033,0.050000000745058,0.228521391749382,284.9356994628906,284.95001220703125,295.67999267578125,293.2229919433594,295.6772155761719,297.26904296875,284.9364318847656,1.0,0.1734485179185867,1.0,1.0,0.0,1.0,-0.7383350729942322,0.7383344769477844,5.968214509266545e-07,0.5539884567260742,0.8901153206825256,0.8901153206825256,0.0,24.234161376953125,25.0,17551.27734375,0.0,53.41878128051758,1.0,283.1499938964844,284.4370422363281,296.2322998046875,297.51678466796875,293.1499938964844,293.1499938964844,283.1499938964844,29305.125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515767514705658,1.0,0.0,0.0,3.2590172290802,3.2590363025665283,7.087068070177338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.5283203125,0.0,1095.4058837890625,1895.4371337890625,0.0,557.7338256835938,0.8063442707061768,1.0,0.0,3.0,1.0,0.0
18083880,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8819766640663147,0.1938633024692535,0.1741677969694137,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.6513388156890869,0.0769693925976753,0.073655754327774,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7041595578193665,0.09612687677145,0.0679654031991958,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.6433428525924683,0.0742413848638534,0.0709369927644729,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.5595428943634033,0.050000000745058,0.228521391749382,284.9356994628906,284.95001220703125,295.67999267578125,293.2229919433594,295.6772155761719,297.26904296875,284.9364318847656,1.0,0.1734485179185867,1.0,1.0,0.0,1.0,-0.7383350729942322,0.7383344769477844,5.968214509266545e-07,0.5539884567260742,0.8901153206825256,0.8901153206825256,0.0,24.234161376953125,25.0,17551.27734375,0.0,53.41878128051758,1.0,283.1499938964844,284.4370422363281,296.2322998046875,297.51678466796875,293.1499938964844,293.1499938964844,283.1499938964844,29305.125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515767514705658,1.0,0.0,0.0,3.2590172290802,3.2590363025665283,7.087068070177338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.5283203125,0.0,1095.4058837890625,1895.4371337890625,0.0,557.7338256835938,0.8063442707061768,1.0,0.0,3.0,1.0,0.0
18083940,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8865152597427368,0.1972566843032837,0.1771981865167617,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6514363884925842,0.0771855935454368,0.0738529711961746,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7018337249755859,0.0954853147268295,0.0674816742539405,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6446985602378845,0.0748452171683311,0.0715577080845832,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5590440630912781,0.050000000745058,0.2285374850034713,284.947265625,284.95001220703125,295.7166748046875,293.2206726074219,295.7138977050781,297.2716979980469,284.9493713378906,1.0,0.1738331317901611,1.0,1.0,0.0,1.0,-0.7423909902572632,0.7423903942108154,5.947439376541297e-07,0.5451657176017761,0.8918578028678894,0.8918578028678894,0.0,24.21207427978516,25.0,17617.615234375,0.0,53.938385009765625,1.0,283.1499938964844,284.4489440917969,296.22833251953125,297.5168151855469,293.1499938964844,293.1499938964844,283.1499938964844,28979.673828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172837972640991,1.0,0.0,0.0,3.240579605102539,3.240598678588867,7.007106432865839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.86572265625,0.0,1076.953857421875,1895.4371337890625,0.0,562.8871459960938,0.8015556931495667,1.0,0.0,3.0,1.0,0.0
18084000,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8865152597427368,0.1972566843032837,0.1771981865167617,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6514363884925842,0.0771855935454368,0.0738529711961746,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7018337249755859,0.0954853147268295,0.0674816742539405,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6446985602378845,0.0748452171683311,0.0715577080845832,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5590440630912781,0.050000000745058,0.2285374850034713,284.947265625,284.95001220703125,295.7166748046875,293.2206726074219,295.7138977050781,297.2716979980469,284.9493713378906,1.0,0.1738331317901611,1.0,1.0,0.0,1.0,-0.7423909902572632,0.7423903942108154,5.947439376541297e-07,0.5451657176017761,0.8918578028678894,0.8918578028678894,0.0,24.21207427978516,25.0,17617.615234375,0.0,53.938385009765625,1.0,283.1499938964844,284.4489440917969,296.22833251953125,297.5168151855469,293.1499938964844,293.1499938964844,283.1499938964844,28979.673828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172837972640991,1.0,0.0,0.0,3.240579605102539,3.240598678588867,7.007106432865839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.86572265625,0.0,1076.953857421875,1895.4371337890625,0.0,562.8871459960938,0.8015556931495667,1.0,0.0,3.0,1.0,0.0
18084060,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8917474746704102,0.2007057070732116,0.1802796870470047,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.6520941853523254,0.0774356946349144,0.074081964790821,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7005555629730225,0.095047190785408,0.0671398341655731,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.646117627620697,0.0753418132662773,0.0720469057559967,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.5590280890464783,0.050000000745058,0.2285380810499191,284.9618225097656,284.95001220703125,295.7533264160156,293.2169189453125,295.7505798339844,297.2723999023437,284.9637145996094,1.0,0.1742284893989563,1.0,1.0,0.0,1.0,-0.7465410232543945,0.7465404272079468,5.964336651231861e-07,0.5430801510810852,0.9048119783401488,0.9048119783401488,0.0,24.18979835510254,25.0,17689.708984375,0.0,54.474456787109375,1.0,283.1499938964844,284.4610900878906,296.2237854003906,297.5165100097656,293.1499938964844,293.1499938964844,283.1499938964844,27879.83203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186192393302917,1.0,0.0,0.0,3.2240731716156006,3.2240917682647705,6.935904366400791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.701171875,0.0,1055.2578125,1895.4371337890625,0.0,567.466064453125,0.8024093508720398,1.0,0.0,3.0,1.0,0.0
18084120,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8917474746704102,0.2007057070732116,0.1802796870470047,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.6520941853523254,0.0774356946349144,0.074081964790821,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7005555629730225,0.095047190785408,0.0671398341655731,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.646117627620697,0.0753418132662773,0.0720469057559967,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.5590280890464783,0.050000000745058,0.2285380810499191,284.9618225097656,284.95001220703125,295.7533264160156,293.2169189453125,295.7505798339844,297.2723999023437,284.9637145996094,1.0,0.1742284893989563,1.0,1.0,0.0,1.0,-0.7465410232543945,0.7465404272079468,5.964336651231861e-07,0.5430801510810852,0.9048119783401488,0.9048119783401488,0.0,24.18979835510254,25.0,17689.708984375,0.0,54.474456787109375,1.0,283.1499938964844,284.4610900878906,296.2237854003906,297.5165100097656,293.1499938964844,293.1499938964844,283.1499938964844,27879.83203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186192393302917,1.0,0.0,0.0,3.2240731716156006,3.2240917682647705,6.935904366400791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.701171875,0.0,1055.2578125,1895.4371337890625,0.0,567.466064453125,0.8024093508720398,1.0,0.0,3.0,1.0,0.0
18084180,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8982598781585693,0.2041703462600708,0.1833803802728653,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6537336111068726,0.0777102708816528,0.074331596493721,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.70088791847229,0.094841293990612,0.0669527128338813,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6482565402984619,0.075792595744133,0.0724759325385093,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.5599546432495117,0.050000000745058,0.2285085767507553,284.9640197753906,284.95001220703125,295.7900085449219,293.2119445800781,295.7872619628906,297.2723693847656,284.9640197753906,1.0,0.1746363490819931,1.0,1.0,0.0,1.0,-0.7508176565170288,0.750817060470581,6.053819561202545e-07,0.5541109442710876,0.9154890775680542,0.9154890775680542,0.0,24.166444778442383,25.0,17797.66796875,0.0,55.03062057495117,1.0,283.1499938964844,284.4521179199219,296.22052001953125,297.5201110839844,293.1499938964844,293.1499938964844,283.1499938964844,27903.876953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203841924667358,1.0,0.0,0.0,3.2678873538970947,3.267906427383423,7.125698857635143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.001953125,0.0,1093.9176025390625,1895.4371337890625,0.0,573.5758666992188,0.8126884698867798,1.0,0.0,3.0,1.0,0.0
18084240,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8982598781585693,0.2041703462600708,0.1833803802728653,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6537336111068726,0.0777102708816528,0.074331596493721,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.70088791847229,0.094841293990612,0.0669527128338813,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6482565402984619,0.075792595744133,0.0724759325385093,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.5599546432495117,0.050000000745058,0.2285085767507553,284.9640197753906,284.95001220703125,295.7900085449219,293.2119445800781,295.7872619628906,297.2723693847656,284.9640197753906,1.0,0.1746363490819931,1.0,1.0,0.0,1.0,-0.7508176565170288,0.750817060470581,6.053819561202545e-07,0.5541109442710876,0.9154890775680542,0.9154890775680542,0.0,24.166444778442383,25.0,17797.66796875,0.0,55.03062057495117,1.0,283.1499938964844,284.4521179199219,296.22052001953125,297.5201110839844,293.1499938964844,293.1499938964844,283.1499938964844,27903.876953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203841924667358,1.0,0.0,0.0,3.2678873538970947,3.267906427383423,7.125698857635143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.001953125,0.0,1093.9176025390625,1895.4371337890625,0.0,573.5758666992188,0.8126884698867798,1.0,0.0,3.0,1.0,0.0
18084300,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9018303155899048,0.2058985084295272,0.1849264502525329,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.6548015475273132,0.0778500586748123,0.0744582042098045,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7015072107315063,0.0948109775781631,0.0669090300798416,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.6495287418365479,0.0760081261396408,0.0726782530546188,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.5606614351272583,0.050000000745058,0.2284862250089645,284.96197509765625,284.95001220703125,295.8083190917969,293.20904541015625,295.8056030273437,297.2719421386719,284.9609680175781,1.0,0.1748442351818084,1.0,1.0,0.0,1.0,-0.7529890537261963,0.7529884576797485,6.117020916462934e-07,0.5628603100776672,0.9184587597846984,0.9184587597846984,0.0,24.154773712158203,25.0,17860.087890625,0.0,55.31492614746094,1.0,283.1499938964844,284.44287109375,296.2185974121094,297.522216796875,293.1499938964844,293.1499938964844,283.1499938964844,28305.2265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214042067527771,1.0,0.0,0.0,3.304062604904175,3.304081916809082,7.284333491952566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.1318359375,0.0,1129.1610107421875,1895.4371337890625,0.0,577.1373901367188,0.8186275362968445,1.0,0.0,3.0,1.0,0.0
18084360,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.906238317489624,0.2076291441917419,0.1864682734012603,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.6564302444458008,0.0779958143830299,0.0745845437049865,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.702894926071167,0.0948466211557388,0.0669048205018043,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.6513288021087646,0.0762232393026351,0.0728732049465179,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.5619319677352905,0.050000000745058,0.2284464687108993,284.9595642089844,284.95001220703125,295.82666015625,293.2059020996094,295.8239440917969,297.27105712890625,284.9589538574219,1.0,0.1750549226999282,1.0,1.0,0.0,1.0,-0.7551735043525696,0.7551729083061218,6.222427373359096e-07,0.5790098905563354,0.9202699065208436,0.9202699065208436,0.0,24.143678665161133,25.0,17904.4609375,0.0,55.6028938293457,1.0,283.1499938964844,284.4372253417969,296.2157897949219,297.5223999023437,293.1499938964844,293.1499938964844,283.1499938964844,28561.2890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224214792251587,1.0,0.0,0.0,3.325981378555298,3.326001167297364,7.381301543318841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.607421875,0.0,1150.9595947265625,1895.4371337890625,0.0,580.7116088867188,0.8267554044723511,1.0,0.0,3.0,1.0,0.0
18084420,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.917366087436676,0.2110938727855682,0.1895532310009002,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6606348156929016,0.0781058296561241,0.0747632086277008,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7074777483940125,0.0951722264289856,0.0670473352074623,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6560682058334351,0.0766491517424583,0.0732574015855789,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.5656080842018127,0.050000000745058,0.2283338755369186,284.95343017578125,284.95001220703125,295.86334228515625,293.198974609375,295.8606262207031,297.2685241699219,284.95281982421875,1.0,0.1754838079214096,1.0,1.0,0.0,1.0,-0.7595914602279663,0.7595908045768738,6.512725008178677e-07,0.6238876581192017,0.9202513694763184,0.9202513694763184,0.0,24.12216186523437,25.0,18007.97265625,0.0,56.19001007080078,1.0,283.1499938964844,284.4215393066406,296.2091064453125,297.5223083496094,293.1499938964844,293.1499938964844,283.1499938964844,29575.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244885683059692,1.0,0.0,0.0,3.386432647705078,3.386453151702881,7.652056979168265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.49462890625,0.0,1214.6302490234375,1895.4371337890625,0.0,588.0441284179688,0.8416659235954285,1.0,0.0,3.0,1.0,0.0
18084480,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.917366087436676,0.2110938727855682,0.1895532310009002,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6606348156929016,0.0781058296561241,0.0747632086277008,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7074777483940125,0.0951722264289856,0.0670473352074623,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6560682058334351,0.0766491517424583,0.0732574015855789,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.5656080842018127,0.050000000745058,0.2283338755369186,284.95343017578125,284.95001220703125,295.86334228515625,293.198974609375,295.8606262207031,297.2685241699219,284.95281982421875,1.0,0.1754838079214096,1.0,1.0,0.0,1.0,-0.7595914602279663,0.7595908045768738,6.512725008178677e-07,0.6238876581192017,0.9202513694763184,0.9202513694763184,0.0,24.12216186523437,25.0,18007.97265625,0.0,56.19001007080078,1.0,283.1499938964844,284.4215393066406,296.2091064453125,297.5223083496094,293.1499938964844,293.1499938964844,283.1499938964844,29575.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244885683059692,1.0,0.0,0.0,3.386432647705078,3.386453151702881,7.652056979168265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.49462890625,0.0,1214.6302490234375,1895.4371337890625,0.0,588.0441284179688,0.8416659235954285,1.0,0.0,3.0,1.0,0.0
18084540,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9212481379508972,0.2145099490880966,0.1926318258047104,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6581584811210632,0.0775016248226165,0.0743297860026359,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7081133127212524,0.0960066467523574,0.0675674155354499,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6560137271881104,0.0770075842738151,0.0736188516020774,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5644434094429016,0.050000000745058,0.228368878364563,284.9479064941406,284.95001220703125,295.8999938964844,293.1913452148437,295.8973083496094,297.2694091796875,284.9474792480469,1.0,0.1759180426597595,1.0,1.0,0.0,1.0,-0.7638648152351379,0.7638641595840454,6.452873435591755e-07,0.6086786985397339,0.916769802570343,0.916769802570343,0.0,24.11087989807129,25.0,18103.322265625,0.0,56.77481460571289,1.0,283.1499938964844,284.4072265625,296.200927734375,297.5200500488281,293.1499938964844,293.1499938964844,283.1499938964844,30770.07421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264273881912231,1.0,0.0,0.0,3.4427709579467773,3.4427919387817383,7.908780617071898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.61474609375,0.0,1277.696533203125,1895.4371337890625,0.0,595.0067138671875,0.8557900786399841,1.0,0.0,3.0,1.0,0.0
