time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084600,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9212481379508972,0.2145099490880966,0.1926318258047104,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6581584811210632,0.0775016248226165,0.0743297860026359,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7081133127212524,0.0960066467523574,0.0675674155354499,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6560137271881104,0.0770075842738151,0.0736188516020774,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5644434094429016,0.050000000745058,0.228368878364563,284.9479064941406,284.95001220703125,295.8999938964844,293.1913452148437,295.8973083496094,297.2694091796875,284.9474792480469,1.0,0.1759180426597595,1.0,1.0,0.0,1.0,-0.7638648152351379,0.7638641595840454,6.452873435591755e-07,0.6086786985397339,0.916769802570343,0.916769802570343,0.0,24.11087989807129,25.0,18103.322265625,0.0,56.77481460571289,1.0,283.1499938964844,284.4072265625,296.200927734375,297.5200500488281,293.1499938964844,293.1499938964844,283.1499938964844,30770.07421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264273881912231,1.0,0.0,0.0,3.4427709579467773,3.4427919387817383,7.908780617071898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.61474609375,0.0,1277.696533203125,1895.4371337890625,0.0,595.0067138671875,0.8557900786399841,1.0,0.0,3.0,1.0,0.0
18084660,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9259187579154968,0.2179602235555648,0.1957186460494995,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6558465957641602,0.076949805021286,0.0737765356898307,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7090310454368591,0.0965517610311508,0.0680148303508758,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6564282178878784,0.0773811787366867,0.0739699080586433,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.5637919306755066,0.050000000745058,0.2283888757228851,284.9438781738281,284.95001220703125,295.9366760253906,293.1831970214844,295.9339904785156,297.27056884765625,284.9437255859375,1.0,0.1763511449098587,1.0,1.0,0.0,1.0,-0.7678864002227783,0.7678857445716858,6.434019610424002e-07,0.6006070375442505,0.9111076593399048,0.9111076593399048,0.0,24.112462997436523,25.0,18188.361328125,0.0,57.345306396484375,1.0,283.1499938964844,284.3952941894531,296.1918029785156,297.5160827636719,293.1499938964844,293.1499938964844,283.1499938964844,32031.21484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281545519828796,1.0,0.0,0.0,3.49171781539917,3.491739749908448,8.135262987707392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.01953125,0.0,1335.69140625,1895.4371337890625,0.0,601.2796630859375,0.8682907819747925,1.0,0.0,3.0,1.0,0.0
18084720,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9259187579154968,0.2179602235555648,0.1957186460494995,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6558465957641602,0.076949805021286,0.0737765356898307,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7090310454368591,0.0965517610311508,0.0680148303508758,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6564282178878784,0.0773811787366867,0.0739699080586433,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.5637919306755066,0.050000000745058,0.2283888757228851,284.9438781738281,284.95001220703125,295.9366760253906,293.1831970214844,295.9339904785156,297.27056884765625,284.9437255859375,1.0,0.1763511449098587,1.0,1.0,0.0,1.0,-0.7678864002227783,0.7678857445716858,6.434019610424002e-07,0.6006070375442505,0.9111076593399048,0.9111076593399048,0.0,24.112462997436523,25.0,18188.361328125,0.0,57.345306396484375,1.0,283.1499938964844,284.3952941894531,296.1918029785156,297.5160827636719,293.1499938964844,293.1499938964844,283.1499938964844,32031.21484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281545519828796,1.0,0.0,0.0,3.49171781539917,3.491739749908448,8.135262987707392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.01953125,0.0,1335.69140625,1895.4371337890625,0.0,601.2796630859375,0.8682907819747925,1.0,0.0,3.0,1.0,0.0
18084780,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.931168258190155,0.2214328050613403,0.198828637599945,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.6544187664985657,0.0765936598181724,0.0733936429023742,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.709688127040863,0.096892274916172,0.0682826563715934,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.6572448015213013,0.0777667686343193,0.0743345022201538,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.5635097026824951,0.050000000745058,0.2283975183963775,284.94171142578125,284.95001220703125,295.97332763671875,293.1747436523437,295.9706726074219,297.27294921875,284.9418029785156,1.0,0.176783949136734,1.0,1.0,0.0,1.0,-0.7719281315803528,0.7719274759292603,6.441467803597334e-07,0.5969933867454529,0.9045855402946472,0.9045855402946472,0.0,24.11216354370117,25.0,18269.388671875,0.0,57.92046356201172,1.0,283.1499938964844,284.385986328125,296.1823425292969,297.5112609863281,293.1499938964844,293.1499938964844,283.1499938964844,33284.8125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529676079750061,1.0,0.0,0.0,3.533283233642578,3.5333056449890137,8.330099490194698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.16455078125,0.0,1387.4849853515625,1895.4371337890625,0.0,606.8609619140625,0.8791166543960571,1.0,0.0,3.0,1.0,0.0
18084840,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.931168258190155,0.2214328050613403,0.198828637599945,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.6544187664985657,0.0765936598181724,0.0733936429023742,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.709688127040863,0.096892274916172,0.0682826563715934,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.6572448015213013,0.0777667686343193,0.0743345022201538,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.5635097026824951,0.050000000745058,0.2283975183963775,284.94171142578125,284.95001220703125,295.97332763671875,293.1747436523437,295.9706726074219,297.27294921875,284.9418029785156,1.0,0.176783949136734,1.0,1.0,0.0,1.0,-0.7719281315803528,0.7719274759292603,6.441467803597334e-07,0.5969933867454529,0.9045855402946472,0.9045855402946472,0.0,24.11216354370117,25.0,18269.388671875,0.0,57.92046356201172,1.0,283.1499938964844,284.385986328125,296.1823425292969,297.5112609863281,293.1499938964844,293.1499938964844,283.1499938964844,33284.8125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529676079750061,1.0,0.0,0.0,3.533283233642578,3.5333056449890137,8.330099490194698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.16455078125,0.0,1387.4849853515625,1895.4371337890625,0.0,606.8609619140625,0.8791166543960571,1.0,0.0,3.0,1.0,0.0
18084900,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9345210194587708,0.2231819182634353,0.2003890722990036,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.6543759703636169,0.0765029191970825,0.0732738673686981,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7104065418243408,0.0970358476042747,0.0683857575058937,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.6581228971481323,0.0779690891504287,0.07451943308115,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.5638338327407837,0.050000000745058,0.2283876538276672,284.9410095214844,284.95001220703125,295.9916687011719,293.1704406738281,295.989013671875,297.2743835449219,284.9407043457031,1.0,0.1770013272762298,1.0,1.0,0.0,1.0,-0.7739909887313843,0.7739903926849365,6.478754812633269e-07,0.6009416580200195,0.9012399911880492,0.9012399911880492,0.0,24.10997009277344,25.0,18317.42578125,0.0,58.2130012512207,1.0,283.1499938964844,284.38018798828125,296.1778869628906,297.5094299316406,293.1499938964844,293.1499938964844,283.1499938964844,34041.36328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5304048657417297,1.0,0.0,0.0,3.5599634647369385,3.559986352920532,8.45637828206236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.89111328125,0.0,1420.9931640625,1895.4371337890625,0.0,609.5531005859375,0.8831850290298462,1.0,0.0,3.0,1.0,0.0
18084960,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.9380033612251282,0.2249356061220169,0.2019559442996978,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.6546163558959961,0.0764812156558036,0.0732184797525405,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7111884355545044,0.0971691757440567,0.0684806182980537,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.6591111421585083,0.0781746134161949,0.0747097730636596,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.5642496943473816,0.050000000745058,0.22837495803833,284.94110107421875,284.95001220703125,296.010009765625,293.1661682128906,296.0073547363281,297.27593994140625,284.9414367675781,1.0,0.1772206574678421,1.0,1.0,0.0,1.0,-0.7761324644088745,0.776131808757782,6.521635214085109e-07,0.6057338714599609,0.8982805013656616,0.8982805013656616,0.0,24.10420036315918,25.0,18351.373046875,0.0,58.51323318481445,1.0,283.1499938964844,284.3786315917969,296.1731872558594,297.506591796875,293.1499938964844,293.1499938964844,283.1499938964844,34495.2421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310857892036438,1.0,0.0,0.0,3.5701324939727783,3.570155620574951,8.504758284288982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.43310546875,0.0,1435.1016845703125,1895.4371337890625,0.0,612.0790405273438,0.8828355669975281,1.0,0.0,3.0,1.0,0.0
18085020,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9453511238098145,0.2284807562828064,0.2051140069961547,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6559454798698425,0.0766356736421585,0.0732928439974784,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7130074501037598,0.0974343121051788,0.0686603710055351,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6614255905151367,0.0786027312278747,0.0751017853617668,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.565374493598938,0.050000000745058,0.2283409237861633,284.9499206542969,284.95001220703125,296.0466613769531,293.1576232910156,296.0440368652344,297.2796936035156,284.9514465332031,1.0,0.1776681095361709,1.0,1.0,0.0,1.0,-0.7806578278541565,0.780657172203064,6.625704145335476e-07,0.6180412769317627,0.9012473821640016,0.9012473821640016,0.0,24.08308219909668,25.0,18416.33984375,0.0,59.13973617553711,1.0,283.1499938964844,284.3861999511719,296.1633605957031,297.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,34174.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321860909461975,1.0,0.0,0.0,3.5598785877227783,3.559901475906372,8.455975262222637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.533203125,0.0,1421.876708984375,1895.4371337890625,0.0,616.1829833984375,0.8859056234359741,1.0,0.0,3.0,1.0,0.0
18085080,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9453511238098145,0.2284807562828064,0.2051140069961547,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6559454798698425,0.0766356736421585,0.0732928439974784,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7130074501037598,0.0974343121051788,0.0686603710055351,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6614255905151367,0.0786027312278747,0.0751017853617668,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.565374493598938,0.050000000745058,0.2283409237861633,284.9499206542969,284.95001220703125,296.0466613769531,293.1576232910156,296.0440368652344,297.2796936035156,284.9514465332031,1.0,0.1776681095361709,1.0,1.0,0.0,1.0,-0.7806578278541565,0.780657172203064,6.625704145335476e-07,0.6180412769317627,0.9012473821640016,0.9012473821640016,0.0,24.08308219909668,25.0,18416.33984375,0.0,59.13973617553711,1.0,283.1499938964844,284.3861999511719,296.1633605957031,297.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,34174.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321860909461975,1.0,0.0,0.0,3.5598785877227783,3.559901475906372,8.455975262222637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.533203125,0.0,1421.876708984375,1895.4371337890625,0.0,616.1829833984375,0.8859056234359741,1.0,0.0,3.0,1.0,0.0
18085140,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9549193382263184,0.2319565117359161,0.2082502692937851,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6597298383712769,0.0771009549498558,0.0736393928527832,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7164806127548218,0.0977195501327514,0.0688435062766075,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6654727458953857,0.0790631771087646,0.0755131766200065,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5681225061416626,0.050000000745058,0.2282592207193374,284.9535217285156,284.95001220703125,296.0833435058594,293.1493530273437,296.0807189941406,297.28582763671875,284.9539794921875,1.0,0.1781310439109802,1.0,1.0,0.0,1.0,-0.7854558825492859,0.7854551672935486,6.842508923909918e-07,0.6485010385513306,0.9052824378013612,0.9052824378013612,0.0,24.05394172668457,25.0,18518.125,0.0,59.800567626953125,1.0,283.1499938964844,284.3807678222656,296.1560974121094,297.4982604980469,293.1499938964844,293.1499938964844,283.04998779296875,34531.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335610508918762,1.0,0.0,0.0,3.5964996814727783,3.5965230464935303,8.630846082269272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.69287109375,0.0,1463.633056640625,1895.4371337890625,0.0,621.3505249023438,0.893858015537262,1.0,0.0,3.0,1.0,0.0
18085200,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9549193382263184,0.2319565117359161,0.2082502692937851,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6597298383712769,0.0771009549498558,0.0736393928527832,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7164806127548218,0.0977195501327514,0.0688435062766075,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6654727458953857,0.0790631771087646,0.0755131766200065,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5681225061416626,0.050000000745058,0.2282592207193374,284.9535217285156,284.95001220703125,296.0833435058594,293.1493530273437,296.0807189941406,297.28582763671875,284.9539794921875,1.0,0.1781310439109802,1.0,1.0,0.0,1.0,-0.7854558825492859,0.7854551672935486,6.842508923909918e-07,0.6485010385513306,0.9052824378013612,0.9052824378013612,0.0,24.05394172668457,25.0,18518.125,0.0,59.800567626953125,1.0,283.1499938964844,284.3807678222656,296.1560974121094,297.4982604980469,293.1499938964844,293.1499938964844,283.04998779296875,34531.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335610508918762,1.0,0.0,0.0,3.5964996814727783,3.5965230464935303,8.630846082269272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.69287109375,0.0,1463.633056640625,1895.4371337890625,0.0,621.3505249023438,0.893858015537262,1.0,0.0,3.0,1.0,0.0
18085260,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9565433859825134,0.2346976399421692,0.2109050154685974,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6600243449211121,0.0779231712222099,0.07432172447443,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7151713371276855,0.0978871881961822,0.0690006762742996,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6648416519165039,0.0794292390346527,0.0759058967232704,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.5663354992866516,0.050000000745058,0.2283118665218353,284.8879089355469,284.95001220703125,296.1199951171875,293.1415100097656,296.1174011230469,297.2902526855469,284.8868408203125,1.0,0.1786036491394043,1.0,1.0,0.0,1.0,-0.7901821732521057,0.7901815176010132,6.740091293977457e-07,0.625893771648407,0.8434509634971619,0.8434509634971619,0.0,24.033313751220703,25.0,18693.8671875,0.0,60.46795654296875,1.0,283.0523376464844,284.3121643066406,296.1687927246094,297.535888671875,293.1499938964844,293.1499938964844,283.1499938964844,38557.30859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406948924064636,1.0,0.0,0.0,3.540463924407959,3.54048752784729,8.363992947124643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.15625,0.0,1433.2447509765625,1895.4371337890625,0.0,648.868408203125,0.8800165057182312,1.0,0.0,3.0,1.0,0.0
18085320,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9565433859825134,0.2346976399421692,0.2109050154685974,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6600243449211121,0.0779231712222099,0.07432172447443,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7151713371276855,0.0978871881961822,0.0690006762742996,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6648416519165039,0.0794292390346527,0.0759058967232704,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.5663354992866516,0.050000000745058,0.2283118665218353,284.8879089355469,284.95001220703125,296.1199951171875,293.1415100097656,296.1174011230469,297.2902526855469,284.8868408203125,1.0,0.1786036491394043,1.0,1.0,0.0,1.0,-0.7901821732521057,0.7901815176010132,6.740091293977457e-07,0.625893771648407,0.8434509634971619,0.8434509634971619,0.0,24.033313751220703,25.0,18693.8671875,0.0,60.46795654296875,1.0,283.0523376464844,284.3121643066406,296.1687927246094,297.535888671875,293.1499938964844,293.1499938964844,283.1499938964844,38557.30859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406948924064636,1.0,0.0,0.0,3.540463924407959,3.54048752784729,8.363992947124643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.15625,0.0,1433.2447509765625,1895.4371337890625,0.0,648.868408203125,0.8800165057182312,1.0,0.0,3.0,1.0,0.0
18085380,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9572412967681884,0.2377897799015045,0.21350958943367,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6604248285293579,0.078829102218151,0.0752184763550758,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7132743000984192,0.0981451123952865,0.069148764014244,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.663629412651062,0.0798587873578071,0.0762829408049583,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.5640314221382141,0.050000000745058,0.2283817380666732,284.98291015625,284.95001220703125,296.1566772460937,293.1343078613281,296.1540832519531,297.295166015625,284.9896850585937,1.0,0.1790867000818252,1.0,1.0,0.0,1.0,-0.79509437084198,0.7950937151908875,6.596447974516195e-07,0.5952938199043274,0.8935285210609436,0.8935285210609436,0.0,24.006309509277344,25.0,18651.28125,0.0,61.16012573242188,1.0,283.14752197265625,284.4173889160156,296.1146240234375,297.4535522460937,293.1499938964844,293.1499938964844,283.1499938964844,34579.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348365902900696,1.0,0.0,0.0,3.510990858078003,3.5110132694244385,8.225317742471816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.14794921875,0.0,1373.7198486328125,1895.4371337890625,0.0,626.1834716796875,0.8706650137901306,1.0,0.0,3.0,1.0,0.0
18085440,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9572412967681884,0.2377897799015045,0.21350958943367,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6604248285293579,0.078829102218151,0.0752184763550758,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7132743000984192,0.0981451123952865,0.069148764014244,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.663629412651062,0.0798587873578071,0.0762829408049583,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.5640314221382141,0.050000000745058,0.2283817380666732,284.98291015625,284.95001220703125,296.1566772460937,293.1343078613281,296.1540832519531,297.295166015625,284.9896850585937,1.0,0.1790867000818252,1.0,1.0,0.0,1.0,-0.79509437084198,0.7950937151908875,6.596447974516195e-07,0.5952938199043274,0.8935285210609436,0.8935285210609436,0.0,24.006309509277344,25.0,18651.28125,0.0,61.16012573242188,1.0,283.14752197265625,284.4173889160156,296.1146240234375,297.4535522460937,293.1499938964844,293.1499938964844,283.1499938964844,34579.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348365902900696,1.0,0.0,0.0,3.510990858078003,3.5110132694244385,8.225317742471816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.14794921875,0.0,1373.7198486328125,1895.4371337890625,0.0,626.1834716796875,0.8706650137901306,1.0,0.0,3.0,1.0,0.0
18085500,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9593441486358644,0.2394994348287582,0.2150306105613708,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6614176034927368,0.0792226493358612,0.0756145268678665,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7135049104690552,0.0983330681920051,0.069277100265026,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6641640663146973,0.0801222622394561,0.0765278190374374,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5638337135314941,0.050000000745058,0.2283878773450851,284.9926147460937,284.95001220703125,296.17498779296875,293.1310119628906,296.17242431640625,297.2977905273437,284.9931945800781,1.0,0.1793386936187744,1.0,1.0,0.0,1.0,-0.797849714756012,0.7978490591049194,6.590329917344206e-07,0.5907590985298157,0.9132880568504332,0.9132880568504332,0.0,23.98090171813965,25.0,18712.478515625,0.0,61.537109375,1.0,283.1495361328125,284.4143981933594,296.1220397949219,297.4673156738281,293.1499938964844,293.1499938964844,283.1499938964844,33096.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345060229301453,1.0,0.0,0.0,3.537600040435791,3.5376224517822266,8.350466487172525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.7041015625,0.0,1390.622802734375,1895.4371337890625,0.0,624.9274291992188,0.8773369789123535,1.0,0.0,3.0,1.0,0.0
18085560,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9616349339485168,0.2411907464265823,0.2165527194738388,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6624297499656677,0.0795728415250778,0.0759662687778472,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7138931155204773,0.0985120311379432,0.0694052129983902,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6648621559143066,0.0803822129964828,0.0767755210399627,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.5637885928153992,0.050000000745058,0.2283893227577209,284.9923400878906,284.95001220703125,296.1933288574219,293.1279602050781,296.1907653808594,297.29998779296875,284.9917907714844,1.0,0.1795950680971145,1.0,1.0,0.0,1.0,-0.8005509972572327,0.8005503416061401,6.597421133847092e-07,0.5885772705078125,0.9273282289505004,0.9273282289505004,0.0,23.96072196960449,25.0,18777.59765625,0.0,61.914920806884766,1.0,283.14990234375,284.4075012207031,296.1290283203125,297.4800720214844,293.1499938964844,293.1499938964844,283.1499938964844,32643.658203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352014899253845,1.0,0.0,0.0,3.571094751358032,3.571117401123047,8.509343842888484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.9423828125,0.0,1422.5718994140625,1895.4371337890625,0.0,627.5728759765625,0.8873608112335205,1.0,0.0,3.0,1.0,0.0
18085620,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.966761827468872,0.2445672303438186,0.2195736318826675,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6646737456321716,0.0801922529935836,0.0765742138028144,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7151134610176086,0.0988455265760421,0.0696416273713111,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6667252779006958,0.0808889642357826,0.0772561728954315,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.5641959309577942,0.050000000745058,0.2283769845962524,284.98272705078125,284.95001220703125,296.2300109863281,293.1226501464844,296.2274475097656,297.3031921386719,284.9812927246094,1.0,0.1801153570413589,1.0,1.0,0.0,1.0,-0.8057518005371094,0.8057511448860168,6.653476134488301e-07,0.5917671322822571,0.9460832476615906,0.9460832476615906,0.0,23.935222625732425,25.0,18915.3828125,0.0,62.66572952270508,1.0,283.1499938964844,284.38446044921875,296.1354064941406,297.49822998046875,293.1499938964844,293.1499938964844,283.04998779296875,33048.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379925966262817,1.0,0.0,0.0,3.665249109268189,3.66527271270752,8.963967275121831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.7490234375,0.0,1528.0206298828125,1895.4371337890625,0.0,638.3038330078125,0.908210039138794,1.0,0.0,3.0,1.0,0.0
18085680,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.966761827468872,0.2445672303438186,0.2195736318826675,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6646737456321716,0.0801922529935836,0.0765742138028144,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7151134610176086,0.0988455265760421,0.0696416273713111,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6667252779006958,0.0808889642357826,0.0772561728954315,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.5641959309577942,0.050000000745058,0.2283769845962524,284.98272705078125,284.95001220703125,296.2300109863281,293.1226501464844,296.2274475097656,297.3031921386719,284.9812927246094,1.0,0.1801153570413589,1.0,1.0,0.0,1.0,-0.8057518005371094,0.8057511448860168,6.653476134488301e-07,0.5917671322822571,0.9460832476615906,0.9460832476615906,0.0,23.935222625732425,25.0,18915.3828125,0.0,62.66572952270508,1.0,283.1499938964844,284.38446044921875,296.1354064941406,297.49822998046875,293.1499938964844,293.1499938964844,283.04998779296875,33048.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379925966262817,1.0,0.0,0.0,3.665249109268189,3.66527271270752,8.963967275121831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.7490234375,0.0,1528.0206298828125,1895.4371337890625,0.0,638.3038330078125,0.908210039138794,1.0,0.0,3.0,1.0,0.0
18085740,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9724409580230712,0.2478240877389907,0.2225320190191269,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6672679781913757,0.0807045251131057,0.0770831853151321,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7168059945106506,0.099091462790966,0.0698313638567924,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6691083312034607,0.0813337787985801,0.077693186700344,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.5652270913124084,0.050000000745058,0.2283457070589065,284.9038391113281,284.95001220703125,296.26666259765625,293.1185913085937,296.2641296386719,297.3040466308594,284.9003295898437,1.0,0.1806389242410659,1.0,1.0,0.0,1.0,-0.8106288313865662,0.8106281757354736,6.761472377547761e-07,0.6043100953102112,0.8905446529388428,0.8905446529388428,0.0,23.92949485778809,25.0,19144.205078125,0.0,63.40122222900391,1.0,283.0517883300781,284.2955322265625,296.1529235839844,297.5456237792969,293.1499938964844,293.1499938964844,283.1499938964844,36600.2109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465878844261169,1.0,0.0,0.0,3.676846265792847,3.676870822906494,9.020783409141586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.4677734375,0.0,1567.7659912109375,1895.4371337890625,0.0,672.515625,0.9090749025344848,1.0,0.0,3.0,1.0,0.0
18085800,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9724409580230712,0.2478240877389907,0.2225320190191269,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6672679781913757,0.0807045251131057,0.0770831853151321,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7168059945106506,0.099091462790966,0.0698313638567924,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6691083312034607,0.0813337787985801,0.077693186700344,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.5652270913124084,0.050000000745058,0.2283457070589065,284.9038391113281,284.95001220703125,296.26666259765625,293.1185913085937,296.2641296386719,297.3040466308594,284.9003295898437,1.0,0.1806389242410659,1.0,1.0,0.0,1.0,-0.8106288313865662,0.8106281757354736,6.761472377547761e-07,0.6043100953102112,0.8905446529388428,0.8905446529388428,0.0,23.92949485778809,25.0,19144.205078125,0.0,63.40122222900391,1.0,283.0517883300781,284.2955322265625,296.1529235839844,297.5456237792969,293.1499938964844,293.1499938964844,283.1499938964844,36600.2109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465878844261169,1.0,0.0,0.0,3.676846265792847,3.676870822906494,9.020783409141586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.4677734375,0.0,1567.7659912109375,1895.4371337890625,0.0,672.515625,0.9090749025344848,1.0,0.0,3.0,1.0,0.0
18085860,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9787548780441284,0.2514260113239288,0.2255997359752655,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6703705787658691,0.0812428519129753,0.0775529518723487,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7190345525741577,0.0994038730859756,0.0700083374977111,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6720638275146484,0.0818206816911697,0.0781117379665374,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.5668470859527588,0.050000000745058,0.2282972037792205,284.9870910644531,284.95001220703125,296.3033447265625,293.1159973144531,296.3008117675781,297.3054504394531,284.99285888671875,1.0,0.1811629682779312,1.0,1.0,0.0,1.0,-0.8155322074890137,0.8155314922332764,6.910000820425921e-07,0.6234727501869202,0.9391640424728394,0.9391640424728394,0.0,23.921127319335938,25.0,19096.306640625,0.0,64.14364624023438,1.0,283.14801025390625,284.3898010253906,296.1003112792969,297.46563720703125,293.1499938964844,293.1499938964844,283.04998779296875,34118.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415447950363159,1.0,0.0,0.0,3.6757333278656006,3.675757169723511,9.015322461891628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.98828125,0.0,1547.810791015625,1895.4371337890625,0.0,652.2271118164062,0.9119574427604676,1.0,0.0,3.0,1.0,0.0
18085920,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9787548780441284,0.2514260113239288,0.2255997359752655,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6703705787658691,0.0812428519129753,0.0775529518723487,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7190345525741577,0.0994038730859756,0.0700083374977111,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6720638275146484,0.0818206816911697,0.0781117379665374,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.5668470859527588,0.050000000745058,0.2282972037792205,284.9870910644531,284.95001220703125,296.3033447265625,293.1159973144531,296.3008117675781,297.3054504394531,284.99285888671875,1.0,0.1811629682779312,1.0,1.0,0.0,1.0,-0.8155322074890137,0.8155314922332764,6.910000820425921e-07,0.6234727501869202,0.9391640424728394,0.9391640424728394,0.0,23.921127319335938,25.0,19096.306640625,0.0,64.14364624023438,1.0,283.14801025390625,284.3898010253906,296.1003112792969,297.46563720703125,293.1499938964844,293.1499938964844,283.04998779296875,34118.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415447950363159,1.0,0.0,0.0,3.6757333278656006,3.675757169723511,9.015322461891628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.98828125,0.0,1547.810791015625,1895.4371337890625,0.0,652.2271118164062,0.9119574427604676,1.0,0.0,3.0,1.0,0.0
18085980,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9871273040771484,0.2550753355026245,0.2289144396781921,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.6755194664001465,0.0818061903119087,0.0780806243419647,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7231882810592651,0.0997401401400566,0.0702469423413276,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6770811676979065,0.082331970334053,0.0785917416214943,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.5702180862426758,0.050000000745058,0.2281985431909561,284.9198608398437,284.95001220703125,296.3399963378906,293.1150207519531,296.3374938964844,297.3056030273437,284.9163513183594,1.0,0.1817037612199783,1.0,1.0,0.0,1.0,-0.820891261100769,0.8208905458450317,7.174027132350602e-07,0.6605163812637329,0.9005182981491089,0.9005182981491089,0.0,23.894556045532227,25.0,19359.650390625,0.0,64.9382095336914,1.0,283.0517272949219,284.3013610839844,296.1379699707031,297.5369567871094,293.1499938964844,293.1499938964844,282.75,36358.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477660894393921,1.0,0.0,0.0,3.701517343521118,3.7015419006347656,9.142245858129172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.88037109375,0.0,1593.962646484375,1895.4371337890625,0.0,677.34521484375,0.9165175557136536,1.0,0.0,3.0,1.0,0.0
18086040,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9871273040771484,0.2550753355026245,0.2289144396781921,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.6755194664001465,0.0818061903119087,0.0780806243419647,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7231882810592651,0.0997401401400566,0.0702469423413276,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6770811676979065,0.082331970334053,0.0785917416214943,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.5702180862426758,0.050000000745058,0.2281985431909561,284.9198608398437,284.95001220703125,296.3399963378906,293.1150207519531,296.3374938964844,297.3056030273437,284.9163513183594,1.0,0.1817037612199783,1.0,1.0,0.0,1.0,-0.820891261100769,0.8208905458450317,7.174027132350602e-07,0.6605163812637329,0.9005182981491089,0.9005182981491089,0.0,23.894556045532227,25.0,19359.650390625,0.0,64.9382095336914,1.0,283.0517272949219,284.3013610839844,296.1379699707031,297.5369567871094,293.1499938964844,293.1499938964844,282.75,36358.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477660894393921,1.0,0.0,0.0,3.701517343521118,3.7015419006347656,9.142245858129172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.88037109375,0.0,1593.962646484375,1895.4371337890625,0.0,677.34521484375,0.9165175557136536,1.0,0.0,3.0,1.0,0.0
18086100,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.9904824495315552,0.256765067577362,0.2304742783308029,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.6776056885719299,0.0820333585143089,0.0783115625381469,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7247432470321655,0.0998291298747062,0.0703281462192535,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.6790013909339905,0.0824499651789665,0.0787672027945518,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.5715176463127136,0.050000000745058,0.2281611859798431,284.8213806152344,284.95001220703125,296.3583374023437,293.115234375,296.3558349609375,297.3043212890625,284.7733764648437,1.0,0.1819730848073959,1.0,1.0,0.0,1.0,-0.8233054280281067,0.8233047127723694,7.281918783519359e-07,0.6749430894851685,0.8136659264564514,0.8136659264564514,0.0,23.89610290527344,25.0,19901.791015625,0.0,65.31754302978516,1.0,282.7986755371094,284.1300354003906,296.201171875,297.703857421875,293.1499938964844,293.1499938964844,282.75,40549.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595821738243103,1.0,0.0,0.0,3.6140544414520255,3.614078998565674,8.715306876183604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.50732421875,0.0,1527.2451171875,1895.4371337890625,0.0,727.7123413085938,0.8977880477905273,1.0,0.0,3.0,1.0,0.0
18086160,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.9924014210700988,0.2583105266094208,0.2318892627954483,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.6784409880638123,0.0821878761053085,0.0784843415021896,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.725093424320221,0.0998207107186317,0.0703484266996383,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.6793567538261414,0.0823907777667045,0.078783243894577,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.5718043446540833,0.050000000745058,0.2281528562307357,284.7466735839844,284.95001220703125,296.3766784667969,293.1159362792969,296.3741760253906,297.3013000488281,284.7593078613281,1.0,0.1822335422039032,1.0,1.0,0.0,1.0,-0.8252454996109009,0.8252447843551636,7.327229241127498e-07,0.6798387169837952,0.703009843826294,0.703009843826294,0.0,23.921030044555664,25.0,19434.681640625,0.0,65.65682220458984,1.0,282.7586975097656,284.1924133300781,296.17156982421875,297.6145324707031,293.1499938964844,293.1499938964844,283.04998779296875,52833.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642286539077759,1.0,0.0,0.0,3.1952123641967773,3.195235252380371,6.812284141233249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.28125,0.0,1193.86865234375,1895.4371337890625,0.0,748.5076904296875,0.8172827363014221,1.0,0.0,3.0,1.0,0.0
18086220,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9957441687583924,0.2629027068614959,0.2355790436267852,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.6793035864830017,0.0828096196055412,0.078962966799736,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7251134514808655,0.1002411693334579,0.0705307498574256,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.6787972450256348,0.0825054720044136,0.0787972584366798,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.5712401270866394,0.050000000745058,0.2281689345836639,285.05279541015625,284.95001220703125,296.413330078125,293.1189270019531,296.4108581542969,297.3033752441406,285.0564270019531,1.0,0.1827651709318161,1.0,1.0,0.0,1.0,-0.8305010795593262,0.8305003643035889,7.314987442441634e-07,0.671646773815155,0.8785552382469177,0.8785552382469177,0.0,23.89233589172364,25.0,19428.076171875,0.0,66.44627380371094,1.0,283.0363464355469,284.4705505371094,296.0424194335937,297.3992919921875,293.1499938964844,293.1499938964844,283.1499938964844,31557.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423323512077332,1.0,0.0,0.0,3.2448971271514893,3.2449164390563965,7.02578972777701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.4111328125,0.0,1097.894775390625,1895.4371337890625,0.0,655.3549194335938,0.8106254935264587,1.0,0.0,3.0,1.0,0.0
18086280,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9957441687583924,0.2629027068614959,0.2355790436267852,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.6793035864830017,0.0828096196055412,0.078962966799736,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7251134514808655,0.1002411693334579,0.0705307498574256,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.6787972450256348,0.0825054720044136,0.0787972584366798,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.5712401270866394,0.050000000745058,0.2281689345836639,285.05279541015625,284.95001220703125,296.413330078125,293.1189270019531,296.4108581542969,297.3033752441406,285.0564270019531,1.0,0.1827651709318161,1.0,1.0,0.0,1.0,-0.8305010795593262,0.8305003643035889,7.314987442441634e-07,0.671646773815155,0.8785552382469177,0.8785552382469177,0.0,23.89233589172364,25.0,19428.076171875,0.0,66.44627380371094,1.0,283.0363464355469,284.4705505371094,296.0424194335937,297.3992919921875,293.1499938964844,293.1499938964844,283.1499938964844,31557.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423323512077332,1.0,0.0,0.0,3.2448971271514893,3.2449164390563965,7.02578972777701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.4111328125,0.0,1097.894775390625,1895.4371337890625,0.0,655.3549194335938,0.8106254935264587,1.0,0.0,3.0,1.0,0.0
18086340,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9985526204109192,0.2674481868743896,0.2386640310287475,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.6812565922737122,0.083607792854309,0.0797152146697044,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7261704802513123,0.1008485928177833,0.0709628611803054,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.6793906092643738,0.0828490182757377,0.0791021883487701,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.5709240436553955,0.050000000745058,0.2281780838966369,285.0932922363281,284.95001220703125,296.45001220703125,293.1241760253906,296.4475402832031,297.3069152832031,285.091552734375,1.0,0.183328315615654,1.0,1.0,0.0,1.0,-0.8359980583190918,0.8359973430633545,7.323762361011177e-07,0.6664289832115173,0.9880141019821168,0.9880141019821168,0.0,23.868288040161133,25.0,19498.0625,0.0,67.2884521484375,1.0,283.14678955078125,284.4830017089844,296.09454345703125,297.4586486816406,293.1499938964844,293.1499938964844,283.04998779296875,28579.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351600050926208,1.0,0.0,0.0,3.4972262382507324,3.4972474575042725,8.160950528690591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.19677734375,0.0,1316.5548095703125,1895.4371337890625,0.0,627.4148559570312,0.8675040006637573,1.0,0.0,3.0,1.0,0.0
18086400,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9985526204109192,0.2674481868743896,0.2386640310287475,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.6812565922737122,0.083607792854309,0.0797152146697044,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7261704802513123,0.1008485928177833,0.0709628611803054,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.6793906092643738,0.0828490182757377,0.0791021883487701,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.5709240436553955,0.050000000745058,0.2281780838966369,285.0932922363281,284.95001220703125,296.45001220703125,293.1241760253906,296.4475402832031,297.3069152832031,285.091552734375,1.0,0.183328315615654,1.0,1.0,0.0,1.0,-0.8359980583190918,0.8359973430633545,7.323762361011177e-07,0.6664289832115173,0.9880141019821168,0.9880141019821168,0.0,23.868288040161133,25.0,19498.0625,0.0,67.2884521484375,1.0,283.14678955078125,284.4830017089844,296.09454345703125,297.4586486816406,293.1499938964844,293.1499938964844,283.04998779296875,28579.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351600050926208,1.0,0.0,0.0,3.4972262382507324,3.4972474575042725,8.160950528690591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.19677734375,0.0,1316.5548095703125,1895.4371337890625,0.0,627.4148559570312,0.8675040006637573,1.0,0.0,3.0,1.0,0.0
