time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086460,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9982575178146362,0.2721562385559082,0.2391595989465713,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.683155357837677,0.0846411660313606,0.080608069896698,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.726945161819458,0.1015992313623428,0.0714446008205413,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6801471710205078,0.0834954902529716,0.079613946378231,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.5701755285263062,0.050000000745058,0.2281994223594665,284.9811096191406,284.95001220703125,296.4866638183594,293.1307983398437,296.4842224121094,297.3122863769531,284.9711303710937,1.0,0.183829978108406,1.0,1.0,0.0,1.0,-0.8388864994049072,0.8388857245445251,7.337932856898988e-07,0.6651971340179443,0.9743307828903198,0.9743307828903198,0.0,23.965007781982425,25.0,19806.365234375,0.0,67.88983154296875,1.0,283.052001953125,284.3375549316406,296.1788024902344,297.5982666015625,293.1499938964844,293.1499938964844,282.75,31601.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472496747970581,1.0,0.0,0.0,3.690897703170776,3.6909213066101074,9.089861805477994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.4052734375,0.0,1545.87109375,1895.4371337890625,0.0,675.2239379882812,0.9108690619468688,1.0,0.0,3.0,1.0,0.0
18086520,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9982575178146362,0.2721562385559082,0.2391595989465713,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.683155357837677,0.0846411660313606,0.080608069896698,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.726945161819458,0.1015992313623428,0.0714446008205413,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6801471710205078,0.0834954902529716,0.079613946378231,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.5701755285263062,0.050000000745058,0.2281994223594665,284.9811096191406,284.95001220703125,296.4866638183594,293.1307983398437,296.4842224121094,297.3122863769531,284.9711303710937,1.0,0.183829978108406,1.0,1.0,0.0,1.0,-0.8388864994049072,0.8388857245445251,7.337932856898988e-07,0.6651971340179443,0.9743307828903198,0.9743307828903198,0.0,23.965007781982425,25.0,19806.365234375,0.0,67.88983154296875,1.0,283.052001953125,284.3375549316406,296.1788024902344,297.5982666015625,293.1499938964844,293.1499938964844,282.75,31601.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472496747970581,1.0,0.0,0.0,3.690897703170776,3.6909213066101074,9.089861805477994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.4052734375,0.0,1545.87109375,1895.4371337890625,0.0,675.2239379882812,0.9108690619468688,1.0,0.0,3.0,1.0,0.0
18086580,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.9982993602752686,0.2768608927726745,0.2394511848688125,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.6865228414535522,0.0859669297933578,0.0818139389157295,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.7286707758903503,0.1025134176015853,0.0720709562301635,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.6825376749038696,0.0844801217317581,0.0804873406887054,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.5699400305747986,0.050000000745058,0.2282061278820037,284.7532958984375,284.95001220703125,296.5233459472656,293.1376342773437,296.5209045410156,297.3196105957031,284.7535705566406,1.0,0.1843128502368927,1.0,1.0,0.0,1.0,-0.8424907922744751,0.842490017414093,7.368818160102819e-07,0.6657662391662598,0.7647630572319031,0.7647630572319031,0.0,24.008708953857425,25.0,20091.8125,0.0,68.53511810302734,1.0,282.7578125,284.137939453125,296.2204895019531,297.70367431640625,293.1499938964844,293.1499938964844,283.04998779296875,45805.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694190859794617,1.0,0.0,0.0,3.454442977905273,3.454466819763184,7.96249821632955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.548828125,0.0,1395.7288818359375,1895.4371337890625,0.0,772.4200439453125,0.8664597272872925,1.0,0.0,3.0,1.0,0.0
18086640,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.9982993602752686,0.2768608927726745,0.2394511848688125,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.6865228414535522,0.0859669297933578,0.0818139389157295,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.7286707758903503,0.1025134176015853,0.0720709562301635,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.6825376749038696,0.0844801217317581,0.0804873406887054,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.5699400305747986,0.050000000745058,0.2282061278820037,284.7532958984375,284.95001220703125,296.5233459472656,293.1376342773437,296.5209045410156,297.3196105957031,284.7535705566406,1.0,0.1843128502368927,1.0,1.0,0.0,1.0,-0.8424907922744751,0.842490017414093,7.368818160102819e-07,0.6657662391662598,0.7647630572319031,0.7647630572319031,0.0,24.008708953857425,25.0,20091.8125,0.0,68.53511810302734,1.0,282.7578125,284.137939453125,296.2204895019531,297.70367431640625,293.1499938964844,293.1499938964844,283.04998779296875,45805.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694190859794617,1.0,0.0,0.0,3.454442977905273,3.454466819763184,7.96249821632955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.548828125,0.0,1395.7288818359375,1895.4371337890625,0.0,772.4200439453125,0.8664597272872925,1.0,0.0,3.0,1.0,0.0
18086700,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9982998967170716,0.2796976864337921,0.2394546568393707,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6886149048805237,0.0868057012557983,0.0825164541602134,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7298069596290588,0.1031499430537223,0.0724371522665023,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6841860413551331,0.0851580798625946,0.0810355991125106,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.5699371695518494,0.050000000745058,0.2282062023878097,284.89215087890625,284.95001220703125,296.5416564941406,293.14117431640625,296.53924560546875,297.3258361816406,284.9584350585937,1.0,0.1845503151416778,1.0,1.0,0.0,1.0,-0.8444353938102722,0.8444346785545349,7.388328526758414e-07,0.6665230989456177,0.8068543672561646,0.8068543672561646,0.0,24.019519805908203,25.0,19557.474609375,0.0,68.86669158935547,1.0,282.9925537109375,284.39794921875,296.0962219238281,297.44970703125,293.1499938964844,293.1499938964844,283.04998779296875,42841.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583980083465576,1.0,0.0,0.0,3.264886379241944,3.2649080753326416,7.112618050086894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.2421875,0.0,1191.2254638671875,1895.4371337890625,0.0,722.5032958984375,0.8302116990089417,1.0,0.0,3.0,1.0,0.0
18086760,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.998265266418457,0.2833055555820465,0.2392129898071289,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.6915283203125,0.0878804996609687,0.083427757024765,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7317032217979431,0.104065716266632,0.0729866921901702,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6866753697395325,0.0860732197761535,0.0817952379584312,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.5701323747634888,0.050000000745058,0.2282005846500396,285.0298156738281,284.95001220703125,296.5599975585937,293.1447448730469,296.5575866699219,297.3372802734375,285.038818359375,1.0,0.1847934573888778,1.0,1.0,0.0,1.0,-0.8468033075332642,0.8468025326728821,7.414423635054845e-07,0.6678116321563721,0.9079753160476683,0.9079753160476683,0.0,24.007457733154297,25.0,19892.767578125,0.0,69.23567199707031,1.0,283.039306640625,284.425537109375,296.080322265625,297.4694519042969,293.1499938964844,293.1499938964844,283.1499938964844,32655.505859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501894950866699,1.0,0.0,0.0,3.4327354431152344,3.432756900787353,7.862740858399775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.8994140625,0.0,1281.083740234375,1895.4371337890625,0.0,687.3870239257812,0.8538214564323425,1.0,0.0,3.0,1.0,0.0
18086820,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9981358051300048,0.2910534143447876,0.2383330315351486,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.6987581849098206,0.0903015583753585,0.0856340453028678,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.736691951751709,0.106126993894577,0.0743758976459503,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.6931151747703552,0.0881804898381233,0.08370291441679,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5708419680595398,0.050000000745058,0.2281802892684936,285.0909118652344,284.95001220703125,296.5966796875,293.152099609375,296.5942687988281,297.3645324707031,285.0909729003906,1.0,0.1853052973747253,1.0,1.0,0.0,1.0,-0.8523273468017578,0.8523266315460205,7.479111445718445e-07,0.6713894605636597,1.0,1.0,0.0,23.948959350585938,25.0,19941.91796875,0.0,70.05835723876953,1.0,283.1473999023437,284.457763671875,296.12213134765625,297.5147399902344,293.1499938964844,293.1499938964844,283.04998779296875,29978.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427227020263672,1.0,0.0,0.0,3.6422975063323975,3.642320394515991,8.852055657371238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.927734375,0.0,1479.6583251953125,1895.4371337890625,0.0,656.9105224609375,0.9009491801261902,1.0,0.0,3.0,1.0,0.0
18086880,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9981358051300048,0.2910534143447876,0.2383330315351486,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.6987581849098206,0.0903015583753585,0.0856340453028678,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.736691951751709,0.106126993894577,0.0743758976459503,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.6931151747703552,0.0881804898381233,0.08370291441679,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5708419680595398,0.050000000745058,0.2281802892684936,285.0909118652344,284.95001220703125,296.5966796875,293.152099609375,296.5942687988281,297.3645324707031,285.0909729003906,1.0,0.1853052973747253,1.0,1.0,0.0,1.0,-0.8523273468017578,0.8523266315460205,7.479111445718445e-07,0.6713894605636597,1.0,1.0,0.0,23.948959350585938,25.0,19941.91796875,0.0,70.05835723876953,1.0,283.1473999023437,284.457763671875,296.12213134765625,297.5147399902344,293.1499938964844,293.1499938964844,283.04998779296875,29978.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427227020263672,1.0,0.0,0.0,3.6422975063323975,3.642320394515991,8.852055657371238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.927734375,0.0,1479.6583251953125,1895.4371337890625,0.0,656.9105224609375,0.9009491801261902,1.0,0.0,3.0,1.0,0.0
18086940,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9979803562164308,0.2988970875740051,0.2373193353414535,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7065176963806152,0.0928578972816467,0.0880346745252609,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7420260310173035,0.1082144752144813,0.0758436322212219,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7001702189445496,0.0904317423701286,0.0858125165104866,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.5716574788093567,0.050000000745058,0.2281571179628372,284.99737548828125,284.95001220703125,296.6333312988281,293.15972900390625,296.6309509277344,297.3930053710937,284.9898986816406,1.0,0.1858506798744201,1.0,1.0,0.0,1.0,-0.8582574725151062,0.8582567572593689,7.550615350737644e-07,0.6754953265190125,1.0,1.0,0.0,23.88272857666016,28.0,20308.888671875,0.0,70.9451675415039,1.0,283.0515441894531,284.33514404296875,296.20379638671875,297.6509094238281,293.1499938964844,293.1499938964844,282.75,32351.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553861141204834,1.0,0.0,0.0,3.788551568984986,3.788576364517212,9.577224773238413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.82958984375,0.0,1664.5137939453125,1895.4371337890625,0.0,702.882080078125,0.9337233901023864,1.0,0.0,3.0,1.0,0.0
18087000,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9979803562164308,0.2988970875740051,0.2373193353414535,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7065176963806152,0.0928578972816467,0.0880346745252609,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7420260310173035,0.1082144752144813,0.0758436322212219,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7001702189445496,0.0904317423701286,0.0858125165104866,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.5716574788093567,0.050000000745058,0.2281571179628372,284.99737548828125,284.95001220703125,296.6333312988281,293.15972900390625,296.6309509277344,297.3930053710937,284.9898986816406,1.0,0.1858506798744201,1.0,1.0,0.0,1.0,-0.8582574725151062,0.8582567572593689,7.550615350737644e-07,0.6754953265190125,1.0,1.0,0.0,23.88272857666016,28.0,20308.888671875,0.0,70.9451675415039,1.0,283.0515441894531,284.33514404296875,296.20379638671875,297.6509094238281,293.1499938964844,293.1499938964844,282.75,32351.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553861141204834,1.0,0.0,0.0,3.788551568984986,3.788576364517212,9.577224773238413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.82958984375,0.0,1664.5137939453125,1895.4371337890625,0.0,702.882080078125,0.9337233901023864,1.0,0.0,3.0,1.0,0.0
18087060,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.9982945919036864,0.3060071468353271,0.2394170761108398,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.7112776637077332,0.0953505784273147,0.0904299393296241,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.7444551587104797,0.1100956127047538,0.0772117748856544,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.7043589353561401,0.0926330909132957,0.0879284143447876,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.5699671506881714,0.050000000745058,0.2282048761844635,284.7723083496094,284.95001220703125,296.6700134277344,293.1675720214844,296.6676330566406,297.4185791015625,284.77069091796875,1.0,0.1877090483903885,1.0,1.0,0.0,1.0,-0.867887020111084,0.8678862452507019,7.670101922485628e-07,0.682551920413971,0.8079531788825989,0.8079531788825989,0.0,24.23691368103028,31.0,20818.12890625,0.0,73.08618927001953,1.0,282.75653076171875,284.1215209960937,296.2525939941406,297.77301025390625,293.1499938964844,293.1499938964844,283.04998779296875,43221.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762485861778259,1.0,0.0,0.0,3.62671971321106,3.626744747161865,8.776498816587264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.9072265625,0.0,1561.1102294921875,1895.4371337890625,0.0,805.00732421875,0.902857542037964,1.0,0.0,3.0,1.0,0.0
18087120,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.9982945919036864,0.3060071468353271,0.2394170761108398,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.7112776637077332,0.0953505784273147,0.0904299393296241,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.7444551587104797,0.1100956127047538,0.0772117748856544,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.7043589353561401,0.0926330909132957,0.0879284143447876,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.5699671506881714,0.050000000745058,0.2282048761844635,284.7723083496094,284.95001220703125,296.6700134277344,293.1675720214844,296.6676330566406,297.4185791015625,284.77069091796875,1.0,0.1877090483903885,1.0,1.0,0.0,1.0,-0.867887020111084,0.8678862452507019,7.670101922485628e-07,0.682551920413971,0.8079531788825989,0.8079531788825989,0.0,24.23691368103028,31.0,20818.12890625,0.0,73.08618927001953,1.0,282.75653076171875,284.1215209960937,296.2525939941406,297.77301025390625,293.1499938964844,293.1499938964844,283.04998779296875,43221.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762485861778259,1.0,0.0,0.0,3.62671971321106,3.626744747161865,8.776498816587264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.9072265625,0.0,1561.1102294921875,1895.4371337890625,0.0,805.00732421875,0.902857542037964,1.0,0.0,3.0,1.0,0.0
18087180,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9987730383872986,0.3119160234928131,0.2430757284164428,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7133324146270752,0.0975738167762756,0.09241983294487,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7447504997253418,0.1118443310260772,0.0783323049545288,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7060549259185791,0.0946269258856773,0.0897028893232345,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5669980049133301,0.050000000745058,0.2282906770706176,285.0119934082031,284.95001220703125,296.6990661621094,293.1739807128906,296.6967468261719,297.4404296875,285.0394897460937,1.0,0.1899650692939758,1.0,1.0,0.0,1.0,-0.8782429099082947,0.8782420754432678,7.799230274940783e-07,0.6900349855422974,0.9259493947029114,0.9259493947029114,0.0,24.801069259643555,31.0,20618.0,0.0,75.70609283447266,1.0,283.03131103515625,284.40673828125,296.1160583496094,297.53790283203125,293.1499938964844,293.1499938964844,283.04998779296875,34694.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610798001289368,1.0,0.0,0.0,3.5714919567108154,3.571514844894409,8.511235591868171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.2490234375,0.0,1438.0079345703125,1895.4371337890625,0.0,734.352783203125,0.8891460299491882,1.0,0.0,3.0,1.0,0.0
18087240,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9989014267921448,0.3135868012905121,0.2441900819540023,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7138987183570862,0.0982272773981094,0.0930161699652671,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7448792457580566,0.1123839914798736,0.078691765666008,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7065417170524597,0.0952195301651954,0.0902419313788414,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.5660884380340576,0.050000000745058,0.2283174246549606,285.04254150390625,284.95001220703125,296.7066650390625,293.1756591796875,296.704345703125,297.4472045898437,285.05322265625,1.0,0.1906608045101165,1.0,1.0,0.0,1.0,-0.8814062476158142,0.8814054131507874,7.840595230845793e-07,0.6925783753395081,0.9574174880981444,0.9574174880981444,0.0,24.98013687133789,34.0,20735.6328125,0.0,76.52686309814453,1.0,283.0409851074219,284.4071044921875,296.1228942871094,297.5580444335937,293.1499938964844,293.1499938964844,282.75,32744.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559289813041687,1.0,0.0,0.0,3.626216411590576,3.626239538192749,8.77406250765489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.505859375,0.0,1482.6712646484375,1895.4371337890625,0.0,726.4228515625,0.8988500833511353,1.0,0.0,3.0,1.0,0.0
18087300,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9990000128746032,0.317316323518753,0.2471838593482971,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7150837779045105,0.0997871607542038,0.094511441886425,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7450041174888611,0.1136359870433807,0.079595610499382,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7075444459915161,0.096634991466999,0.0915990844368934,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.5636335015296936,0.050000000745058,0.2283907681703567,284.9527587890625,284.95001220703125,296.7250061035156,293.1798095703125,296.7226867675781,297.4626159667969,284.904541015625,1.0,0.1925011426210403,1.0,1.0,0.0,1.0,-0.8895952701568604,0.8895944952964783,7.950500844344788e-07,0.6995013952255249,0.9205053448677064,0.9205053448677064,0.0,25.470962524414062,34.0,21533.154296875,0.0,78.7158203125,1.0,282.79766845703125,284.21197509765625,296.2284545898437,297.7938842773437,293.1499938964844,293.1499938964844,282.75,33439.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692378878593445,1.0,0.0,0.0,3.6924235820770255,3.692447423934937,9.097379916056524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.6328125,0.0,1561.5037841796875,1895.4371337890625,0.0,771.5728149414062,0.9117843508720398,1.0,0.0,3.0,1.0,0.0
18087360,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9990000128746032,0.320456326007843,0.250730037689209,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7155871391296387,0.1012558192014694,0.0959562957286834,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7443763017654419,0.1147303655743599,0.0804228708148002,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7078433036804199,0.0979652926325798,0.092910386621952,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.5607060790061951,0.050000000745058,0.2284805327653885,284.8511657714844,284.95001220703125,296.74334716796875,293.1840209960937,296.7410583496094,297.4753723144531,284.8478698730469,1.0,0.1945534646511078,1.0,1.0,0.0,1.0,-0.8982597589492798,0.8982589244842529,8.068336114774866e-07,0.7069053053855896,0.8321341872215271,0.8321341872215271,0.0,26.05728340148925,37.0,21493.92578125,0.0,81.17135620117188,1.0,282.75762939453125,284.1881103515625,296.24462890625,297.78204345703125,293.1499938964844,293.1499938964844,283.04998779296875,39834.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765457153320312,1.0,0.0,0.0,3.5813887119293213,3.5814127922058105,8.558471904507314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.18505859375,0.0,1486.320068359375,1895.4371337890625,0.0,806.4545288085938,0.8910582065582275,1.0,0.0,3.0,1.0,0.0
18087420,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9990000128746032,0.3273076117038727,0.2589074373245239,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7156969904899597,0.1045234948396682,0.0989651009440422,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.7421709895133972,0.1172739788889885,0.0821268856525421,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7075273990631104,0.100953109562397,0.0956566259264946,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.5539032816886902,0.050000000745058,0.2286996841430664,285.0980224609375,284.95001220703125,296.7799987792969,293.1925964355469,296.7777709960937,297.5040588378906,285.10626220703125,1.0,0.1992159336805343,1.0,1.0,0.0,1.0,-0.9172890782356262,0.9172882437705994,8.329980687449279e-07,0.7230221033096313,1.0,1.0,0.0,27.463457107543945,40.0,21533.955078125,0.0,86.89115905761719,1.0,283.041748046875,284.4405212402344,296.15826416015625,297.6328430175781,293.1499938964844,293.1499938964844,282.75,31136.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643259882926941,1.0,0.0,0.0,3.6789491176605225,3.6789724826812735,9.031103900269954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.39453125,0.0,1528.9354248046875,1895.4371337890625,0.0,748.9494018554688,0.9091232419013976,1.0,0.0,3.0,1.0,0.0
18087480,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9990000128746032,0.3273076117038727,0.2589074373245239,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7156969904899597,0.1045234948396682,0.0989651009440422,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.7421709895133972,0.1172739788889885,0.0821268856525421,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7075273990631104,0.100953109562397,0.0956566259264946,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.5539032816886902,0.050000000745058,0.2286996841430664,285.0980224609375,284.95001220703125,296.7799987792969,293.1925964355469,296.7777709960937,297.5040588378906,285.10626220703125,1.0,0.1992159336805343,1.0,1.0,0.0,1.0,-0.9172890782356262,0.9172882437705994,8.329980687449279e-07,0.7230221033096313,1.0,1.0,0.0,27.463457107543945,40.0,21533.955078125,0.0,86.89115905761719,1.0,283.041748046875,284.4405212402344,296.15826416015625,297.6328430175781,293.1499938964844,293.1499938964844,282.75,31136.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643259882926941,1.0,0.0,0.0,3.6789491176605225,3.6789724826812735,9.031103900269954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.39453125,0.0,1528.9354248046875,1895.4371337890625,0.0,748.9494018554688,0.9091232419013976,1.0,0.0,3.0,1.0,0.0
18087540,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.3332946598529815,0.2681429386138916,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7151907086372375,0.1078399345278739,0.1022253781557083,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7394224405288696,0.1198096871376037,0.0840139836072921,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7065980434417725,0.1039950922131538,0.0986532345414161,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.5462619066238403,0.050000000745058,0.2289658039808273,284.8946838378906,284.95001220703125,296.8166809082031,293.201416015625,296.8144836425781,297.5312194824219,284.8886108398437,1.0,0.2045224756002426,1.0,1.0,0.0,1.0,-0.9384672045707704,0.9384663701057434,8.625922873761738e-07,0.7407453060150146,0.9021629095077516,0.9021629095077516,0.0,29.149015426635746,43.0,22496.697265625,0.0,93.6901397705078,1.0,282.7564697265625,284.1975402832031,296.2855834960937,297.88055419921875,293.1499938964844,293.1499938964844,282.45001220703125,36210.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865429043769836,1.0,0.0,0.0,3.729809045791626,3.729833841323853,9.282533142140892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.41357421875,0.0,1625.397216796875,1895.4371337890625,0.0,856.6192626953125,0.922128438949585,1.0,0.0,3.0,1.0,0.0
18087600,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.3332946598529815,0.2681429386138916,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7151907086372375,0.1078399345278739,0.1022253781557083,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7394224405288696,0.1198096871376037,0.0840139836072921,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7065980434417725,0.1039950922131538,0.0986532345414161,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.5462619066238403,0.050000000745058,0.2289658039808273,284.8946838378906,284.95001220703125,296.8166809082031,293.201416015625,296.8144836425781,297.5312194824219,284.8886108398437,1.0,0.2045224756002426,1.0,1.0,0.0,1.0,-0.9384672045707704,0.9384663701057434,8.625922873761738e-07,0.7407453060150146,0.9021629095077516,0.9021629095077516,0.0,29.149015426635746,43.0,22496.697265625,0.0,93.6901397705078,1.0,282.7564697265625,284.1975402832031,296.2855834960937,297.88055419921875,293.1499938964844,293.1499938964844,282.45001220703125,36210.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865429043769836,1.0,0.0,0.0,3.729809045791626,3.729833841323853,9.282533142140892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.41357421875,0.0,1625.397216796875,1895.4371337890625,0.0,856.6192626953125,0.922128438949585,1.0,0.0,3.0,1.0,0.0
18087660,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.9990000128746032,0.3359366655349731,0.2739173173904419,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.714087188243866,0.1095785498619079,0.1039352864027023,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7370771169662476,0.1210750490427017,0.0849502831697464,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.7052292823791504,0.105588674545288,0.1002235561609268,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.5416273474693298,0.050000000745058,0.2291391640901565,284.77569580078125,284.95001220703125,296.8371887207031,293.2064819335937,296.8350524902344,297.54364013671875,284.7463073730469,1.0,0.207717478275299,1.0,1.0,0.0,1.0,-0.9506664872169496,0.9506655931472778,8.798597264103591e-07,0.7508407831192017,0.7852318286895752,0.7852318286895752,0.0,30.22772216796875,43.0,23167.763671875,0.0,97.90116119384766,1.0,282.48931884765625,284.0430603027344,296.3313293457031,298.0277404785156,293.1499938964844,293.1499938964844,282.45001220703125,43209.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027441620826721,1.0,0.0,0.0,3.574943780899048,3.574968338012696,8.527696877536073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.03076171875,0.0,1504.090087890625,1895.4371337890625,0.0,944.1881103515624,0.8901914954185486,1.0,0.0,3.0,1.0,0.0
18087720,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.3377805948257446,0.2787142992019653,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.7129186987876892,0.1109135001897811,0.1052333265542984,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.7349832057952881,0.1220406219363212,0.0856473594903945,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.7038548588752747,0.1068131998181343,0.1014159172773361,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568664550781,0.5379005074501038,0.050000000745058,0.2292860150337219,284.7599182128906,284.95001220703125,296.85333251953125,293.2104797363281,296.8511962890625,297.55255126953125,284.7846984863281,1.0,0.2103214561939239,1.0,1.0,0.0,1.0,-0.9604256749153136,0.960424780845642,8.937859661273251e-07,0.7588520050048828,0.7168251276016235,0.7168251276016235,0.0,31.13456344604492,31.0,22898.482421875,0.0,101.4087142944336,1.0,282.4585266113281,284.14520263671875,296.2890930175781,297.9339599609375,293.1499938964844,293.1499938964844,282.75,51972.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073920726776123,1.0,0.0,0.0,3.201488733291626,3.20151162147522,6.839073307673971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.716796875,0.0,1193.90625,1895.4371337890625,0.0,970.7366943359376,0.8195725083351135,1.0,0.0,3.0,1.0,0.0
18087780,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9990000128746032,0.3450003564357757,0.2768618762493133,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7214254140853882,0.1145529150962829,0.1084603667259216,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7413955330848694,0.1249239742755889,0.0874889567494392,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7124955654144287,0.110098585486412,0.1043479442596435,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.5393259525299072,0.050000000745058,0.2292286157608032,285.0611877441406,284.95001220703125,296.8900146484375,293.21978759765625,296.88787841796875,297.5845642089844,285.0587158203125,1.0,0.2102511823177337,1.0,1.0,0.0,1.0,-0.9677435755729676,0.967742681503296,9.041656312547276e-07,0.7646366953849792,0.9093428254127502,0.9093428254127502,0.0,30.91820335388184,34.0,23030.76171875,0.0,102.60262298583984,1.0,282.7380676269531,284.38140869140625,296.1683044433594,297.73974609375,293.1499938964844,293.1499938964844,283.04998779296875,30797.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906160473823547,1.0,0.0,0.0,3.358245611190796,3.358266115188598,7.525202931901731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.53955078125,0.0,1196.3433837890625,1895.4371337890625,0.0,877.892333984375,0.8370665907859802,1.0,0.0,3.0,1.0,0.0
18087840,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9990000128746032,0.3450003564357757,0.2768618762493133,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7214254140853882,0.1145529150962829,0.1084603667259216,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7413955330848694,0.1249239742755889,0.0874889567494392,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7124955654144287,0.110098585486412,0.1043479442596435,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.5393259525299072,0.050000000745058,0.2292286157608032,285.0611877441406,284.95001220703125,296.8900146484375,293.21978759765625,296.88787841796875,297.5845642089844,285.0587158203125,1.0,0.2102511823177337,1.0,1.0,0.0,1.0,-0.9677435755729676,0.967742681503296,9.041656312547276e-07,0.7646366953849792,0.9093428254127502,0.9093428254127502,0.0,30.91820335388184,34.0,23030.76171875,0.0,102.60262298583984,1.0,282.7380676269531,284.38140869140625,296.1683044433594,297.73974609375,293.1499938964844,293.1499938964844,283.04998779296875,30797.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906160473823547,1.0,0.0,0.0,3.358245611190796,3.358266115188598,7.525202931901731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.53955078125,0.0,1196.3433837890625,1895.4371337890625,0.0,877.892333984375,0.8370665907859802,1.0,0.0,3.0,1.0,0.0
18087900,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.9990000128746032,0.3499597907066345,0.2760340869426727,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.7259314656257629,0.1165791824460029,0.1103221178054809,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.7450131773948669,0.1265370547771453,0.0885882601141929,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7168680429458618,0.1118759959936142,0.1059975251555442,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.5399684309959412,0.050000000745058,0.2292031347751617,285.1408386230469,284.95001220703125,296.9083251953125,293.2245483398437,296.9062194824219,297.6145935058594,285.1778564453125,1.0,0.2108614295721054,1.0,1.0,0.0,1.0,-0.9722496271133424,0.9722487330436708,9.10437393031316e-07,0.7679725289344788,1.0,1.0,0.0,30.83392143249512,34.0,22577.375,0.0,103.42571258544922,1.0,282.9930114746094,284.5177307128906,296.1353454589844,297.6162414550781,293.1499938964844,293.1499938964844,283.04998779296875,28915.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798282623291016,1.0,0.0,0.0,3.49866247177124,3.49868392944336,8.167655209945224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.3349609375,0.0,1320.4136962890625,1895.4371337890625,0.0,822.609619140625,0.8671254515647888,1.0,0.0,3.0,1.0,0.0
18087960,297.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.9990000128746032,0.3552349805831909,0.2762896716594696,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.7297378182411194,0.1187473759055137,0.112311914563179,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.7479056119918823,0.1282628327608108,0.0897602811455726,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.7203577160835266,0.113742247223854,0.1077273190021514,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.5397695302963257,0.050000000745058,0.2292108237743377,285.2249450683594,284.95001220703125,296.9266662597656,293.2293395996094,296.924560546875,297.6495056152344,285.2313842773437,1.0,0.2117827832698822,1.0,1.0,0.0,1.0,-0.9784358739852904,0.9784349799156188,9.19091405648942e-07,0.7725489139556885,1.0,1.0,0.0,30.946422576904297,37.0,22812.970703125,0.0,104.94405364990234,1.0,283.0401611328125,284.5436706542969,296.1759338378906,297.7091064453125,293.1499938964844,293.1499938964844,282.75,29599.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758808851242065,1.0,0.0,0.0,3.623801708221436,3.62382435798645,8.762381753513182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.9541015625,0.0,1456.66796875,1895.4371337890625,0.0,803.2196655273438,0.8944751620292664,1.0,0.0,3.0,1.0,0.0
18088020,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.3626599013805389,0.2780073881149292,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7346704602241516,0.1220571771264076,0.1155062839388847,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7513594627380371,0.1308984458446502,0.0916283279657363,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7245303392410278,0.1164812371134758,0.1104199066758155,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.5384418368339539,0.050000000745058,0.2292633950710296,285.0390930175781,284.95001220703125,296.95526123046875,293.2369384765625,296.95318603515625,297.6529235839844,285.01678466796875,1.0,0.2137932032346725,1.0,1.0,0.0,1.0,-0.989867627620697,0.9898666739463806,9.350097229798848e-07,0.7807039618492126,1.0,1.0,0.0,31.355335235595703,37.0,23739.15625,0.0,108.1282730102539,1.0,282.7671813964844,284.2915344238281,296.3285522460937,297.998779296875,293.1499938964844,293.1499938964844,282.75,31622.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959920287132263,1.0,0.0,0.0,3.745618343353272,3.74564266204834,9.361390311823924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.513671875,0.0,1608.563720703125,1895.4371337890625,0.0,906.7288818359376,0.9234997034072876,1.0,0.0,3.0,1.0,0.0
18088080,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,0.3645144402980804,0.2788204550743103,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7356948256492615,0.1229500398039817,0.1163673102855682,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7520264983177185,0.1316567212343216,0.0921500623226165,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7252882122993469,0.1171874180436134,0.1111170127987861,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.5378184914588928,0.050000000745058,0.2292884439229965,285.0090026855469,284.95001220703125,296.9633483886719,293.2391052246094,296.9612731933594,297.6426696777344,284.9970092773437,1.0,0.2144807875156402,1.0,1.0,0.0,1.0,-0.99336975812912,0.9933688044548036,9.398641509505978e-07,0.7831206321716309,1.0,1.0,0.0,31.52726554870605,40.0,23815.42578125,0.0,109.19461822509766,1.0,282.7580871582031,284.2722473144531,296.3288269042969,297.9989929199219,293.1499938964844,293.1499938964844,282.45001220703125,32067.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997945666313171,1.0,0.0,0.0,3.771876811981201,3.7719013690948486,9.493105039837246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.42041015625,0.0,1642.6318359375,1895.4371337890625,0.0,927.65673828125,0.9297537803649902,1.0,0.0,3.0,1.0,0.0
18088140,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.9990000128746032,0.3713948130607605,0.2833225727081299,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7387471199035645,0.1265316903591156,0.1198349446058273,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.7539848685264587,0.1348850578069687,0.0943950861692428,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.7271071076393127,0.1199449598789215,0.1138296797871589,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.5344260334968567,0.050000000745058,0.229428544640541,284.7836303710937,284.95001220703125,296.9967041015625,293.2481994628906,296.9946594238281,297.5899658203125,284.7825622558594,1.0,0.2177698463201522,1.0,1.0,0.0,1.0,-1.009052872657776,1.0090519189834597,9.615159797249362e-07,0.7935385704040527,0.8202442526817322,0.8202442526817322,0.0,32.441200256347656,40.0,24503.51953125,0.0,114.29363250732422,1.0,282.459716796875,284.0597839355469,296.3550109863281,298.1044006347656,293.1499938964844,293.1499938964844,282.45001220703125,42015.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234343647956848,1.0,0.0,0.0,3.645320415496826,3.645345449447632,8.866755365488643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.5263671875,0.0,1572.9189453125,1895.4371337890625,0.0,1066.9158935546875,0.9060736894607544,1.0,0.0,3.0,1.0,0.0
18088200,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.9990000128746032,0.3720385730266571,0.2838668525218963,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.738943874835968,0.1268850415945053,0.120167925953865,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.7541053295135498,0.1352228224277496,0.0946230739355087,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7271782159805298,0.1202141121029853,0.1140844821929931,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.5340226888656616,0.050000000745058,0.2294456362724304,284.78448486328125,284.95001220703125,297.0,293.2491149902344,296.9979553222656,297.5846252441406,284.78973388671875,1.0,0.2181335240602493,1.0,1.0,0.0,1.0,-1.010705828666687,1.0107048749923706,9.637924449634738e-07,0.7946022748947144,0.8108998537063599,0.8108998537063599,0.0,32.54951858520508,43.0,24491.37890625,0.0,114.85942840576172,1.0,282.4571533203125,284.0731811523437,296.3443603515625,298.0872497558594,293.1499938964844,293.1499938964844,282.75,43063.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240465044975281,1.0,0.0,0.0,3.603351354598999,3.6033763885498047,8.663762400829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.32470703125,0.0,1534.0640869140625,1895.4371337890625,0.0,1070.7216796875,0.8980863690376282,1.0,0.0,3.0,1.0,0.0
18088260,297.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9990000128746032,0.3805535435676574,0.2905283868312835,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7413230538368225,0.1313904672861099,0.124261274933815,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7560298442840576,0.1397672891616821,0.0976065844297409,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7281464338302612,0.1237381771206855,0.1172663867473602,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.5292047262191772,0.050000000745058,0.2296575456857681,285.0625,284.95001220703125,297.036865234375,293.2594299316406,297.03485107421875,297.5515441894531,285.0675048828125,1.0,0.2226144075393676,1.0,1.0,0.0,1.0,-1.0312665700912476,1.0312656164169312,9.921857326844474e-07,0.807526171207428,0.9847716093063354,0.9847716093063354,0.0,33.88969039916992,46.0,24576.130859375,0.0,122.01532745361328,1.0,282.7401428222656,284.3410339355469,296.2184753417969,297.88067626953125,293.1499938964844,293.1499938964844,282.45001220703125,31893.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092811822891235,1.0,0.0,0.0,3.672676801681519,3.6727004051208496,9.000336262943165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.8583984375,0.0,1527.630126953125,1895.4371337890625,0.0,981.6996459960938,0.9082489013671876,1.0,0.0,3.0,1.0,0.0
