time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088320,297.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9990000128746032,0.3805535435676574,0.2905283868312835,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7413230538368225,0.1313904672861099,0.124261274933815,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7560298442840576,0.1397672891616821,0.0976065844297409,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7281464338302612,0.1237381771206855,0.1172663867473602,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.5292047262191772,0.050000000745058,0.2296575456857681,285.0625,284.95001220703125,297.036865234375,293.2594299316406,297.03485107421875,297.5515441894531,285.0675048828125,1.0,0.2226144075393676,1.0,1.0,0.0,1.0,-1.0312665700912476,1.0312656164169312,9.921857326844474e-07,0.807526171207428,0.9847716093063354,0.9847716093063354,0.0,33.88969039916992,46.0,24576.130859375,0.0,122.01532745361328,1.0,282.7401428222656,284.3410339355469,296.2184753417969,297.88067626953125,293.1499938964844,293.1499938964844,282.45001220703125,31893.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092811822891235,1.0,0.0,0.0,3.672676801681519,3.6727004051208496,9.000336262943165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.8583984375,0.0,1527.630126953125,1895.4371337890625,0.0,981.6996459960938,0.9082489013671876,1.0,0.0,3.0,1.0,0.0
18088380,297.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.3881890177726745,0.2983429729938507,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7433261871337891,0.1359563171863556,0.1287059336900711,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7576493620872498,0.1442372351884842,0.100891426205635,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7289716005325317,0.1274866610765457,0.1208638474345207,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.5238306522369385,0.050000000745058,0.2299124300479889,284.8657531738281,284.95001220703125,297.0733337402344,293.26983642578125,297.0713806152344,297.5227966308594,284.86700439453125,1.0,0.2277349978685379,1.0,1.0,0.0,1.0,-1.0545459985733032,1.0545449256896973,1.024605694510683e-06,0.8216198086738586,0.8608633875846863,0.8608633875846863,0.0,35.48175048828125,49.0,25540.421875,0.0,130.54476928710938,1.0,282.4571533203125,284.125244140625,296.3330078125,298.1079406738281,293.1499938964844,293.1499938964844,282.75,38607.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270071864128113,1.0,0.0,0.0,3.6517701148986816,3.651794672012329,8.898158512238297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.3662109375,0.0,1554.6602783203125,1895.4371337890625,0.0,1089.265869140625,0.9062342643737792,1.0,0.0,3.0,1.0,0.0
18088440,297.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.3881890177726745,0.2983429729938507,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7433261871337891,0.1359563171863556,0.1287059336900711,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7576493620872498,0.1442372351884842,0.100891426205635,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7289716005325317,0.1274866610765457,0.1208638474345207,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.5238306522369385,0.050000000745058,0.2299124300479889,284.8657531738281,284.95001220703125,297.0733337402344,293.26983642578125,297.0713806152344,297.5227966308594,284.86700439453125,1.0,0.2277349978685379,1.0,1.0,0.0,1.0,-1.0545459985733032,1.0545449256896973,1.024605694510683e-06,0.8216198086738586,0.8608633875846863,0.8608633875846863,0.0,35.48175048828125,49.0,25540.421875,0.0,130.54476928710938,1.0,282.4571533203125,284.125244140625,296.3330078125,298.1079406738281,293.1499938964844,293.1499938964844,282.75,38607.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270071864128113,1.0,0.0,0.0,3.6517701148986816,3.651794672012329,8.898158512238297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.3662109375,0.0,1554.6602783203125,1895.4371337890625,0.0,1089.265869140625,0.9062342643737792,1.0,0.0,3.0,1.0,0.0
18088500,297.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.3918975591659546,0.3028214871883392,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7437434792518616,0.1382672488689422,0.1308711618185043,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7576056718826294,0.1464023143053054,0.1023878753185272,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7290850281715393,0.1295505166053772,0.1227401196956634,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.5208840370178223,0.050000000745058,0.2300615757703781,285.0068054199219,284.95001220703125,297.0916748046875,293.275146484375,297.0897521972656,297.5221862792969,285.0526428222656,1.0,0.2305153757333755,1.0,1.0,0.0,1.0,-1.0667465925216677,1.0667455196380615,1.0417342082291723e-06,0.8288109302520752,0.943421185016632,0.943421185016632,0.0,36.39748764038086,49.0,25215.982421875,0.0,135.29090881347656,1.0,282.7015686035156,284.335693359375,296.2494201660156,297.91143798828125,293.1499938964844,293.1499938964844,282.75,35370.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199119091033936,1.0,0.0,0.0,3.644829273223877,3.644853115081787,8.864365668159735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.1025390625,0.0,1522.71826171875,1895.4371337890625,0.0,1045.20703125,0.9063128232955932,1.0,0.0,3.0,1.0,0.0
18088560,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.9990000128746032,0.3960729241371155,0.307422935962677,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7442560195922852,0.1406853646039962,0.1331506073474884,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.7577608823776245,0.1487791538238525,0.1040088161826133,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.7295452356338501,0.1318776458501815,0.1248605921864509,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.5179553627967834,0.050000000745058,0.2302171438932418,285.11260986328125,284.95001220703125,297.1099853515625,293.2805480957031,297.10809326171875,297.5397033691406,285.118896484375,1.0,0.233423039317131,1.0,1.0,0.0,1.0,-1.0796819925308228,1.0796809196472168,1.0600861060083844e-06,0.8364077210426331,1.0,1.0,0.0,37.35522079467773,52.0,25645.138671875,0.0,140.39964294433594,1.0,282.74249267578125,284.3673400878906,296.25787353515625,297.9742126464844,293.1499938964844,293.1499938964844,282.45001220703125,32024.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171983480453491,1.0,0.0,0.0,3.7682363986968994,3.768260717391968,9.474788953411916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.509765625,0.0,1638.0263671875,1895.4371337890625,0.0,1028.7069091796875,0.92896968126297,1.0,0.0,3.0,1.0,0.0
18088620,297.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.4029304385185241,0.3173637092113495,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7444076538085938,0.1450900137424469,0.1375449746847152,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7574021220207214,0.1531307697296142,0.1072166115045547,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7302528619766235,0.1364419609308242,0.12930428981781,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.5119580626487732,0.050000000745058,0.2305612564086914,284.91912841796875,284.95001220703125,297.14666748046875,293.2914733886719,297.1448059082031,297.574951171875,284.9162902832031,1.0,0.2395536452531814,1.0,1.0,0.0,1.0,-1.1064836978912354,1.1064826250076294,1.0987703262799189e-06,0.8520932793617249,0.9407840371131896,0.9407840371131896,0.0,39.45848846435547,55.0,26842.111328125,0.0,151.54042053222656,1.0,282.45660400390625,284.1370544433594,296.3746643066406,298.2255859375,293.1499938964844,293.1499938964844,282.1499938964844,35467.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391661167144775,1.0,0.0,0.0,3.8180160522460938,3.8180418014526367,9.726774123919313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.8828125,0.0,1724.0875244140625,1895.4371337890625,0.0,1167.7550048828125,0.941979169845581,1.0,0.0,3.0,1.0,0.0
18088680,297.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.4029304385185241,0.3173637092113495,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7444076538085938,0.1450900137424469,0.1375449746847152,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7574021220207214,0.1531307697296142,0.1072166115045547,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7302528619766235,0.1364419609308242,0.12930428981781,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.5119580626487732,0.050000000745058,0.2305612564086914,284.91912841796875,284.95001220703125,297.14666748046875,293.2914733886719,297.1448059082031,297.574951171875,284.9162902832031,1.0,0.2395536452531814,1.0,1.0,0.0,1.0,-1.1064836978912354,1.1064826250076294,1.0987703262799189e-06,0.8520932793617249,0.9407840371131896,0.9407840371131896,0.0,39.45848846435547,55.0,26842.111328125,0.0,151.54042053222656,1.0,282.45660400390625,284.1370544433594,296.3746643066406,298.2255859375,293.1499938964844,293.1499938964844,282.1499938964844,35467.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391661167144775,1.0,0.0,0.0,3.8180160522460938,3.8180418014526367,9.726774123919313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.8828125,0.0,1724.0875244140625,1895.4371337890625,0.0,1167.7550048828125,0.941979169845581,1.0,0.0,3.0,1.0,0.0
18088740,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.9990000128746032,0.4074936509132385,0.3273729979991913,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.7433109879493713,0.1489180922508239,0.1412203758955001,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7553942203521729,0.1564509123563766,0.1097010299563407,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.7297638058662415,0.1402904689311981,0.1330926865339279,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.5063443779945374,0.1369785517454147,0.2309188544750213,284.77294921875,284.95001220703125,297.1800537109375,293.3016052246094,297.17822265625,297.6059265136719,284.7882080078125,1.0,0.2453972697257995,1.0,1.0,0.0,1.0,-1.1308666467666626,1.1308655738830566,1.1348469115546322e-06,0.866430938243866,0.771718442440033,0.771718442440033,0.0,41.61506271362305,55.0,27505.873046875,0.0,162.54649353027344,1.0,282.1605224609375,284.0296630859375,296.390625,298.3128356933594,293.1499938964844,293.1499938964844,282.1499938964844,47563.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592058539390564,1.0,0.0,0.0,3.488538980484009,3.488563537597656,8.120456982396718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.09521484375,0.0,1443.53515625,1895.4371337890625,0.0,1304.896484375,0.8765047788619995,1.0,0.0,3.0,1.0,0.0
18088800,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.9990000128746032,0.4082882702350616,0.3068844377994537,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.7592728137969971,0.1493577361106872,0.1414306014776229,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.7720056772232056,0.1568128764629364,0.1098089218139648,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.7449203133583069,0.1407107561826706,0.133293867111206,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.5707698464393616,0.137698620557785,0.2914071083068847,284.7866516113281,284.95001220703125,297.1833190917969,293.3026123046875,297.1815490722656,297.608642578125,284.8137512207031,1.0,0.2469126582145691,1.0,1.0,0.0,1.0,-1.1791809797286987,1.1791797876358032,1.210811660712352e-06,0.8974375128746033,0.7706552147865295,0.7706552147865295,0.0,38.30880355834961,75.0,28060.986328125,0.0,170.40711975097656,1.0,282.1577453613281,284.0663146972656,296.3803405761719,298.2961730957031,293.1499938964844,293.1499938964844,282.45001220703125,47768.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595665812492371,1.0,0.0,0.0,3.438708782196045,3.438732862472534,7.890129154475289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.8125,0.0,1393.512451171875,1895.4371337890625,0.0,1307.4493408203125,0.8671623468399048,1.0,0.0,3.0,1.0,0.0
18088860,297.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.9809240698814392,0.4351896047592163,0.1869537532329559,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638000488281,0.8774513602256775,0.1529687792062759,0.1438544690608978,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653869628906,0.8917883634567261,0.1603762954473495,0.1114136353135109,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616638183594,0.8604491353034973,0.1442259848117828,0.1356898546218872,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35968017578125,0.8441822528839111,0.1349262297153473,0.6068084239959717,285.37322998046875,284.95001220703125,297.206787109375,293.30987548828125,297.2053527832031,297.5591735839844,285.4060363769531,1.0,0.2632299363613128,1.0,1.0,0.0,1.0,-1.4348655939102173,1.4348639249801636,1.6976696315396111e-06,1.0892205238342283,1.0,1.0,0.0,26.19432258605957,75.0,33059.71484375,0.0,230.31253051757807,1.0,282.4178466796875,284.55206298828125,296.3429870605469,298.3522033691406,293.1499938964844,293.1499938964844,282.45001220703125,30449.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590186953544617,1.0,0.0,0.0,3.663330316543579,3.663353443145752,8.954584700404666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.01171875,0.0,1506.3714599609375,1895.4371337890625,0.0,1303.5726318359375,0.9034647941589355,1.0,0.0,3.0,1.0,0.0
18088920,297.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286193847656,0.9927870631217957,0.4430622458457947,0.2150486409664154,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.854160726070404,0.1555998921394348,0.1461192667484283,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.8672876358032227,0.1628612279891967,0.1130308136343956,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.8380556106567383,0.1462312936782837,0.1376620084047317,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.818353533744812,0.1332016736268997,0.6050481796264648,285.4311218261719,284.95001220703125,297.2200012207031,293.3139953613281,297.0628356933594,297.8020324707031,285.2698059082031,1.0,0.2724643349647522,1.0,1.0,0.0,1.0,-1.5070781707763672,1.507076621055603,1.492485353082884e-06,0.7122822403907776,1.0,1.0,0.0,21.96581077575684,93.0,30308.3046875,0.0,243.75357055664065,1.0,282.4414978027344,284.3860168457031,296.40777587890625,298.49420166015625,293.1499938964844,293.1499938964844,282.1499938964844,31169.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697622537612915,1.0,0.0,0.0,3.718656063079834,3.718679904937744,9.227101713804586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.8662109375,0.0,1574.076904296875,1895.4371337890625,0.0,1380.785888671875,0.9170714616775512,1.0,0.0,3.0,1.0,0.0
18088980,297.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.9990000128746032,0.4524388015270233,0.289630651473999,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.7923752665519714,0.1598445028066635,0.1514469683170318,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.8009136319160461,0.1641164422035217,0.1154073625802993,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.7754759192466736,0.1499673575162887,0.1421872079372406,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.7415134906768799,0.1289125382900238,0.5881032943725586,285.3399963378906,284.95001220703125,297.25665283203125,293.3255920410156,297.25543212890625,297.8312072753906,285.34185791015625,1.0,0.2962176501750946,1.0,1.0,0.0,1.0,-1.5441700220108032,1.5441681146621704,1.953395212694886e-06,1.183627009391785,1.0,1.0,0.0,41.2319564819336,96.0,36163.07421875,0.0,318.3803100585937,1.0,282.1553039550781,284.4118347167969,296.53289794921875,298.9153747558594,293.1499938964844,293.1499938964844,281.8500061035156,33062.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159474492073059,1.0,0.0,0.0,3.829958915710449,3.829984188079834,9.787719363885117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.51220703125,0.0,1719.68994140625,1895.4371337890625,0.0,1738.80810546875,0.9435828924179076,1.0,0.0,3.0,1.0,0.0
18089040,297.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.9990000128746032,0.4524388015270233,0.289630651473999,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.7923752665519714,0.1598445028066635,0.1514469683170318,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.8009136319160461,0.1641164422035217,0.1154073625802993,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.7754759192466736,0.1499673575162887,0.1421872079372406,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.7415134906768799,0.1289125382900238,0.5881032943725586,285.3399963378906,284.95001220703125,297.25665283203125,293.3255920410156,297.25543212890625,297.8312072753906,285.34185791015625,1.0,0.2962176501750946,1.0,1.0,0.0,1.0,-1.5441700220108032,1.5441681146621704,1.953395212694886e-06,1.183627009391785,1.0,1.0,0.0,41.2319564819336,96.0,36163.07421875,0.0,318.3803100585937,1.0,282.1553039550781,284.4118347167969,296.53289794921875,298.9153747558594,293.1499938964844,293.1499938964844,281.8500061035156,33062.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159474492073059,1.0,0.0,0.0,3.829958915710449,3.829984188079834,9.787719363885117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.51220703125,0.0,1719.68994140625,1895.4371337890625,0.0,1738.80810546875,0.9435828924179076,1.0,0.0,3.0,1.0,0.0
18089100,297.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.9990000128746032,0.4491438865661621,0.3203515708446502,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.7688111066818237,0.1615172773599624,0.1532946079969406,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.77458256483078,0.1645279079675674,0.1157637014985084,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.7529336810112,0.1514736860990524,0.1438845545053482,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.7161410450935364,0.1275427639484405,0.5817006826400757,285.22735595703125,284.95001220703125,297.2749938964844,293.3314819335937,297.2737121582031,297.716796875,285.2079467773437,1.0,0.3071635365486145,1.0,1.0,0.0,1.0,-1.5782233476638794,1.578221321105957,2.028592916758498e-06,1.204769253730774,1.0,1.0,0.0,47.29851913452149,96.0,37708.875,0.0,351.2399597167969,1.0,281.89483642578125,284.2417907714844,296.5572204589844,299.1174621582031,293.1499938964844,293.1499938964844,281.8500061035156,33718.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396873831748962,1.0,0.0,0.0,3.867746114730835,3.867771863937378,9.981807806980214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.65966796875,0.0,1771.094482421875,1895.4371337890625,0.0,1936.91748046875,0.9525777697563172,1.0,0.0,3.0,1.0,0.0
18089160,297.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.9990000128746032,0.4445072412490845,0.3461211621761322,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.752238929271698,0.1630779504776001,0.1550146490335464,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.7559809684753418,0.1651295721530914,0.1162606179714202,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.7372456192970276,0.1528527438640594,0.145440861582756,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.6953597664833069,0.1265279948711395,0.5772989392280579,285.17791748046875,284.95001220703125,297.2933349609375,293.33740234375,297.29205322265625,297.63299560546875,285.1797790527344,1.0,0.3171172738075256,1.0,1.0,0.0,1.0,-1.608409404754639,1.6084072589874268,2.102696271322202e-06,1.2286953926086426,1.0,1.0,0.0,52.98239135742188,99.0,38351.44140625,0.0,382.3514404296875,1.0,281.8553466796875,284.2073059082031,296.5076599121094,299.0675048828125,293.1499938964844,293.1499938964844,281.54998779296875,34229.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754021942615509,1.0,0.0,0.0,3.89692759513855,3.896953582763672,1.0132997658729437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.42431640625,0.0,1811.4854736328125,1895.4371337890625,0.0,2060.346923828125,0.959522545337677,1.0,0.0,3.0,1.0,0.0
18089220,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.4343317747116089,0.3885995745658874,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7300907969474792,0.1660163849592209,0.1582141071557998,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7313812375068665,0.1666459143161773,0.1175281330943107,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7153904438018799,0.1553915441036224,0.1482743471860885,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6653197407722473,0.1252164244651794,0.572126030921936,285.0141906738281,284.95001220703125,297.3299865722656,293.3494567871094,297.3287658691406,297.5112609863281,285.0163269042969,1.0,0.3344656229019165,1.0,1.0,0.0,1.0,-1.6618001461029053,1.6617978811264038,2.238311026303564e-06,1.2713508605957031,1.0,1.0,0.0,63.325321197509766,87.0,40334.73828125,0.0,440.9128112792969,1.0,281.5575866699219,284.0065002441406,296.4565124511719,299.1363830566406,293.1499938964844,293.1499938964844,281.25,34939.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778066873550415,1.0,0.0,0.0,3.937163591384888,3.937190294265747,1.034332512972469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.54248046875,0.0,1868.17822265625,1895.4371337890625,0.0,2272.80126953125,0.9690963625907898,1.0,0.0,3.0,1.0,0.0
18089280,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.4343317747116089,0.3885995745658874,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7300907969474792,0.1660163849592209,0.1582141071557998,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7313812375068665,0.1666459143161773,0.1175281330943107,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7153904438018799,0.1553915441036224,0.1482743471860885,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6653197407722473,0.1252164244651794,0.572126030921936,285.0141906738281,284.95001220703125,297.3299865722656,293.3494567871094,297.3287658691406,297.5112609863281,285.0163269042969,1.0,0.3344656229019165,1.0,1.0,0.0,1.0,-1.6618001461029053,1.6617978811264038,2.238311026303564e-06,1.2713508605957031,1.0,1.0,0.0,63.325321197509766,87.0,40334.73828125,0.0,440.9128112792969,1.0,281.5575866699219,284.0065002441406,296.4565124511719,299.1363830566406,293.1499938964844,293.1499938964844,281.25,34939.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778066873550415,1.0,0.0,0.0,3.937163591384888,3.937190294265747,1.034332512972469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.54248046875,0.0,1868.17822265625,1895.4371337890625,0.0,2272.80126953125,0.9690963625907898,1.0,0.0,3.0,1.0,0.0
18089340,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.978233516216278,0.429031103849411,0.3870236873626709,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.7165590524673462,0.1687720268964767,0.1611476242542266,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.7162241339683533,0.1682329326868057,0.1188508868217468,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7004241347312927,0.1577123701572418,0.1508053690195083,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.6470761895179749,0.1245594322681427,0.5698491930961609,284.8388061523437,284.95001220703125,297.3666687011719,293.3616943359375,297.3654479980469,297.44647216796875,284.84552001953125,1.0,0.3420086801052093,1.0,1.0,0.0,1.0,-1.6654012203216553,1.6653989553451538,2.248856844744296e-06,1.2752395868301392,0.8743135929107666,0.8743135929107666,0.0,71.00373077392578,75.0,41035.84765625,0.0,464.7566833496094,1.0,281.25567626953125,283.82781982421875,296.422607421875,299.16314697265625,293.1499938964844,293.1499938964844,281.54998779296875,40959.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932912111282349,1.0,0.0,0.0,3.8033041954040527,3.803330659866333,9.651956816014715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.43896484375,0.0,1749.17919921875,1895.4371337890625,0.0,2410.25341796875,0.9422590136528016,1.0,0.0,3.0,1.0,0.0
18089400,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.978233516216278,0.429031103849411,0.3870236873626709,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.7165590524673462,0.1687720268964767,0.1611476242542266,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.7162241339683533,0.1682329326868057,0.1188508868217468,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7004241347312927,0.1577123701572418,0.1508053690195083,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.6470761895179749,0.1245594322681427,0.5698491930961609,284.8388061523437,284.95001220703125,297.3666687011719,293.3616943359375,297.3654479980469,297.44647216796875,284.84552001953125,1.0,0.3420086801052093,1.0,1.0,0.0,1.0,-1.6654012203216553,1.6653989553451538,2.248856844744296e-06,1.2752395868301392,0.8743135929107666,0.8743135929107666,0.0,71.00373077392578,75.0,41035.84765625,0.0,464.7566833496094,1.0,281.25567626953125,283.82781982421875,296.422607421875,299.16314697265625,293.1499938964844,293.1499938964844,281.54998779296875,40959.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932912111282349,1.0,0.0,0.0,3.8033041954040527,3.803330659866333,9.651956816014715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.43896484375,0.0,1749.17919921875,1895.4371337890625,0.0,2410.25341796875,0.9422590136528016,1.0,0.0,3.0,1.0,0.0
18089460,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9786826968193054,0.4317904114723205,0.3880535960197449,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7206844687461853,0.1723732203245163,0.1642680168151855,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7189765572547913,0.1708170473575592,0.1204200387001037,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7044873237609863,0.1608079671859741,0.153468444943428,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6473655700683594,0.1252931207418441,0.571275532245636,285.0663757324219,284.95001220703125,297.4033203125,293.3741760253906,297.402099609375,297.4366149902344,285.0677490234375,1.0,0.3435088694095611,1.0,1.0,0.0,1.0,-1.677284836769104,1.677282452583313,2.2800388705945807e-06,1.2848833799362185,1.0,1.0,0.0,71.37792205810547,63.0,40687.51953125,0.0,472.9168395996094,1.0,281.5437927246094,284.0478820800781,296.3361511230469,298.9625549316406,293.1499938964844,293.1499938964844,281.25,33918.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799333333969116,1.0,0.0,0.0,3.881138801574707,3.881164789199829,1.005105445983645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.2138671875,0.0,1789.2904052734375,1895.4371337890625,0.0,2289.5419921875,0.9555925130844116,1.0,0.0,3.0,1.0,0.0
18089520,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9786826968193054,0.4317904114723205,0.3880535960197449,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7206844687461853,0.1723732203245163,0.1642680168151855,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7189765572547913,0.1708170473575592,0.1204200387001037,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7044873237609863,0.1608079671859741,0.153468444943428,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6473655700683594,0.1252931207418441,0.571275532245636,285.0663757324219,284.95001220703125,297.4033203125,293.3741760253906,297.402099609375,297.4366149902344,285.0677490234375,1.0,0.3435088694095611,1.0,1.0,0.0,1.0,-1.677284836769104,1.677282452583313,2.2800388705945807e-06,1.2848833799362185,1.0,1.0,0.0,71.37792205810547,63.0,40687.51953125,0.0,472.9168395996094,1.0,281.5437927246094,284.0478820800781,296.3361511230469,298.9625549316406,293.1499938964844,293.1499938964844,281.25,33918.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799333333969116,1.0,0.0,0.0,3.881138801574707,3.881164789199829,1.005105445983645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.2138671875,0.0,1789.2904052734375,1895.4371337890625,0.0,2289.5419921875,0.9555925130844116,1.0,0.0,3.0,1.0,0.0
18089580,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.990508794784546,0.4343788921833038,0.3905114233493805,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7327077984809875,0.1755063980817794,0.1671369522809982,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7299445271492004,0.1730654686689376,0.1219424232840538,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7170366644859314,0.1635160148143768,0.1559329479932785,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6568723320960999,0.1264683753252029,0.5756005048751831,284.8881530761719,284.95001220703125,297.4335021972656,293.38458251953125,297.4322814941406,297.4335021972656,284.8876647949219,1.0,0.3419745564460754,1.0,1.0,0.0,1.0,-1.6936604976654053,1.6936582326889038,2.3233501451613847e-06,1.29809308052063,0.9206882119178772,0.9206882119178772,0.0,68.07825469970703,63.0,41803.296875,0.0,473.3607177734375,1.0,281.261474609375,283.84869384765625,296.42840576171875,299.1900329589844,293.1499938964844,293.1499938964844,281.25,37424.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910462617874146,1.0,0.0,0.0,3.860152244567871,3.860178709030152,9.942650649463758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.05859375,0.0,1791.059326171875,1895.4371337890625,0.0,2389.861572265625,0.9523667693138124,1.0,0.0,3.0,1.0,0.0
18089640,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9935168623924256,0.4348954558372497,0.3909093141555786,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7359108328819275,0.1761743575334549,0.1677189618349075,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7328845858573914,0.1735355257987976,0.1222351863980293,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7201972603797913,0.1640921682119369,0.1564292907714843,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6596345901489258,0.1267440915107727,0.5765604376792908,284.8922119140625,284.95001220703125,297.44000244140625,293.3868408203125,297.43878173828125,297.4325561523437,284.8959350585937,1.0,0.3413740396499634,1.0,1.0,0.0,1.0,-1.696937084197998,1.696934700012207,2.332074473088141e-06,1.3007341623306274,0.9162972569465636,0.9162972569465636,0.0,67.12166595458984,51.0,41836.6875,0.0,472.5899963378906,1.0,281.2559814453125,283.8583068847656,296.4244384765625,299.1778259277344,293.1499938964844,293.1499938964844,280.95001220703125,37958.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918498516082764,1.0,0.0,0.0,3.837800025939941,3.8378262519836426,9.827838312048698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.79541015625,0.0,1767.7216796875,1895.4371337890625,0.0,2397.156005859375,0.9482697248458862,1.0,0.0,3.0,1.0,0.0
18089700,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.9990000128746032,0.4364029467105865,0.3891102373600006,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.7454372644424438,0.1780529767274856,0.1693847030401229,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.7416070103645325,0.1748499870300293,0.1230755746364593,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.729272186756134,0.1657127141952514,0.1578511446714401,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.6679970026016235,0.1275545209646225,0.5795391798019409,284.792724609375,284.95001220703125,297.4583435058594,293.39324951171875,297.4571228027344,297.4303894042969,284.7822570800781,1.0,0.3391971886157989,1.0,1.0,0.0,1.0,-1.702959656715393,1.7029573917388916,2.348459474887932e-06,1.3058298826217651,0.8184506297111511,0.8184506297111511,0.0,64.36469268798828,51.0,42511.546875,0.0,468.29693603515625,1.0,280.9961853027344,283.7320251464844,296.4609375,299.3299865722656,293.1499938964844,293.1499938964844,280.95001220703125,42503.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002411723136902,1.0,0.0,0.0,3.718825578689575,3.718851566314697,9.227943564837916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.46044921875,0.0,1660.67578125,1895.4371337890625,0.0,2473.63037109375,0.9221579432487488,1.0,0.0,3.0,1.0,0.0
18089760,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9990000128746032,0.4392306208610534,0.3790362477302551,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7540884613990784,0.1799459159374237,0.1710510700941085,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.7493959665298462,0.1761805862188339,0.1239109560847282,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.7372518181800842,0.1673480868339538,0.1592760533094406,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.6755190491676331,0.1284245699644088,0.5827854871749878,284.8346862792969,284.95001220703125,297.4766540527344,293.39971923828125,297.4716796875,297.43310546875,284.8423156738281,1.0,0.3360892534255981,0.8797833323478699,0.8797833323478699,0.2000000029802322,1.0,-1.6995929479599,1.5287015438079834,0.1708914786577224,1.133168339729309,0.7966310381889343,0.7966310381889343,0.0,61.9337043762207,39.0,41198.7421875,0.0,458.88092041015625,1.0,280.9574890136719,283.79644775390625,296.4272155761719,299.2059631347656,293.1499938964844,293.1499938964844,281.25,45427.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013491034507751,1.0,0.0,0.0,3.474259376525879,3.474283456802368,8.054113891375891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.384765625,0.0,1413.439208984375,1895.4371337890625,0.0,2483.76611328125,0.8747339248657227,1.0,0.0,3.0,1.0,0.0
18089820,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9990000128746032,0.4502482116222381,0.3523459136486053,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7781665921211243,0.1842254251241684,0.1747490316629409,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7716042995452881,0.179373413324356,0.1258813738822937,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7594074010848999,0.1710867881774902,0.1624693870544433,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.6969460248947144,0.1307838708162307,0.5914599895477295,284.848876953125,284.95001220703125,297.5133361816406,293.4128112792969,297.4881591796875,297.4642333984375,284.83843994140625,1.0,0.3278504312038421,0.6393500566482544,0.6393500566482544,0.6000000238418579,1.0,-1.6886117458343506,0.8181037902832031,0.8705078959465027,0.4270249903202057,0.7598868012428284,0.7598868012428284,0.0,55.7457389831543,42.0,34671.78125,0.0,433.689453125,1.0,281.24053955078125,283.7511291503906,296.2779541015625,298.6830139160156,293.1499938964844,293.1499938964844,281.54998779296875,42963.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716014385223389,1.0,0.0,0.0,3.3034634590148926,3.30348539352417,7.281691978278104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.029296875,0.0,1227.8819580078125,1895.4371337890625,0.0,2215.072509765625,0.8319318890571594,1.0,0.0,3.0,1.0,0.0
18089880,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9990000128746032,0.4502482116222381,0.3523459136486053,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7781665921211243,0.1842254251241684,0.1747490316629409,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7716042995452881,0.179373413324356,0.1258813738822937,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7594074010848999,0.1710867881774902,0.1624693870544433,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.6969460248947144,0.1307838708162307,0.5914599895477295,284.848876953125,284.95001220703125,297.5133361816406,293.4128112792969,297.4881591796875,297.4642333984375,284.83843994140625,1.0,0.3278504312038421,0.6393500566482544,0.6393500566482544,0.6000000238418579,1.0,-1.6886117458343506,0.8181037902832031,0.8705078959465027,0.4270249903202057,0.7598868012428284,0.7598868012428284,0.0,55.7457389831543,42.0,34671.78125,0.0,433.689453125,1.0,281.24053955078125,283.7511291503906,296.2779541015625,298.6830139160156,293.1499938964844,293.1499938964844,281.54998779296875,42963.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716014385223389,1.0,0.0,0.0,3.3034634590148926,3.30348539352417,7.281691978278104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.029296875,0.0,1227.8819580078125,1895.4371337890625,0.0,2215.072509765625,0.8319318890571594,1.0,0.0,3.0,1.0,0.0
18089940,297.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.4650514423847198,0.3299850821495056,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8021917939186096,0.1888764500617981,0.1788533329963684,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7938706874847412,0.1829217076301574,0.1281453818082809,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7820267081260681,0.1751776188611984,0.1660522669553756,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7177174687385559,0.1337920725345611,0.6033033132553101,284.93524169921875,284.95001220703125,297.54998779296875,293.4261169433594,297.5231628417969,297.5133972167969,284.9271240234375,1.0,0.323464423418045,0.3989167809486389,0.3989167809486389,1.0,1.0,-1.6879174709320068,0.4335620105266571,1.2543554306030271,0.0434206239879131,0.7972966432571411,0.7972966432571411,0.0,51.159061431884766,45.0,30838.9375,0.0,420.4473571777344,1.0,281.5372619628906,283.8269348144531,296.1960144042969,298.2822570800781,293.1499938964844,293.1499938964844,281.8500061035156,37129.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200058102607727,1.0,0.0,0.0,3.226612567901612,3.226633071899414,6.946834787413536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.3134765625,0.0,1118.6397705078125,1895.4371337890625,0.0,1772.0694580078125,0.811375617980957,1.0,0.0,3.0,1.0,0.0
18090000,297.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.4650514423847198,0.3299850821495056,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8021917939186096,0.1888764500617981,0.1788533329963684,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7938706874847412,0.1829217076301574,0.1281453818082809,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7820267081260681,0.1751776188611984,0.1660522669553756,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7177174687385559,0.1337920725345611,0.6033033132553101,284.93524169921875,284.95001220703125,297.54998779296875,293.4261169433594,297.5231628417969,297.5133972167969,284.9271240234375,1.0,0.323464423418045,0.3989167809486389,0.3989167809486389,1.0,1.0,-1.6879174709320068,0.4335620105266571,1.2543554306030271,0.0434206239879131,0.7972966432571411,0.7972966432571411,0.0,51.159061431884766,45.0,30838.9375,0.0,420.4473571777344,1.0,281.5372619628906,283.8269348144531,296.1960144042969,298.2822570800781,293.1499938964844,293.1499938964844,281.8500061035156,37129.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200058102607727,1.0,0.0,0.0,3.226612567901612,3.226633071899414,6.946834787413536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.3134765625,0.0,1118.6397705078125,1895.4371337890625,0.0,1772.0694580078125,0.811375617980957,1.0,0.0,3.0,1.0,0.0
18090060,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9990000128746032,0.4760091006755829,0.3178508877754211,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8168564438819885,0.1922900825738906,0.1819813698530197,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8078458905220032,0.185531198978424,0.1298945695161819,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7965884208679199,0.178170308470726,0.1687907576560974,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7298735976219177,0.13613261282444,0.6132705807685852,285.074951171875,284.95001220703125,297.57568359375,293.4356689453125,297.5564270019531,297.54931640625,285.0776062011719,1.0,0.322092741727829,0.4190913438796997,0.4190913438796997,1.0,1.0,-1.6944572925567627,0.4537094235420227,1.2407478094100952,0.0624594166874885,0.9111775755882264,0.9111775755882264,0.0,48.97661972045898,45.0,30250.09765625,0.0,417.8755798339844,1.0,281.8183898925781,283.9877624511719,296.20166015625,298.1421813964844,293.1499938964844,293.1499938964844,281.8500061035156,30769.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684438943862915,1.0,0.0,0.0,3.330976247787476,3.330996513366699,7.403488666568592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.0986328125,0.0,1170.641357421875,1895.4371337890625,0.0,1490.1788330078125,0.8316074013710022,1.0,0.0,3.0,1.0,0.0
18090120,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9990000128746032,0.4801967144012451,0.3139204382896423,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8217962384223938,0.1935994923114776,0.1832126975059509,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8125787973403931,0.1865284740924835,0.1305878758430481,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8017359375953674,0.1793106496334076,0.1698641330003738,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7341391444206238,0.1370326429605484,0.6172441840171814,285.0717163085937,284.95001220703125,297.5852966308594,293.4393615722656,297.56884765625,297.5625915527344,285.0690612792969,1.0,0.3219022452831268,0.4269370138645172,0.4269370138645172,1.0,1.0,-1.6981074810028076,0.4672979116439819,1.2308095693588257,0.0754266679286956,0.932616889476776,0.932616889476776,0.0,48.32339477539063,48.0,30502.69921875,0.0,418.0591735839844,1.0,281.8377685546875,283.973388671875,296.2539367675781,298.2206420898437,293.1499938964844,293.1499938964844,281.54998779296875,29848.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774662137031555,1.0,0.0,0.0,3.416566133499145,3.416586875915528,7.788843277012347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.73681640625,0.0,1245.556396484375,1895.4371337890625,0.0,1437.662109375,0.8482128381729126,1.0,0.0,3.0,1.0,0.0
