time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090180,297.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4908586144447326,0.305707722902298,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8331902623176575,0.1968957185745239,0.1864961832761764,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8229073286056519,0.1888540536165237,0.1323520690202713,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.813353955745697,0.1821271926164627,0.1726891547441482,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7441211938858032,0.1392301321029663,0.6277244687080383,284.8915710449219,284.95001220703125,297.6123962402344,293.449951171875,297.59625244140625,297.5896911621094,284.8930969238281,1.0,0.3222483396530151,0.4499904811382293,0.4499904811382293,1.0,1.0,-1.7102822065353394,0.506837010383606,1.2034451961517334,0.1129850968718528,0.8254942297935486,0.8254942297935486,0.0,47.093868255615234,48.0,31672.72265625,0.0,421.4429016113281,1.0,281.56646728515625,283.7869873046875,296.4624938964844,298.579345703125,293.1499938964844,293.1499938964844,281.54998779296875,37438.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860589981079102,1.0,0.0,0.0,3.404123306274414,3.4041452407836914,7.732213589406456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.37841796875,0.0,1286.47705078125,1895.4371337890625,0.0,1502.5179443359375,0.8501900434494019,1.0,0.0,3.0,1.0,0.0
18090240,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.4929279386997223,0.3046234250068664,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8349753618240356,0.1975401639938354,0.1871141642332077,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8244150876998901,0.1892866492271423,0.1326603144407272,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8150689601898193,0.1826681196689605,0.1732107251882553,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7456653118133545,0.1396360248327255,0.6296170949935913,284.89959716796875,284.95001220703125,297.6180114746094,293.45220947265625,297.6008605957031,297.5936889648437,284.9054260253906,1.0,0.3224717974662781,0.4549572467803955,0.4549572467803955,1.0,1.0,-1.7129908800125122,0.5151762962341309,1.1978145837783811,0.1208981350064277,0.8244253396987915,0.8244253396987915,0.0,46.96035385131836,66.0,31741.162109375,0.0,422.6098327636719,1.0,281.558837890625,283.8014221191406,296.4740295410156,298.5897827148437,293.1499938964844,293.1499938964844,281.8500061035156,38141.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875994801521301,1.0,0.0,0.0,3.3753528594970703,3.375374555587769,7.602066602885316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.55224609375,0.0,1263.3580322265625,1895.4371337890625,0.0,1514.29833984375,0.8455590605735779,1.0,0.0,3.0,1.0,0.0
18090300,297.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9990000128746032,0.498485118150711,0.3075572550296783,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8349485397338867,0.1994810402393341,0.1888968646526336,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8237013816833496,0.190652847290039,0.1335657387971878,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8148226737976074,0.1843011677265167,0.174713596701622,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7454021573066711,0.1408351063728332,0.6349722146987915,285.0506591796875,284.95001220703125,297.6334228515625,293.45849609375,297.6130065917969,297.6039733886719,285.0697326660156,1.0,0.3257329761981964,0.4689673483371734,0.4689673483371734,1.0,1.0,-1.7279621362686155,0.5410451292991638,1.1869169473648071,0.1438957154750824,0.9297035932540894,0.9297035932540894,0.0,47.82293319702149,66.0,31591.734375,0.0,433.8656921386719,1.0,281.7955322265625,283.9711608886719,296.4323425292969,298.451904296875,293.1499938964844,293.1499938964844,281.8500061035156,32603.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826189756393433,1.0,0.0,0.0,3.4465081691741943,3.4465298652648926,7.925961540422577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.57177734375,0.0,1294.3465576171875,1895.4371337890625,0.0,1476.3779296875,0.8600207567214966,1.0,0.0,3.0,1.0,0.0
18090360,297.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.9990000128746032,0.5030393004417419,0.3148989677429199,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8315131664276123,0.2015505731105804,0.1908639669418335,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8196781277656555,0.1921684890985489,0.1346274316310882,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8111240863800049,0.1860469430685043,0.1763815283775329,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7420114278793335,0.142081081867218,0.6407826542854309,285.0951843261719,284.95001220703125,297.64825439453125,293.4647216796875,297.6211242675781,297.6090393066406,285.0943908691406,1.0,0.3306185305118561,0.468975305557251,0.468975305557251,1.0,1.0,-1.7493865489959717,0.5505041480064392,1.1988824605941772,0.1491995155811309,1.0,1.0,0.0,49.64990997314453,84.0,32165.783203125,0.0,452.096435546875,1.0,281.8411560058594,283.9754333496094,296.4600524902344,298.5516052246094,293.1499938964844,293.1499938964844,281.54998779296875,29690.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828336119651794,1.0,0.0,0.0,3.604851722717285,3.6048741340637207,8.670978104419191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.291015625,0.0,1436.8919677734375,1895.4371337890625,0.0,1478.00244140625,0.8907867670059204,1.0,0.0,3.0,1.0,0.0
18090420,297.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.506639301776886,0.3413988947868347,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8156650066375732,0.2050255686044693,0.1945671439170837,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8019804358482361,0.1944815516471862,0.1365646123886108,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7938603758811951,0.1889033317565918,0.1794928461313247,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7271743416786194,0.1438416689634323,0.6508366465568542,284.9139404296875,284.95001220703125,297.6762084960937,293.47686767578125,297.6143798828125,297.5863647460937,284.9175109863281,1.0,0.3444168865680694,0.468991219997406,0.468991219997406,1.0,1.0,-1.8037768602371216,0.571441113948822,1.2323358058929443,0.1591096371412277,0.9027675986289978,0.9027675986289978,0.0,56.02250671386719,87.0,33845.14453125,0.0,505.55029296875,1.0,281.55694580078125,283.7689514160156,296.5743408203125,298.837158203125,293.1499938964844,293.1499938964844,281.25,35576.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075669765472412,1.0,0.0,0.0,3.653425931930542,3.653449773788452,8.906229709282343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.31884765625,0.0,1533.8145751953125,1895.4371337890625,0.0,1670.9747314453125,0.9052852988243104,1.0,0.0,3.0,1.0,0.0
18090480,297.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.506639301776886,0.3413988947868347,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8156650066375732,0.2050255686044693,0.1945671439170837,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8019804358482361,0.1944815516471862,0.1365646123886108,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7938603758811951,0.1889033317565918,0.1794928461313247,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7271743416786194,0.1438416689634323,0.6508366465568542,284.9139404296875,284.95001220703125,297.6762084960937,293.47686767578125,297.6143798828125,297.5863647460937,284.9175109863281,1.0,0.3444168865680694,0.468991219997406,0.468991219997406,1.0,1.0,-1.8037768602371216,0.571441113948822,1.2323358058929443,0.1591096371412277,0.9027675986289978,0.9027675986289978,0.0,56.02250671386719,87.0,33845.14453125,0.0,505.55029296875,1.0,281.55694580078125,283.7689514160156,296.5743408203125,298.837158203125,293.1499938964844,293.1499938964844,281.25,35576.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075669765472412,1.0,0.0,0.0,3.653425931930542,3.653449773788452,8.906229709282343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.31884765625,0.0,1533.8145751953125,1895.4371337890625,0.0,1670.9747314453125,0.9052852988243104,1.0,0.0,3.0,1.0,0.0
18090540,297.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.5053417682647705,0.367157369852066,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.800245463848114,0.2079188525676727,0.1975951939821243,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7850101590156555,0.1962216794490814,0.137989804148674,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.777951717376709,0.1911856979131698,0.1819471567869186,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7125450372695923,0.1447090953588485,0.6565513610839844,284.8578796386719,284.95001220703125,297.7020874023437,293.4887084960937,297.5880432128906,297.535400390625,284.87042236328125,1.0,0.3563418388366699,0.469007134437561,0.469007134437561,1.0,1.0,-1.849873423576355,0.5893462896347046,1.2605271339416504,0.1672300845384597,0.7985267043113708,0.7985267043113708,0.0,62.48756790161133,90.0,34775.81640625,0.0,556.5515747070312,1.0,281.2585144042969,283.71307373046875,296.5717163085937,298.9182434082031,293.1499938964844,293.1499938964844,281.54998779296875,43114.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284285426139832,1.0,0.0,0.0,3.3732290267944336,3.373251676559448,7.592502697661985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.02197265625,0.0,1295.69140625,1895.4371337890625,0.0,1841.91796875,0.8508182764053345,1.0,0.0,3.0,1.0,0.0
18090600,297.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.5053417682647705,0.367157369852066,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.800245463848114,0.2079188525676727,0.1975951939821243,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7850101590156555,0.1962216794490814,0.137989804148674,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.777951717376709,0.1911856979131698,0.1819471567869186,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7125450372695923,0.1447090953588485,0.6565513610839844,284.8578796386719,284.95001220703125,297.7020874023437,293.4887084960937,297.5880432128906,297.535400390625,284.87042236328125,1.0,0.3563418388366699,0.469007134437561,0.469007134437561,1.0,1.0,-1.849873423576355,0.5893462896347046,1.2605271339416504,0.1672300845384597,0.7985267043113708,0.7985267043113708,0.0,62.48756790161133,90.0,34775.81640625,0.0,556.5515747070312,1.0,281.2585144042969,283.71307373046875,296.5717163085937,298.9182434082031,293.1499938964844,293.1499938964844,281.54998779296875,43114.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284285426139832,1.0,0.0,0.0,3.3732290267944336,3.373251676559448,7.592502697661985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.02197265625,0.0,1295.69140625,1895.4371337890625,0.0,1841.91796875,0.8508182764053345,1.0,0.0,3.0,1.0,0.0
18090660,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9990000128746032,0.5045912265777588,0.3887350559234619,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.789099395275116,0.2113095968961715,0.2008288949728012,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7730058431625366,0.198565736413002,0.1396311223506927,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7667985558509827,0.1939094513654709,0.1845662593841552,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7003049254417419,0.1456846594810485,0.6614471077919006,285.05517578125,284.95001220703125,297.7260131835937,293.5002136230469,297.5687561035156,297.4949645996094,285.053955078125,1.0,0.3669121563434601,0.4695891141891479,0.4695891141891479,1.0,1.0,-1.8906625509262085,0.6061843037605286,1.2844783067703247,0.1746513992547989,0.9584164023399352,0.9584164023399352,0.0,68.26054382324219,93.0,35017.69921875,0.0,603.8170776367188,1.0,281.5410461425781,283.8805847167969,296.4831848144531,298.76336669921875,293.1499938964844,293.1499938964844,281.25,31192.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195013761520386,1.0,0.0,0.0,3.579842567443848,3.5798652172088623,8.551083965357975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.7724609375,0.0,1421.225341796875,1895.4371337890625,0.0,1767.9208984375,0.8861328363418579,1.0,0.0,3.0,1.0,0.0
18090720,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9990000128746032,0.5045912265777588,0.3887350559234619,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.789099395275116,0.2113095968961715,0.2008288949728012,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7730058431625366,0.198565736413002,0.1396311223506927,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7667985558509827,0.1939094513654709,0.1845662593841552,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7003049254417419,0.1456846594810485,0.6614471077919006,285.05517578125,284.95001220703125,297.7260131835937,293.5002136230469,297.5687561035156,297.4949645996094,285.053955078125,1.0,0.3669121563434601,0.4695891141891479,0.4695891141891479,1.0,1.0,-1.8906625509262085,0.6061843037605286,1.2844783067703247,0.1746513992547989,0.9584164023399352,0.9584164023399352,0.0,68.26054382324219,93.0,35017.69921875,0.0,603.8170776367188,1.0,281.5410461425781,283.8805847167969,296.4831848144531,298.76336669921875,293.1499938964844,293.1499938964844,281.25,31192.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195013761520386,1.0,0.0,0.0,3.579842567443848,3.5798652172088623,8.551083965357975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.7724609375,0.0,1421.225341796875,1895.4371337890625,0.0,1767.9208984375,0.8861328363418579,1.0,0.0,3.0,1.0,0.0
18090780,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.5022382736206055,0.4077949225902557,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7803664207458496,0.2142036259174347,0.203932985663414,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7635291218757629,0.2003756463527679,0.1411799043416977,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7581096887588501,0.1961669474840164,0.1870592385530471,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6900089979171753,0.1462455987930297,0.6655687689781189,284.8954772949219,284.95001220703125,297.7481384277344,293.5113830566406,297.5472717285156,297.4520568847656,284.9010009765625,1.0,0.3763673007488251,0.4701710939407348,0.4701710939407348,1.0,1.0,-1.9270833730697632,0.6214320659637451,1.3056514263153076,0.1813137382268905,0.8494865298271179,0.8494865298271179,0.0,73.61397552490234,81.0,36214.3046875,0.0,648.2591552734375,1.0,281.2575378417969,283.7103881835937,296.5736999511719,298.98895263671875,293.1499938964844,293.1499938964844,281.54998779296875,38399.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366335988044739,1.0,0.0,0.0,3.522286891937256,3.5223100185394287,8.278330483335594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.57958984375,0.0,1412.9976806640625,1895.4371337890625,0.0,1910.9732666015625,0.8784033060073853,1.0,0.0,3.0,1.0,0.0
18090840,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.5022382736206055,0.4077949225902557,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7803664207458496,0.2142036259174347,0.203932985663414,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7635291218757629,0.2003756463527679,0.1411799043416977,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7581096887588501,0.1961669474840164,0.1870592385530471,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6900089979171753,0.1462455987930297,0.6655687689781189,284.8954772949219,284.95001220703125,297.7481384277344,293.5113830566406,297.5472717285156,297.4520568847656,284.9010009765625,1.0,0.3763673007488251,0.4701710939407348,0.4701710939407348,1.0,1.0,-1.9270833730697632,0.6214320659637451,1.3056514263153076,0.1813137382268905,0.8494865298271179,0.8494865298271179,0.0,73.61397552490234,81.0,36214.3046875,0.0,648.2591552734375,1.0,281.2575378417969,283.7103881835937,296.5736999511719,298.98895263671875,293.1499938964844,293.1499938964844,281.54998779296875,38399.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366335988044739,1.0,0.0,0.0,3.522286891937256,3.5223100185394287,8.278330483335594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.57958984375,0.0,1412.9976806640625,1895.4371337890625,0.0,1910.9732666015625,0.8784033060073853,1.0,0.0,3.0,1.0,0.0
18090900,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.5015115141868591,0.412030965089798,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7793776392936707,0.2156906723976135,0.2052861750125885,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.762031614780426,0.2013356387615203,0.1418032050132751,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7569381594657898,0.1973225623369217,0.1881103515625,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6878868341445923,0.1465109139680862,0.666695237159729,285.04296875,284.95001220703125,297.75860595703125,293.516845703125,297.539306640625,297.434814453125,285.05621337890625,1.0,0.3784010410308838,0.4704621136188507,0.4704621136188507,1.0,1.0,-1.9371706247329712,0.6258605122566223,1.311310052871704,0.1834116876125335,0.951493203639984,0.951493203639984,0.0,74.88479614257812,81.0,35747.20703125,0.0,660.1363525390625,1.0,281.4991760253906,283.8716735839844,296.50152587890625,298.79656982421875,293.1499938964844,293.1499938964844,281.54998779296875,33235.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310846447944641,1.0,0.0,0.0,3.582825899124145,3.58284878730774,8.56534256854502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.3828125,0.0,1439.404541015625,1895.4371337890625,0.0,1864.166015625,0.8906235098838806,1.0,0.0,3.0,1.0,0.0
18090960,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9990000128746032,0.5020254254341125,0.4119974076747894,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7813270092010498,0.2173195481300354,0.2067789286375045,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.763369619846344,0.202450156211853,0.1425449550151825,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7584981322288513,0.1986070573329925,0.1892827451229095,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.6884689927101135,0.1468991637229919,0.6682249307632446,285.06414794921875,284.95001220703125,297.7686767578125,293.522216796875,297.53668212890625,297.42578125,285.06134033203125,1.0,0.3790906369686126,0.4707722067832947,0.4707722067832947,1.0,1.0,-1.9430630207061768,0.6286745071411133,1.3143885135650637,0.1847732812166214,1.0,1.0,0.0,75.01570892333984,69.0,35996.8828125,0.0,665.10302734375,1.0,281.5423583984375,283.8669128417969,296.5079650878906,298.8532409667969,293.1499938964844,293.1499938964844,281.25,31144.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292907238006592,1.0,0.0,0.0,3.705423355102539,3.705447196960449,9.161550451608492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.66650390625,0.0,1558.8287353515625,1895.4371337890625,0.0,1849.1285400390625,0.914344310760498,1.0,0.0,3.0,1.0,0.0
18091020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9990000128746032,0.5036609768867493,0.4057030379772186,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7883813381195068,0.2195728570222854,0.2090391814708709,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7691706418991089,0.2037875205278396,0.1435888707637787,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7646591663360596,0.2003124505281448,0.1910143345594406,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.6929715871810913,0.1472724080085754,0.6701658368110657,284.861572265625,284.95001220703125,297.7848815917969,293.5311279296875,297.5336303710937,297.4132080078125,284.86187744140625,1.0,0.3776045143604278,0.4712958931922912,0.4712958931922912,1.0,1.0,-1.9438927173614504,0.6297313570976257,1.3141614198684692,0.1862712800502777,0.8664854764938354,0.8664854764938354,0.0,73.5307388305664,69.0,36768.3984375,0.0,660.822998046875,1.0,281.2628479003906,283.6571960449219,296.59375,299.0635986328125,293.1499938964844,293.1499938964844,281.25,38263.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744098424911499,1.0,0.0,0.0,3.66809606552124,3.668120622634888,8.977898460216238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.45751953125,0.0,1570.41748046875,1895.4371337890625,0.0,1974.6156005859373,0.9095106720924376,1.0,0.0,3.0,1.0,0.0
18091080,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.5041811466217041,0.4038809239864349,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7900419235229492,0.2199506312608719,0.2093809098005294,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7705747485160828,0.2039949893951416,0.1437220275402069,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7661377191543579,0.2005899399518966,0.1912625581026077,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.694129228591919,0.1473179906606674,0.6702913045883179,284.8653259277344,284.95001220703125,297.7877502441406,293.5327453613281,297.5335693359375,297.41168212890625,284.86798095703125,1.0,0.3770000040531158,0.4713923931121826,0.4713923931121826,1.0,1.0,-1.9427250623703003,0.6293985843658447,1.3133264780044556,0.1863638460636139,0.8599762916564941,0.8599762916564941,0.0,73.07037353515625,72.0,36701.62109375,0.0,658.4005737304688,1.0,281.25738525390625,283.66552734375,296.5863647460937,299.0457458496094,293.1499938964844,293.1499938964844,281.54998779296875,38975.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449972033500671,1.0,0.0,0.0,3.637842178344727,3.637866735458374,8.830413094074174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.3779296875,0.0,1541.8743896484375,1895.4371337890625,0.0,1982.328857421875,0.9040390849113464,1.0,0.0,3.0,1.0,0.0
18091140,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.5096443295478821,0.3993012607097626,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7965132594108582,0.2229530662298202,0.2119857221841812,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7756932377815247,0.2059479504823684,0.1449047774076461,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7717127799987793,0.2028927057981491,0.1932265609502792,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.6978697180747986,0.1480937451124191,0.6727851629257202,285.0419921875,284.95001220703125,297.8055419921875,293.5429382324219,297.54205322265625,297.41522216796875,285.0400085449219,1.0,0.3769901990890503,0.4720125794410705,0.4720125794410705,1.0,1.0,-1.947115898132324,0.6319496035575867,1.3151663541793823,0.1890596896409988,0.9994333386421204,0.9994333386421204,0.0,72.12335968017578,75.0,36170.87890625,0.0,658.6425170898438,1.0,281.5430908203125,283.8416748046875,296.5104064941406,298.86968994140625,293.1499938964844,293.1499938964844,281.25,32240.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733717679977417,1.0,0.0,0.0,3.763948440551758,3.763972997665405,9.453239044887596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.43505859375,0.0,1634.664794921875,1895.4371337890625,0.0,1886.3218994140625,0.9282954931259156,1.0,0.0,3.0,1.0,0.0
18091200,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.5096443295478821,0.3993012607097626,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7965132594108582,0.2229530662298202,0.2119857221841812,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7756932377815247,0.2059479504823684,0.1449047774076461,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7717127799987793,0.2028927057981491,0.1932265609502792,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.6978697180747986,0.1480937451124191,0.6727851629257202,285.0419921875,284.95001220703125,297.8055419921875,293.5429382324219,297.54205322265625,297.41522216796875,285.0400085449219,1.0,0.3769901990890503,0.4720125794410705,0.4720125794410705,1.0,1.0,-1.947115898132324,0.6319496035575867,1.3151663541793823,0.1890596896409988,0.9994333386421204,0.9994333386421204,0.0,72.12335968017578,75.0,36170.87890625,0.0,658.6425170898438,1.0,281.5430908203125,283.8416748046875,296.5104064941406,298.86968994140625,293.1499938964844,293.1499938964844,281.25,32240.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733717679977417,1.0,0.0,0.0,3.763948440551758,3.763972997665405,9.453239044887596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.43505859375,0.0,1634.664794921875,1895.4371337890625,0.0,1886.3218994140625,0.9282954931259156,1.0,0.0,3.0,1.0,0.0
18091260,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.5131150484085083,0.3982025682926178,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8000861406326294,0.2251048982143402,0.214178517460823,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7782765626907349,0.2072250097990036,0.1459275782108307,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7746773958206177,0.2044995129108429,0.1948942989110946,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.6996148824691772,0.1486373841762542,0.6756739020347595,284.8560791015625,284.95001220703125,297.8190002441406,293.55084228515625,297.5455627441406,297.4134826660156,284.8572998046875,1.0,0.3780350089073181,0.4729786515235901,0.4729786515235901,1.0,1.0,-1.955129742622376,0.6364502906799316,1.3186794519424438,0.192791000008583,0.8690365552902222,0.8690365552902222,0.0,72.09295654296875,75.0,37028.54296875,0.0,664.727783203125,1.0,281.26397705078125,283.6473083496094,296.6018981933594,299.0845031738281,293.1499938964844,293.1499938964844,281.25,38798.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459464073181152,1.0,0.0,0.0,3.7093098163604736,3.7093348503112793,9.180778306472348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.9248046875,0.0,1621.4361572265625,1895.4371337890625,0.0,1990.4857177734373,0.919050395488739,1.0,0.0,3.0,1.0,0.0
18091320,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.5138109922409058,0.3984162509441376,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8005422949790955,0.2255986034870147,0.2146500051021576,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.778485894203186,0.2074972242116928,0.1461213380098343,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7750007510185242,0.2048576325178146,0.195239320397377,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6996610760688782,0.1487379074096679,0.6761624813079834,284.8645935058594,284.95001220703125,297.8222351074219,293.55279541015625,297.54571533203125,297.41192626953125,284.8695678710937,1.0,0.3784043490886688,0.4732201695442199,0.4732201695442199,1.0,1.0,-1.9571861028671265,0.6376131176948547,1.319572925567627,0.1936777383089065,0.8628134727478027,0.8628134727478027,0.0,72.1999282836914,78.0,36991.203125,0.0,666.6785888671875,1.0,281.2563171386719,283.6617126464844,296.5953369140625,299.0649108886719,293.1499938964844,293.1499938964844,281.54998779296875,39636.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469596862792969,1.0,0.0,0.0,3.668089866638184,3.66811466217041,8.977868333204242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.71484375,0.0,1580.729736328125,1895.4371337890625,0.0,1999.20654296875,0.9114060997962952,1.0,0.0,3.0,1.0,0.0
18091380,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.5183353424072266,0.4002028703689575,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8027570843696594,0.2286509424448013,0.2173583507537841,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7795559167861938,0.2094822078943252,0.1473699510097503,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7765477299690247,0.207171082496643,0.197271466255188,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6998345255851746,0.1496441215276718,0.6796697378158569,285.0565795898437,284.95001220703125,297.8380126953125,293.5623474121094,297.5516967773437,297.4122009277344,285.0556335449219,1.0,0.3808697760105133,0.4744277596473694,0.4744277596473694,1.0,1.0,-1.9707313776016235,0.6448225378990173,1.325908899307251,0.1980087012052536,1.0,1.0,0.0,72.96292877197266,81.0,36612.34765625,0.0,679.81689453125,1.0,281.5433349609375,283.84881591796875,296.5307006835937,298.9117431640625,293.1499938964844,293.1499938964844,281.25,32482.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358768582344055,1.0,0.0,0.0,3.796505928039551,3.796530723571777,9.617482419344014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.70068359375,0.0,1674.97998046875,1895.4371337890625,0.0,1904.564453125,0.9357089400291444,1.0,0.0,3.0,1.0,0.0
18091440,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.5183353424072266,0.4002028703689575,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8027570843696594,0.2286509424448013,0.2173583507537841,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7795559167861938,0.2094822078943252,0.1473699510097503,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7765477299690247,0.207171082496643,0.197271466255188,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6998345255851746,0.1496441215276718,0.6796697378158569,285.0565795898437,284.95001220703125,297.8380126953125,293.5623474121094,297.5516967773437,297.4122009277344,285.0556335449219,1.0,0.3808697760105133,0.4744277596473694,0.4744277596473694,1.0,1.0,-1.9707313776016235,0.6448225378990173,1.325908899307251,0.1980087012052536,1.0,1.0,0.0,72.96292877197266,81.0,36612.34765625,0.0,679.81689453125,1.0,281.5433349609375,283.84881591796875,296.5307006835937,298.9117431640625,293.1499938964844,293.1499938964844,281.25,32482.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358768582344055,1.0,0.0,0.0,3.796505928039551,3.796530723571777,9.617482419344014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.70068359375,0.0,1674.97998046875,1895.4371337890625,0.0,1904.564453125,0.9357089400291444,1.0,0.0,3.0,1.0,0.0
18091500,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.5200368165969849,0.4016509652137756,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8036324977874756,0.2300867587327957,0.2188405394554138,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7798916101455688,0.2103680819272995,0.1480901688337326,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.777102530002594,0.2082432210445404,0.1984021067619323,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6997644901275635,0.1500576287508011,0.681936502456665,284.91131591796875,284.95001220703125,297.8455810546875,293.5669860839844,297.55291748046875,297.409912109375,284.8955078125,1.0,0.382452517747879,0.4750315546989441,0.4750315546989441,1.0,1.0,-1.9791948795318604,0.6491547226905823,1.3300400972366333,0.2001209259033203,0.931445062160492,0.931445062160492,0.0,73.50738525390625,81.0,37662.9921875,0.0,688.334716796875,1.0,281.2944641113281,283.667724609375,296.6171569824219,299.1526184082031,293.1499938964844,293.1499938964844,281.25,34828.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451547384262085,1.0,0.0,0.0,3.8186774253845215,3.818702697753906,9.730142664921004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.4873046875,0.0,1719.8797607421875,1895.4371337890625,0.0,1983.6817626953125,0.9408265948295592,1.0,0.0,3.0,1.0,0.0
18091560,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.5209908485412598,0.404140293598175,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8034948110580444,0.2313001006841659,0.2200866341590881,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7792003154754639,0.211016297340393,0.1486206352710724,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7766821980476379,0.2091048806905746,0.1993139684200287,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6987730860710144,0.1502935737371444,0.6834251284599304,284.8778381347656,284.95001220703125,297.8529663085937,293.571533203125,297.5509338378906,297.4029235839844,284.88140869140625,1.0,0.3841810822486877,0.4754810035228729,0.4754810035228729,1.0,1.0,-1.9872006177902224,0.6530935764312744,1.3341070413589478,0.201900377869606,0.8866012096405029,0.8866012096405029,0.0,74.29026794433594,84.0,37634.8125,0.0,697.3577270507812,1.0,281.25634765625,283.6601257324219,296.62042236328125,299.12603759765625,293.1499938964844,293.1499938964844,281.54998779296875,38538.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504400610923767,1.0,0.0,0.0,3.73668909072876,3.736714363098145,9.31680972371396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.70751953125,0.0,1651.2164306640625,1895.4371337890625,0.0,2029.259521484375,0.9259213805198668,1.0,0.0,3.0,1.0,0.0
18091620,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.5238723158836365,0.409681886434555,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8031126856803894,0.234310895204544,0.2227946072816848,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7777803540229797,0.2129351198673248,0.1498530805110931,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7757247090339661,0.2113415598869323,0.2013137638568878,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.6966114044189453,0.1511101871728897,0.6867773532867432,285.07373046875,284.95001220703125,297.8673400878906,293.5804138183594,297.55224609375,297.3968200683594,285.0745544433594,1.0,0.3880486786365509,0.476379930973053,0.476379930973053,1.0,1.0,-2.005011796951294,0.6616085171699524,1.3434033393859863,0.2062461376190185,1.0,1.0,0.0,76.06989288330078,87.0,37223.2109375,0.0,717.7962646484375,1.0,281.5435485839844,283.8564147949219,296.5555725097656,298.9744873046875,293.1499938964844,293.1499938964844,281.25,33287.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408251166343689,1.0,0.0,0.0,3.84465265274048,3.8446779251098633,9.862965271167925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.61767578125,0.0,1739.328125,1895.4371337890625,0.0,1946.615966796875,0.9469397068023682,1.0,0.0,3.0,1.0,0.0
18091680,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.5238723158836365,0.409681886434555,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8031126856803894,0.234310895204544,0.2227946072816848,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7777803540229797,0.2129351198673248,0.1498530805110931,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7757247090339661,0.2113415598869323,0.2013137638568878,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.6966114044189453,0.1511101871728897,0.6867773532867432,285.07373046875,284.95001220703125,297.8673400878906,293.5804138183594,297.55224609375,297.3968200683594,285.0745544433594,1.0,0.3880486786365509,0.476379930973053,0.476379930973053,1.0,1.0,-2.005011796951294,0.6616085171699524,1.3434033393859863,0.2062461376190185,1.0,1.0,0.0,76.06989288330078,87.0,37223.2109375,0.0,717.7962646484375,1.0,281.5435485839844,283.8564147949219,296.5555725097656,298.9744873046875,293.1499938964844,293.1499938964844,281.25,33287.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408251166343689,1.0,0.0,0.0,3.84465265274048,3.8446779251098633,9.862965271167925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.61767578125,0.0,1739.328125,1895.4371337890625,0.0,1946.615966796875,0.9469397068023682,1.0,0.0,3.0,1.0,0.0
18091740,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.5250304341316223,0.4163447916507721,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8020222187042236,0.2369231879711151,0.2255214303731918,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7756890058517456,0.2144107371568679,0.1510873883962631,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7740927338600159,0.2132017463445663,0.2033196985721588,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6938549876213074,0.1516520977020263,0.6902101635932922,284.8918151855469,284.95001220703125,297.8812561035156,293.5889587402344,297.5480041503906,297.3827209472656,284.8941955566406,1.0,0.3923721611499786,0.477278858423233,0.477278858423233,1.0,1.0,-2.024303436279297,0.6706938743591309,1.3536094427108765,0.2112090289592743,0.915378212928772,0.915378212928772,0.0,78.19921875,90.0,38391.2109375,0.0,740.9951782226562,1.0,281.255615234375,283.65753173828125,296.6418151855469,299.1925048828125,293.1499938964844,293.1499938964844,280.95001220703125,37557.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559972405433655,1.0,0.0,0.0,3.816772699356079,3.816798448562622,9.720438356453087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.41259765625,0.0,1738.93359375,1895.4371337890625,0.0,2077.556884765625,0.9432580471038818,1.0,0.0,3.0,1.0,0.0
18091800,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.5250304341316223,0.4163447916507721,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8020222187042236,0.2369231879711151,0.2255214303731918,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7756890058517456,0.2144107371568679,0.1510873883962631,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7740927338600159,0.2132017463445663,0.2033196985721588,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6938549876213074,0.1516520977020263,0.6902101635932922,284.8918151855469,284.95001220703125,297.8812561035156,293.5889587402344,297.5480041503906,297.3827209472656,284.8941955566406,1.0,0.3923721611499786,0.477278858423233,0.477278858423233,1.0,1.0,-2.024303436279297,0.6706938743591309,1.3536094427108765,0.2112090289592743,0.915378212928772,0.915378212928772,0.0,78.19921875,90.0,38391.2109375,0.0,740.9951782226562,1.0,281.255615234375,283.65753173828125,296.6418151855469,299.1925048828125,293.1499938964844,293.1499938964844,280.95001220703125,37557.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559972405433655,1.0,0.0,0.0,3.816772699356079,3.816798448562622,9.720438356453087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.41259765625,0.0,1738.93359375,1895.4371337890625,0.0,2077.556884765625,0.9432580471038818,1.0,0.0,3.0,1.0,0.0
18091860,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9990000128746032,0.5244849920272827,0.4250462055206299,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.7989998459815979,0.2391303032636642,0.2277127355337143,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.771685779094696,0.2154654413461685,0.1519023478031158,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7706042528152466,0.2146552950143814,0.2048086822032928,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.6891998648643494,0.1517814397811889,0.6914445161819458,284.8486633300781,284.95001220703125,297.8948974609375,293.59716796875,297.5388488769531,297.361328125,284.8594665527344,1.0,0.3968557715415954,0.4779567718505859,0.4779567718505859,1.0,1.0,-2.041635036468506,0.6786333322525024,1.3630017042160034,0.215899646282196,0.804705798625946,0.804705798625946,0.0,80.8366928100586,78.0,38756.0625,0.0,764.6961669921875,1.0,280.95751953125,283.6221923828125,296.6358337402344,299.2273864746094,293.1499938964844,293.1499938964844,281.25,44496.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676445841789246,1.0,0.0,0.0,3.4648592472076416,3.464883089065552,8.010589453988359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.72509765625,0.0,1397.125732421875,1895.4371337890625,0.0,2179.95068359375,0.872320294380188,1.0,0.0,3.0,1.0,0.0
18091920,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9990000128746032,0.5244849920272827,0.4250462055206299,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.7989998459815979,0.2391303032636642,0.2277127355337143,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.771685779094696,0.2154654413461685,0.1519023478031158,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7706042528152466,0.2146552950143814,0.2048086822032928,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.6891998648643494,0.1517814397811889,0.6914445161819458,284.8486633300781,284.95001220703125,297.8948974609375,293.59716796875,297.5388488769531,297.361328125,284.8594665527344,1.0,0.3968557715415954,0.4779567718505859,0.4779567718505859,1.0,1.0,-2.041635036468506,0.6786333322525024,1.3630017042160034,0.215899646282196,0.804705798625946,0.804705798625946,0.0,80.8366928100586,78.0,38756.0625,0.0,764.6961669921875,1.0,280.95751953125,283.6221923828125,296.6358337402344,299.2273864746094,293.1499938964844,293.1499938964844,281.25,44496.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676445841789246,1.0,0.0,0.0,3.4648592472076416,3.464883089065552,8.010589453988359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.72509765625,0.0,1397.125732421875,1895.4371337890625,0.0,2179.95068359375,0.872320294380188,1.0,0.0,3.0,1.0,0.0
18091980,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.5268840193748474,0.4203357696533203,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8051098585128784,0.2420781403779983,0.230254054069519,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7764843106269836,0.2172950953245163,0.1529971212148666,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7757529616355896,0.2167533338069915,0.2065711468458175,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6925575733184814,0.1523647606372833,0.6931728720664978,285.0195007324219,284.95001220703125,297.9084167480469,293.60504150390625,297.5414123535156,297.3577575683594,285.01690673828125,1.0,0.3958194553852081,0.4786346554756164,0.4786346554756164,1.0,1.0,-2.044552087783813,0.6807242631912231,1.36382794380188,0.2184571027755737,0.9340526461601256,0.9340526461601256,0.0,79.77015686035156,81.0,38340.1953125,0.0,763.4540405273438,1.0,281.2416076660156,283.7792358398437,296.5616149902344,299.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,32961.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537256479263306,1.0,0.0,0.0,3.613985061645508,3.6140081882476807,8.714972068446514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.65283203125,0.0,1470.9593505859375,1895.4371337890625,0.0,2057.768798828125,0.8949279189109802,1.0,0.0,3.0,1.0,0.0
