time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092040,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.5268840193748474,0.4203357696533203,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8051098585128784,0.2420781403779983,0.230254054069519,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7764843106269836,0.2172950953245163,0.1529971212148666,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7757529616355896,0.2167533338069915,0.2065711468458175,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6925575733184814,0.1523647606372833,0.6931728720664978,285.0195007324219,284.95001220703125,297.9084167480469,293.60504150390625,297.5414123535156,297.3577575683594,285.01690673828125,1.0,0.3958194553852081,0.4786346554756164,0.4786346554756164,1.0,1.0,-2.044552087783813,0.6807242631912231,1.36382794380188,0.2184571027755737,0.9340526461601256,0.9340526461601256,0.0,79.77015686035156,81.0,38340.1953125,0.0,763.4540405273438,1.0,281.2416076660156,283.7792358398437,296.5616149902344,299.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,32961.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537256479263306,1.0,0.0,0.0,3.613985061645508,3.6140081882476807,8.714972068446514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.65283203125,0.0,1470.9593505859375,1895.4371337890625,0.0,2057.768798828125,0.8949279189109802,1.0,0.0,3.0,1.0,0.0
18092100,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.5286568403244019,0.4184668958187103,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.807939350605011,0.2434174418449401,0.231617584824562,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7787161469459534,0.2180545479059219,0.1536084562540054,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7781570553779602,0.217679277062416,0.2075348645448684,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6941410303115845,0.1526224017143249,0.6945319175720215,284.87750244140625,284.95001220703125,297.9151916503906,293.6088256835937,297.54400634765625,297.3580627441406,284.8652648925781,1.0,0.396093875169754,0.4789736270904541,0.4789736270904541,1.0,1.0,-2.047461986541748,0.6823838949203491,1.365078091621399,0.2197671085596084,0.8422881364822388,0.8422881364822388,0.0,79.39154052734375,81.0,39127.046875,0.0,764.6093139648438,1.0,280.998291015625,283.6138916015625,296.64227294921875,299.2751770019531,293.1499938964844,293.1499938964844,280.95001220703125,37243.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610586285591125,1.0,0.0,0.0,3.5909311771392822,3.5909550189971924,8.604139907220087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.6142578125,0.0,1477.59130859375,1895.4371337890625,0.0,2121.86474609375,0.8903850317001343,1.0,0.0,3.0,1.0,0.0
18092160,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.530018150806427,0.4183419346809387,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8093523383140564,0.2445922940969467,0.2327680587768554,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7795551419258118,0.21863754093647,0.1540489792823791,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7792150378227234,0.2184473425149917,0.2083028256893158,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6945013403892517,0.1527701020240783,0.6953375935554504,284.88623046875,284.95001220703125,297.9219970703125,293.612548828125,297.5448303222656,297.35552978515625,284.89263916015625,1.0,0.3966502249240875,0.4793726801872253,0.4793726801872253,1.0,1.0,-2.051112174987793,0.6844494342803955,1.3666627407073977,0.2211472541093826,0.8208622932434082,0.8208622932434082,0.0,79.46023559570312,84.0,38870.3359375,0.0,767.9576416015625,1.0,280.95831298828125,283.65057373046875,296.6405334472656,299.2249755859375,293.1499938964844,293.1499938964844,281.25,40727.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640798091888428,1.0,0.0,0.0,3.4438741207122803,3.443897008895874,7.913851050034282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.5791015625,0.0,1349.08349609375,1895.4371337890625,0.0,2148.451171875,0.863603413105011,1.0,0.0,3.0,1.0,0.0
18092220,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.5339102745056152,0.4194228649139404,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8116627931594849,0.2475586086511612,0.2354065030813217,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7808178067207336,0.2204329818487167,0.1551820337772369,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7808372378349304,0.2205170094966888,0.2101192027330398,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6948087811470032,0.1534825414419174,0.6980019807815552,285.0419921875,284.95001220703125,297.935791015625,293.6197204589844,297.55224609375,297.3588256835937,285.0393371582031,1.0,0.3986097276210785,0.4801708161830902,0.4801708161830902,1.0,1.0,-2.062316417694092,0.6902442574501038,1.3720722198486328,0.2240689098834991,0.9566856622695924,0.9566856622695924,0.0,80.00969696044922,87.0,38608.3671875,0.0,779.491455078125,1.0,281.2417297363281,283.7953186035156,296.58575439453125,299.0860900878906,293.1499938964844,293.1499938964844,280.95001220703125,31746.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527496218681335,1.0,0.0,0.0,3.617337226867676,3.6173601150512695,8.731146294849168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.0302734375,0.0,1465.5908203125,1895.4371337890625,0.0,2049.285888671875,0.894826352596283,1.0,0.0,3.0,1.0,0.0
18092280,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.5339102745056152,0.4194228649139404,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8116627931594849,0.2475586086511612,0.2354065030813217,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7808178067207336,0.2204329818487167,0.1551820337772369,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7808372378349304,0.2205170094966888,0.2101192027330398,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6948087811470032,0.1534825414419174,0.6980019807815552,285.0419921875,284.95001220703125,297.935791015625,293.6197204589844,297.55224609375,297.3588256835937,285.0393371582031,1.0,0.3986097276210785,0.4801708161830902,0.4801708161830902,1.0,1.0,-2.062316417694092,0.6902442574501038,1.3720722198486328,0.2240689098834991,0.9566856622695924,0.9566856622695924,0.0,80.00969696044922,87.0,38608.3671875,0.0,779.491455078125,1.0,281.2417297363281,283.7953186035156,296.58575439453125,299.0860900878906,293.1499938964844,293.1499938964844,280.95001220703125,31746.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527496218681335,1.0,0.0,0.0,3.617337226867676,3.6173601150512695,8.731146294849168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.0302734375,0.0,1465.5908203125,1895.4371337890625,0.0,2049.285888671875,0.894826352596283,1.0,0.0,3.0,1.0,0.0
18092340,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.5358233451843262,0.4229606091976166,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8122969269752502,0.2500339150428772,0.2379636466503143,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.780373215675354,0.2216853648424148,0.1562298089265823,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7807801365852356,0.2221220433712005,0.2118460983037948,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6936721801757812,0.1538977026939392,0.7006588578224182,284.8865966796875,284.95001220703125,297.95001220703125,293.62652587890625,297.5529479980469,297.35186767578125,284.89215087890625,1.0,0.4014579653739929,0.4809689521789551,0.4809689521789551,1.0,1.0,-2.0761594772338867,0.6971229314804077,1.3790364265441897,0.2274087518453598,0.8387925624847412,0.8387925624847412,0.0,81.24287414550781,90.0,39416.12109375,0.0,795.8516845703125,1.0,280.9576416015625,283.63800048828125,296.669189453125,299.2852478027344,293.1499938964844,293.1499938964844,281.25,39511.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660906314849854,1.0,0.0,0.0,3.5082778930664062,3.508301258087158,8.21261153305386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.21533203125,0.0,1406.3929443359375,1895.4371337890625,0.0,2166.202880859375,0.876389741897583,1.0,0.0,3.0,1.0,0.0
18092400,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.5358233451843262,0.4229606091976166,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8122969269752502,0.2500339150428772,0.2379636466503143,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.780373215675354,0.2216853648424148,0.1562298089265823,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7807801365852356,0.2221220433712005,0.2118460983037948,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6936721801757812,0.1538977026939392,0.7006588578224182,284.8865966796875,284.95001220703125,297.95001220703125,293.62652587890625,297.5529479980469,297.35186767578125,284.89215087890625,1.0,0.4014579653739929,0.4809689521789551,0.4809689521789551,1.0,1.0,-2.0761594772338867,0.6971229314804077,1.3790364265441897,0.2274087518453598,0.8387925624847412,0.8387925624847412,0.0,81.24287414550781,90.0,39416.12109375,0.0,795.8516845703125,1.0,280.9576416015625,283.63800048828125,296.669189453125,299.2852478027344,293.1499938964844,293.1499938964844,281.25,39511.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660906314849854,1.0,0.0,0.0,3.5082778930664062,3.508301258087158,8.21261153305386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.21533203125,0.0,1406.3929443359375,1895.4371337890625,0.0,2166.202880859375,0.876389741897583,1.0,0.0,3.0,1.0,0.0
18092460,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9990000128746032,0.5378177165985107,0.4274440109729767,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8120105266571045,0.2525800764560699,0.2402247637510299,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7791317701339722,0.2231562882661819,0.157149851322174,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7798499464988708,0.2238311618566513,0.2133444249629974,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.6918051838874817,0.1544346511363983,0.702747106552124,285.0528564453125,284.95001220703125,297.96295166015625,293.6322326660156,297.55615234375,297.3492126464844,285.0509033203125,1.0,0.4044602215290069,0.4815558195114136,0.4815558195114136,1.0,1.0,-2.0896687507629395,0.7035307884216309,1.3861379623413086,0.2305718809366226,0.9756142497062684,0.9756142497062684,0.0,82.72408294677734,90.0,39127.53515625,0.0,812.9954833984375,1.0,281.237548828125,283.7961120605469,296.6022644042969,299.1287536621094,293.1499938964844,293.1499938964844,281.25,31631.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567936778068542,1.0,0.0,0.0,3.65747594833374,3.657499074935913,8.925986776375794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.34130859375,0.0,1508.7471923828125,1895.4371337890625,0.0,2084.509033203125,0.9041430354118348,1.0,0.0,3.0,1.0,0.0
18092520,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.5380832552909851,0.4280376434326172,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8120298385620117,0.2529428601264953,0.2405760437250137,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7790290117263794,0.2233709096908569,0.1573071628808975,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7797817587852478,0.2240773886442184,0.2135859280824661,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6916088461875916,0.1545204669237136,0.703162670135498,285.0489501953125,284.95001220703125,297.9647521972656,293.63299560546875,297.55670166015625,297.3489990234375,285.0466003417969,1.0,0.4049067199230194,0.4816358387470245,0.4816358387470245,1.0,1.0,-2.091781616210937,0.7045092582702637,1.3872723579406738,0.2310882061719894,0.9810426831245422,0.9810426831245422,0.0,82.93133544921875,93.0,39188.15625,0.0,815.607666015625,1.0,281.2422790527344,283.7906188964844,296.608642578125,299.1448669433594,293.1499938964844,293.1499938964844,280.95001220703125,31603.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567132711410522,1.0,0.0,0.0,3.679006814956665,3.679030418395996,9.03138754893007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.9814453125,0.0,1532.5247802734375,1895.4371337890625,0.0,2083.806640625,0.9086275696754456,1.0,0.0,3.0,1.0,0.0
18092580,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.538392186164856,0.4344606399536133,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8108729124069214,0.2553622424602508,0.2431200295686721,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7767733931541443,0.2245204150676727,0.1583118736743927,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7778847217559814,0.2255701422691345,0.2152451574802398,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6887528896331787,0.154815211892128,0.7054740786552429,284.8823547363281,284.95001220703125,297.980224609375,293.6390686035156,297.5547180175781,297.3372497558594,284.8872375488281,1.0,0.4088185429573059,0.482302725315094,0.482302725315094,1.0,1.0,-2.1085281372070312,0.71225905418396,1.3962690830230713,0.2357268929481506,0.8580557703971863,0.8580557703971863,0.0,85.04451751708984,96.0,40132.16015625,0.0,838.1666259765625,1.0,280.9569091796875,283.61822509765625,296.68768310546875,299.3476257324219,293.1499938964844,293.1499938964844,281.25,38957.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711576819419861,1.0,0.0,0.0,3.598085880279541,3.5981099605560303,8.638460258225678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.78759765625,0.0,1497.9862060546875,1895.4371337890625,0.0,2211.12548828125,0.8955989480018616,1.0,0.0,3.0,1.0,0.0
18092640,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.538392186164856,0.4344606399536133,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8108729124069214,0.2553622424602508,0.2431200295686721,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7767733931541443,0.2245204150676727,0.1583118736743927,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7778847217559814,0.2255701422691345,0.2152451574802398,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6887528896331787,0.154815211892128,0.7054740786552429,284.8823547363281,284.95001220703125,297.980224609375,293.6390686035156,297.5547180175781,297.3372497558594,284.8872375488281,1.0,0.4088185429573059,0.482302725315094,0.482302725315094,1.0,1.0,-2.1085281372070312,0.71225905418396,1.3962690830230713,0.2357268929481506,0.8580557703971863,0.8580557703971863,0.0,85.04451751708984,96.0,40132.16015625,0.0,838.1666259765625,1.0,280.9569091796875,283.61822509765625,296.68768310546875,299.3476257324219,293.1499938964844,293.1499938964844,281.25,38957.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711576819419861,1.0,0.0,0.0,3.598085880279541,3.5981099605560303,8.638460258225678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.78759765625,0.0,1497.9862060546875,1895.4371337890625,0.0,2211.12548828125,0.8955989480018616,1.0,0.0,3.0,1.0,0.0
18092700,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.5386307835578918,0.4382541179656982,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8098329305648804,0.2567001581192016,0.2442861348390579,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7751774191856384,0.2252223789691925,0.1587288081645965,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7764700651168823,0.2264124006032943,0.2159643918275833,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6868487000465393,0.1549966484308242,0.7061271667480469,285.0328369140625,284.95001220703125,297.98828125,293.6419677734375,297.55487060546875,297.33282470703125,285.0443115234375,1.0,0.4108636081218719,0.4826361536979675,0.4826361536979675,1.0,1.0,-2.116632461547852,0.7160298228263855,1.4006026983261108,0.2380095273256302,0.9584105014801024,0.9584105014801024,0.0,86.25609588623047,96.0,39575.5,0.0,849.8816528320312,1.0,281.20086669921875,283.78326416015625,296.61602783203125,299.143798828125,293.1499938964844,293.1499938964844,281.25,33846.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646596431732178,1.0,0.0,0.0,3.6462111473083496,3.6462347507476807,8.871089107742591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.7373046875,0.0,1512.8621826171875,1895.4371337890625,0.0,2153.5654296875,0.9052319526672364,1.0,0.0,3.0,1.0,0.0
18092760,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9990000128746032,0.5391753315925598,0.4416730105876922,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8092964887619019,0.2582245171070099,0.2456983625888824,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.77413010597229,0.2261084765195846,0.1593295931816101,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7755566835403442,0.227416843175888,0.2168952822685241,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.6854116320610046,0.1553028523921966,0.7074649930000305,285.0536499023437,284.95001220703125,297.99658203125,293.644775390625,297.5570373535156,297.3313903808594,285.05194091796875,1.0,0.4130007624626159,0.4828716516494751,0.4828716516494751,1.0,1.0,-2.125880241394043,0.7201239466667175,1.4057563543319702,0.240367442369461,1.0,1.0,0.0,87.41059112548828,84.0,39862.3515625,0.0,862.5233154296875,1.0,281.242919921875,283.7826843261719,296.623291015625,299.2013854980469,293.1499938964844,293.1499938964844,280.95001220703125,31869.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623319625854492,1.0,0.0,0.0,3.753816366195679,3.753840684890747,9.402413070347392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.55615234375,0.0,1619.9847412109375,1895.4371337890625,0.0,2133.057373046875,0.9257498383522034,1.0,0.0,3.0,1.0,0.0
18092820,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.5396059155464172,0.4370540082454681,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8146123290061951,0.2605690062046051,0.2480761855840683,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7782980799674988,0.2271369248628616,0.1601783037185669,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7800812125205994,0.2287755757570266,0.2183307707309723,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6883854269981384,0.1554552316665649,0.7086231708526611,284.8716735839844,284.95001220703125,298.0140075683594,293.6501159667969,297.5575866699219,297.3229064941406,284.87408447265625,1.0,0.4117519855499267,0.483342707157135,0.483342707157135,1.0,1.0,-2.12734317779541,0.7213708758354187,1.4059723615646362,0.2420176714658737,0.8708570003509521,0.8708570003509521,0.0,86.27356719970703,87.0,40654.76171875,0.0,859.7406616210938,1.0,280.9574584960937,283.5935974121094,296.69677734375,299.3952331542969,293.1499938964844,293.1499938964844,281.25,38873.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765698432922363,1.0,0.0,0.0,3.682326316833496,3.6823513507843018,9.047693083630292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.13671875,0.0,1591.1253662109375,1895.4371337890625,0.0,2259.398193359375,0.91391521692276,1.0,0.0,3.0,1.0,0.0
18092880,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.5396059155464172,0.4370540082454681,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8146123290061951,0.2605690062046051,0.2480761855840683,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7782980799674988,0.2271369248628616,0.1601783037185669,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7800812125205994,0.2287755757570266,0.2183307707309723,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6883854269981384,0.1554552316665649,0.7086231708526611,284.8716735839844,284.95001220703125,298.0140075683594,293.6501159667969,297.5575866699219,297.3229064941406,284.87408447265625,1.0,0.4117519855499267,0.483342707157135,0.483342707157135,1.0,1.0,-2.12734317779541,0.7213708758354187,1.4059723615646362,0.2420176714658737,0.8708570003509521,0.8708570003509521,0.0,86.27356719970703,87.0,40654.76171875,0.0,859.7406616210938,1.0,280.9574584960937,283.5935974121094,296.69677734375,299.3952331542969,293.1499938964844,293.1499938964844,281.25,38873.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765698432922363,1.0,0.0,0.0,3.682326316833496,3.6823513507843018,9.047693083630292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.13671875,0.0,1591.1253662109375,1895.4371337890625,0.0,2259.398193359375,0.91391521692276,1.0,0.0,3.0,1.0,0.0
18092940,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.5430574417114258,0.435141921043396,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8182662725448608,0.2633823156356811,0.250498354434967,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7808992266654968,0.2286260277032852,0.1610471159219741,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7829999923706055,0.2305096536874771,0.219767078757286,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.6898609399795532,0.1558840870857238,0.7097745537757874,285.039794921875,284.95001220703125,298.0326538085937,293.6550598144531,297.5663146972656,297.3259582519531,285.0379333496094,1.0,0.4123304486274719,0.4838137328624725,0.4838137328624725,1.0,1.0,-2.1320950984954834,0.7240381836891174,1.4080568552017212,0.2436404526233673,1.0,1.0,0.0,85.90991973876953,90.0,40053.296875,0.0,862.80029296875,1.0,281.2434387207031,283.763427734375,296.62579345703125,299.22174072265625,293.1499938964844,293.1499938964844,280.95001220703125,32601.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661864161491394,1.0,0.0,0.0,3.8012654781341553,3.801290273666382,9.641612450650427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.875,0.0,1681.580810546875,1895.4371337890625,0.0,2167.049560546875,0.9369066953659058,1.0,0.0,3.0,1.0,0.0
18093000,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.5430574417114258,0.435141921043396,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8182662725448608,0.2633823156356811,0.250498354434967,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7808992266654968,0.2286260277032852,0.1610471159219741,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7829999923706055,0.2305096536874771,0.219767078757286,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.6898609399795532,0.1558840870857238,0.7097745537757874,285.039794921875,284.95001220703125,298.0326538085937,293.6550598144531,297.5663146972656,297.3259582519531,285.0379333496094,1.0,0.4123304486274719,0.4838137328624725,0.4838137328624725,1.0,1.0,-2.1320950984954834,0.7240381836891174,1.4080568552017212,0.2436404526233673,1.0,1.0,0.0,85.90991973876953,90.0,40053.296875,0.0,862.80029296875,1.0,281.2434387207031,283.763427734375,296.62579345703125,299.22174072265625,293.1499938964844,293.1499938964844,280.95001220703125,32601.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661864161491394,1.0,0.0,0.0,3.8012654781341553,3.801290273666382,9.641612450650427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.875,0.0,1681.580810546875,1895.4371337890625,0.0,2167.049560546875,0.9369066953659058,1.0,0.0,3.0,1.0,0.0
18093060,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.5450466275215149,0.4365489780902862,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8199396729469299,0.2657580375671386,0.2529470324516296,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7814679145812988,0.2296344637870788,0.1619129329919815,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7838888168334961,0.2318318486213684,0.2212105691432953,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.689615786075592,0.1560912281274795,0.7113597989082336,284.871337890625,284.95001220703125,298.0526733398437,293.6595764160156,297.5713195800781,297.3224792480469,284.875,1.0,0.414074569940567,0.4844463765621185,0.4844463765621185,1.0,1.0,-2.1414031982421875,0.7288230061531067,1.412580132484436,0.246226355433464,0.8742397427558899,0.8742397427558899,0.0,86.52467346191406,93.0,40884.21875,0.0,873.65673828125,1.0,280.95721435546875,283.5882263183594,296.6976928710937,299.40606689453125,293.1499938964844,293.1499938964844,281.25,39262.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785480618476868,1.0,0.0,0.0,3.708939790725708,3.7089648246765137,9.178946811516652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.8818359375,0.0,1624.5391845703125,1895.4371337890625,0.0,2277.11376953125,0.9203064441680908,1.0,0.0,3.0,1.0,0.0
18093120,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.5450466275215149,0.4365489780902862,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8199396729469299,0.2657580375671386,0.2529470324516296,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7814679145812988,0.2296344637870788,0.1619129329919815,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7838888168334961,0.2318318486213684,0.2212105691432953,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.689615786075592,0.1560912281274795,0.7113597989082336,284.871337890625,284.95001220703125,298.0526733398437,293.6595764160156,297.5713195800781,297.3224792480469,284.875,1.0,0.414074569940567,0.4844463765621185,0.4844463765621185,1.0,1.0,-2.1414031982421875,0.7288230061531067,1.412580132484436,0.246226355433464,0.8742397427558899,0.8742397427558899,0.0,86.52467346191406,93.0,40884.21875,0.0,873.65673828125,1.0,280.95721435546875,283.5882263183594,296.6976928710937,299.40606689453125,293.1499938964844,293.1499938964844,281.25,39262.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785480618476868,1.0,0.0,0.0,3.708939790725708,3.7089648246765137,9.178946811516652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.8818359375,0.0,1624.5391845703125,1895.4371337890625,0.0,2277.11376953125,0.9203064441680908,1.0,0.0,3.0,1.0,0.0
18093180,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9990000128746032,0.5475271344184875,0.4399602711200714,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8205115795135498,0.2686477601528168,0.2554915249347687,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7808996438980103,0.2311370372772216,0.1628306657075882,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7835975885391235,0.2335631847381591,0.2226970493793487,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6882774829864502,0.1565640419721603,0.7130216956138611,285.0513000488281,284.95001220703125,298.0742492675781,293.6636962890625,297.580078125,297.3235778808594,285.05059814453125,1.0,0.4166464805603027,0.4850790202617645,0.4850790202617645,1.0,1.0,-2.153435707092285,0.7347445487976074,1.4186911582946775,0.2492338567972183,1.0,1.0,0.0,87.73484802246094,96.0,40391.49609375,0.0,889.3402709960938,1.0,281.2434387207031,283.767822265625,296.6341247558594,299.2471008300781,293.1499938964844,293.1499938964844,280.95001220703125,32938.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680850625038147,1.0,0.0,0.0,3.8247385025024414,3.824763536453247,9.761055252965889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.1435546875,0.0,1712.3990478515625,1895.4371337890625,0.0,2183.8525390625,0.942349910736084,1.0,0.0,3.0,1.0,0.0
18093240,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9990000128746032,0.5475271344184875,0.4399602711200714,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8205115795135498,0.2686477601528168,0.2554915249347687,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7808996438980103,0.2311370372772216,0.1628306657075882,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7835975885391235,0.2335631847381591,0.2226970493793487,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6882774829864502,0.1565640419721603,0.7130216956138611,285.0513000488281,284.95001220703125,298.0742492675781,293.6636962890625,297.580078125,297.3235778808594,285.05059814453125,1.0,0.4166464805603027,0.4850790202617645,0.4850790202617645,1.0,1.0,-2.153435707092285,0.7347445487976074,1.4186911582946775,0.2492338567972183,1.0,1.0,0.0,87.73484802246094,96.0,40391.49609375,0.0,889.3402709960938,1.0,281.2434387207031,283.767822265625,296.6341247558594,299.2471008300781,293.1499938964844,293.1499938964844,280.95001220703125,32938.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680850625038147,1.0,0.0,0.0,3.8247385025024414,3.824763536453247,9.761055252965889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.1435546875,0.0,1712.3990478515625,1895.4371337890625,0.0,2183.8525390625,0.942349910736084,1.0,0.0,3.0,1.0,0.0
18093300,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.5481967926025391,0.4420246481895447,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8207201957702637,0.2699803709983825,0.2568988800048828,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.780551552772522,0.2317574322223663,0.163380965590477,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.783371090888977,0.2343222498893737,0.2235528826713562,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6875750422477722,0.1567494422197342,0.7143177390098572,284.9056396484375,284.95001220703125,298.0856628417969,293.6656188964844,297.5834045410156,297.322265625,284.8922424316406,1.0,0.4182117879390716,0.4853953421115875,0.4853953421115875,1.0,1.0,-2.160851240158081,0.7382702827453613,1.4225809574127195,0.2510668933391571,0.9316454529762268,0.9316454529762268,0.0,88.4788818359375,96.0,41455.3203125,0.0,899.0763549804688,1.0,280.99395751953125,283.58941650390625,296.7122802734375,299.4823913574219,293.1499938964844,293.1499938964844,280.95001220703125,35228.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767523527145386,1.0,0.0,0.0,3.839788675308228,3.8398144245147705,9.838025789576932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.9140625,0.0,1748.6773681640625,1895.4371337890625,0.0,2261.03125,0.9458469152450562,1.0,0.0,3.0,1.0,0.0
18093360,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.5480189919471741,0.4450152516365051,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8201348781585693,0.2710910737514496,0.2580485045909881,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7793219685554504,0.2321356236934662,0.1637272238731384,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7823031544685364,0.2348630875349044,0.2241686880588531,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6861096620559692,0.1567810177803039,0.7148579359054565,284.88067626953125,284.95001220703125,298.0975646972656,293.6674194335937,297.5833435058594,297.3156433105469,284.88433837890625,1.0,0.4198761284351349,0.4856152534484863,0.4856152534484863,1.0,1.0,-2.1676290035247803,0.7413915395736694,1.4262373447418213,0.2526798844337463,0.8922077417373657,0.8922077417373657,0.0,89.45401000976562,84.0,41417.6875,0.0,909.1166381835938,1.0,280.9561767578125,283.5863037109375,296.710693359375,299.4481201171875,293.1499938964844,293.1499938964844,281.25,38573.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781337559223175,1.0,0.0,0.0,3.758540630340576,3.75856614112854,9.426094038644806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.19091796875,0.0,1677.1383056640625,1895.4371337890625,0.0,2302.15771484375,0.9309632182121276,1.0,0.0,3.0,1.0,0.0
18093420,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.5502749681472778,0.4384998977184295,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8263629674911499,0.2740029394626617,0.2605176568031311,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7845425605773926,0.2335478216409683,0.1645159423351287,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7878261804580688,0.2364972382783889,0.2254741042852401,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6901219487190247,0.1572415381669998,0.7160114049911499,285.0558166503906,284.95001220703125,298.12274169921875,293.6706848144531,297.59210205078125,297.3152770996094,285.05487060546875,1.0,0.4178856611251831,0.4860551059246063,0.4860551059246063,1.0,1.0,-2.166684865951538,0.7416737079620361,1.425011157989502,0.2533746361732483,1.0,1.0,0.0,87.72919464111328,87.0,40717.12890625,0.0,901.8421630859376,1.0,281.2436828613281,283.7652282714844,296.6449584960937,299.2846374511719,293.1499938964844,293.1499938964844,280.95001220703125,33557.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717995047569275,1.0,0.0,0.0,3.860058069229126,3.86008358001709,9.94216406979831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.55126953125,0.0,1760.338623046875,1895.4371337890625,0.0,2216.8349609375,0.9506208300590516,1.0,0.0,3.0,1.0,0.0
18093480,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.5502749681472778,0.4384998977184295,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8263629674911499,0.2740029394626617,0.2605176568031311,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7845425605773926,0.2335478216409683,0.1645159423351287,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7878261804580688,0.2364972382783889,0.2254741042852401,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6901219487190247,0.1572415381669998,0.7160114049911499,285.0558166503906,284.95001220703125,298.12274169921875,293.6706848144531,297.59210205078125,297.3152770996094,285.05487060546875,1.0,0.4178856611251831,0.4860551059246063,0.4860551059246063,1.0,1.0,-2.166684865951538,0.7416737079620361,1.425011157989502,0.2533746361732483,1.0,1.0,0.0,87.72919464111328,87.0,40717.12890625,0.0,901.8421630859376,1.0,281.2436828613281,283.7652282714844,296.6449584960937,299.2846374511719,293.1499938964844,293.1499938964844,280.95001220703125,33557.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717995047569275,1.0,0.0,0.0,3.860058069229126,3.86008358001709,9.94216406979831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.55126953125,0.0,1760.338623046875,1895.4371337890625,0.0,2216.8349609375,0.9506208300590516,1.0,0.0,3.0,1.0,0.0
18093540,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9990000128746032,0.5535106658935547,0.4353243112564087,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.830680251121521,0.2764577865600586,0.2630060911178589,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7877583503723145,0.2344574928283691,0.1652868539094925,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.791344404220581,0.237699806690216,0.2267678827047348,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6923748254776001,0.1574380993843078,0.7173585891723633,284.8740234375,284.95001220703125,298.1499938964844,293.6734619140625,297.6023864746094,297.3162841796875,284.8768310546875,1.0,0.4179789125919342,0.4864949285984039,0.4864949285984039,1.0,1.0,-2.1699492931365967,0.7437012791633606,1.4262480735778809,0.2546450495719909,0.8934476971626282,0.8934476971626282,0.0,86.99707794189453,90.0,41507.17578125,0.0,902.2454833984376,1.0,280.9566345214844,283.5741882324219,296.711181640625,299.4605407714844,293.1499938964844,293.1499938964844,281.25,38891.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839749455451965,1.0,0.0,0.0,3.7862253189086914,3.7862513065338135,9.56546841734962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.40087890625,0.0,1712.5140380859375,1895.4371337890625,0.0,2325.9013671875,0.9372122287750244,1.0,0.0,3.0,1.0,0.0
18093600,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9990000128746032,0.5535106658935547,0.4353243112564087,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.830680251121521,0.2764577865600586,0.2630060911178589,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7877583503723145,0.2344574928283691,0.1652868539094925,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.791344404220581,0.237699806690216,0.2267678827047348,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6923748254776001,0.1574380993843078,0.7173585891723633,284.8740234375,284.95001220703125,298.1499938964844,293.6734619140625,297.6023864746094,297.3162841796875,284.8768310546875,1.0,0.4179789125919342,0.4864949285984039,0.4864949285984039,1.0,1.0,-2.1699492931365967,0.7437012791633606,1.4262480735778809,0.2546450495719909,0.8934476971626282,0.8934476971626282,0.0,86.99707794189453,90.0,41507.17578125,0.0,902.2454833984376,1.0,280.9566345214844,283.5741882324219,296.711181640625,299.4605407714844,293.1499938964844,293.1499938964844,281.25,38891.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839749455451965,1.0,0.0,0.0,3.7862253189086914,3.7862513065338135,9.56546841734962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.40087890625,0.0,1712.5140380859375,1895.4371337890625,0.0,2325.9013671875,0.9372122287750244,1.0,0.0,3.0,1.0,0.0
18093660,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9990000128746032,0.5573678016662598,0.4356801807880401,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8328684568405151,0.2792932093143463,0.2654561400413513,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7887781262397766,0.235775426030159,0.1660473197698593,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7926175594329834,0.2392213493585586,0.2280187457799911,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.6926174163818359,0.1578598916530609,0.7186515927314758,285.0560913085937,284.95001220703125,298.1781311035156,293.6747741699219,297.6177673339844,297.3241271972656,285.0562744140625,1.0,0.4192269444465637,0.487045407295227,0.487045407295227,1.0,1.0,-2.17728328704834,0.7475570440292358,1.429726243019104,0.2568687796592712,1.0,1.0,0.0,87.2945785522461,90.0,40797.99609375,0.0,910.3507080078124,1.0,281.2427062988281,283.7603759765625,296.6408386230469,299.2814636230469,293.1499938964844,293.1499938964844,281.25,33760.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730637192726135,1.0,0.0,0.0,3.8717942237854,3.871819972991944,1.0002712542700465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.37744140625,0.0,1776.4339599609375,1895.4371337890625,0.0,2228.092529296875,0.9534168839454652,1.0,0.0,3.0,1.0,0.0
18093720,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9990000128746032,0.5575338006019592,0.4357127845287323,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8329657912254333,0.2794194221496582,0.2655756175518036,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7888296246528625,0.2358376085758209,0.1660913527011871,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7926769256591797,0.2392915189266204,0.2280855476856231,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.6926345229148865,0.1578834354877472,0.718755304813385,285.0562438964844,284.95001220703125,298.1793212890625,293.6748046875,297.618408203125,297.324462890625,285.056396484375,1.0,0.4193024933338165,0.4870683252811432,0.4870683252811432,1.0,1.0,-2.1777236461639404,0.7477730512619019,1.429950475692749,0.256987601518631,1.0,1.0,0.0,87.31539154052734,93.0,40804.24609375,0.0,910.8496704101562,1.0,281.2438049316406,283.7603454589844,296.6426086425781,299.2852783203125,293.1499938964844,293.1499938964844,280.95001220703125,33807.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772975742816925,1.0,0.0,0.0,3.874410152435303,3.874436140060425,1.0016234455179074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.76611328125,0.0,1780.044677734375,1895.4371337890625,0.0,2227.308837890625,0.9540348052978516,1.0,0.0,3.0,1.0,0.0
18093780,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.55965256690979,0.4385234713554382,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8338397741317749,0.2819370925426483,0.2681897580623626,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7884108424186707,0.2367392778396606,0.1669041067361831,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7925183176994324,0.2404726445674896,0.2294230759143829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6916249990463257,0.1580909490585327,0.720435619354248,284.88201904296875,284.95001220703125,298.2105407714844,293.6737060546875,297.6263732910156,297.31939697265625,284.8852844238281,1.0,0.4216100871562958,0.4876417219638824,0.4876417219638824,1.0,1.0,-2.188840627670288,0.7532180547714233,1.4356224536895752,0.2600113153457641,0.9042714238166808,0.9042714238166808,0.0,88.35877990722656,96.0,41795.26953125,0.0,925.4375610351562,1.0,280.95556640625,283.5731201171875,296.71337890625,299.47589111328125,293.1499938964844,293.1499938964844,280.6499938964844,38487.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853615283966064,1.0,0.0,0.0,3.8115742206573486,3.81160044670105,9.693978881841758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.73681640625,0.0,1739.90380859375,1895.4371337890625,0.0,2338.4091796875,0.9427810907363892,1.0,0.0,3.0,1.0,0.0
18093840,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.55965256690979,0.4385234713554382,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8338397741317749,0.2819370925426483,0.2681897580623626,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7884108424186707,0.2367392778396606,0.1669041067361831,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7925183176994324,0.2404726445674896,0.2294230759143829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6916249990463257,0.1580909490585327,0.720435619354248,284.88201904296875,284.95001220703125,298.2105407714844,293.6737060546875,297.6263732910156,297.31939697265625,284.8852844238281,1.0,0.4216100871562958,0.4876417219638824,0.4876417219638824,1.0,1.0,-2.188840627670288,0.7532180547714233,1.4356224536895752,0.2600113153457641,0.9042714238166808,0.9042714238166808,0.0,88.35877990722656,96.0,41795.26953125,0.0,925.4375610351562,1.0,280.95556640625,283.5731201171875,296.71337890625,299.47589111328125,293.1499938964844,293.1499938964844,280.6499938964844,38487.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853615283966064,1.0,0.0,0.0,3.8115742206573486,3.81160044670105,9.693978881841758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.73681640625,0.0,1739.90380859375,1895.4371337890625,0.0,2338.4091796875,0.9427810907363892,1.0,0.0,3.0,1.0,0.0
