time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093900,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.9990000128746032,0.5598200559616089,0.4410957098007202,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.8333787322044373,0.2830232679843902,0.2692846357822418,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.7872222065925598,0.2370077520608902,0.1671458482742309,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.791481077671051,0.2408905029296875,0.2298899590969085,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.6902472972869873,0.1580702066421508,0.7206173539161682,284.78546142578125,284.95001220703125,298.226806640625,293.6723022460937,297.6263427734375,297.3103332519531,284.78253173828125,1.0,0.4229916930198669,0.4879284203052521,0.4879284203052521,1.0,1.0,-2.1943142414093018,0.7559099197387695,1.4384044408798218,0.2614974081516266,0.8038938045501709,0.8038938045501709,0.0,89.18470001220703,96.0,42402.70703125,0.0,933.8359375,1.0,280.6969909667969,283.4600830078125,296.7386474609375,299.6099548339844,293.1499938964844,293.1499938964844,280.6499938964844,43744.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934399247169495,1.0,0.0,0.0,3.6669163703918457,3.6669418811798096,8.972124305728357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.14599609375,0.0,1610.28515625,1895.4371337890625,0.0,2411.60595703125,0.9113903641700744,1.0,0.0,3.0,1.0,0.0
18093960,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9990000128746032,0.5597148537635803,0.4441310167312622,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.832597017288208,0.2841584384441376,0.2703221142292022,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7856892943382263,0.2373176962137222,0.1673411726951599,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7900955677032471,0.2413346022367477,0.2302930206060409,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6885600090026855,0.1580706089735031,0.7206102013587952,284.8618469238281,284.95001220703125,298.2434997558594,293.6703186035156,297.626220703125,297.30084228515625,284.8702087402344,1.0,0.4244891405105591,0.4881160259246826,0.4881160259246826,1.0,1.0,-2.1999154090881348,0.7585110664367676,1.4414043426513672,0.26285120844841,0.8098883032798767,0.8098883032798767,0.0,90.13993072509766,99.0,42112.18359375,0.0,942.8822021484376,1.0,280.6580505371094,283.55450439453125,296.6981811523437,299.4942626953125,293.1499938964844,293.1499938964844,280.95001220703125,43763.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945385575294495,1.0,0.0,0.0,3.46720290184021,3.467226505279541,8.021430062399304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.3466796875,0.0,1394.32373046875,1895.4371337890625,0.0,2421.60107421875,0.8724921941757202,1.0,0.0,3.0,1.0,0.0
18094020,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.5608998537063599,0.449495792388916,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8321515917778015,0.2872978746891022,0.2731174528598785,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7839066386222839,0.2387721985578537,0.1682420969009399,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7884865999221802,0.2429582774639129,0.2316936999559402,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.686297595500946,0.1586079597473144,0.7226104140281677,285.0260009765625,284.95001220703125,298.2780456542969,293.664794921875,297.637451171875,297.29864501953125,285.02447509765625,1.0,0.4279057085514068,0.4884912669658661,0.4884912669658661,1.0,1.0,-2.2148799896240234,0.7652460932731628,1.4496338367462158,0.2662121951580047,0.9396104216575624,0.9396104216575624,0.0,91.98612213134766,102.0,41879.78515625,0.0,964.594970703125,1.0,280.9416198730469,283.707763671875,296.62652587890625,299.3279113769531,293.1499938964844,293.1499938964844,280.6499938964844,32798.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818750143051147,1.0,0.0,0.0,3.620460987091065,3.620484113693237,8.746232538214826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.3193359375,0.0,1476.794921875,1895.4371337890625,0.0,2306.991455078125,0.896304726600647,1.0,0.0,3.0,1.0,0.0
18094080,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.5608998537063599,0.449495792388916,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8321515917778015,0.2872978746891022,0.2731174528598785,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7839066386222839,0.2387721985578537,0.1682420969009399,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7884865999221802,0.2429582774639129,0.2316936999559402,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.686297595500946,0.1586079597473144,0.7226104140281677,285.0260009765625,284.95001220703125,298.2780456542969,293.664794921875,297.637451171875,297.29864501953125,285.02447509765625,1.0,0.4279057085514068,0.4884912669658661,0.4884912669658661,1.0,1.0,-2.2148799896240234,0.7652460932731628,1.4496338367462158,0.2662121951580047,0.9396104216575624,0.9396104216575624,0.0,91.98612213134766,102.0,41879.78515625,0.0,964.594970703125,1.0,280.9416198730469,283.707763671875,296.62652587890625,299.3279113769531,293.1499938964844,293.1499938964844,280.6499938964844,32798.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818750143051147,1.0,0.0,0.0,3.620460987091065,3.620484113693237,8.746232538214826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.3193359375,0.0,1476.794921875,1895.4371337890625,0.0,2306.991455078125,0.896304726600647,1.0,0.0,3.0,1.0,0.0
18094140,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.5600622296333313,0.4560282230377197,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8309744596481323,0.2898979187011719,0.2758286297321319,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7813453674316406,0.2396625876426696,0.1690599769353866,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7861323952674866,0.2441058754920959,0.2330188751220703,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6834777593612671,0.1588804125785827,0.7246865034103394,284.901123046875,284.95001220703125,298.3140563964844,293.6572570800781,297.642333984375,297.2860412597656,284.9065246582031,1.0,0.4317366778850555,0.4888664782047272,0.4888664782047272,1.0,1.0,-2.231051683425904,0.7724736332893372,1.458578109741211,0.269894003868103,0.8401246666908264,0.8401246666908264,0.0,94.2064437866211,90.0,42767.96484375,0.0,989.2103881835938,1.0,280.65777587890625,283.5775451660156,296.6942443847656,299.5135498046875,293.1499938964844,293.1499938964844,280.95001220703125,39444.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938721776008606,1.0,0.0,0.0,3.495683193206787,3.49570631980896,8.153750741257682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.4052734375,0.0,1392.8502197265625,1895.4371337890625,0.0,2415.53759765625,0.8739926218986511,1.0,0.0,3.0,1.0,0.0
18094200,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.5600622296333313,0.4560282230377197,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8309744596481323,0.2898979187011719,0.2758286297321319,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7813453674316406,0.2396625876426696,0.1690599769353866,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7861323952674866,0.2441058754920959,0.2330188751220703,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6834777593612671,0.1588804125785827,0.7246865034103394,284.901123046875,284.95001220703125,298.3140563964844,293.6572570800781,297.642333984375,297.2860412597656,284.9065246582031,1.0,0.4317366778850555,0.4888664782047272,0.4888664782047272,1.0,1.0,-2.231051683425904,0.7724736332893372,1.458578109741211,0.269894003868103,0.8401246666908264,0.8401246666908264,0.0,94.2064437866211,90.0,42767.96484375,0.0,989.2103881835938,1.0,280.65777587890625,283.5775451660156,296.6942443847656,299.5135498046875,293.1499938964844,293.1499938964844,280.95001220703125,39444.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938721776008606,1.0,0.0,0.0,3.495683193206787,3.49570631980896,8.153750741257682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.4052734375,0.0,1392.8502197265625,1895.4371337890625,0.0,2415.53759765625,0.8739926218986511,1.0,0.0,3.0,1.0,0.0
18094260,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.5611354112625122,0.4505198299884796,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.836624026298523,0.2929575443267822,0.2784819304943084,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7857852578163147,0.2409701198339462,0.1698089092969894,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7908217906951904,0.2456023693084716,0.2342321276664734,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.6869480013847351,0.1593773066997528,0.7261844873428345,285.0372314453125,284.95001220703125,298.351318359375,293.6478271484375,297.6558837890625,297.2865905761719,285.0335388183594,1.0,0.4302152097225189,0.4890593290328979,0.4890593290328979,1.0,1.0,-2.231794834136963,0.7730544805526733,1.458740234375,0.2706493139266968,0.9675557017326356,0.9675557017326356,0.0,92.76075744628906,93.0,42359.83984375,0.0,984.4571533203124,1.0,280.9422607421875,283.7069702148437,296.62750244140625,299.3656616210937,293.1499938964844,293.1499938964844,280.6499938964844,31911.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856608629226685,1.0,0.0,0.0,3.666898727416992,3.666922092437744,8.972038472165877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.1953125,0.0,1521.3182373046875,1895.4371337890625,0.0,2341.111572265625,0.905967891216278,1.0,0.0,3.0,1.0,0.0
18094320,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.5611354112625122,0.4505198299884796,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.836624026298523,0.2929575443267822,0.2784819304943084,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7857852578163147,0.2409701198339462,0.1698089092969894,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7908217906951904,0.2456023693084716,0.2342321276664734,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.6869480013847351,0.1593773066997528,0.7261844873428345,285.0372314453125,284.95001220703125,298.351318359375,293.6478271484375,297.6558837890625,297.2865905761719,285.0335388183594,1.0,0.4302152097225189,0.4890593290328979,0.4890593290328979,1.0,1.0,-2.231794834136963,0.7730544805526733,1.458740234375,0.2706493139266968,0.9675557017326356,0.9675557017326356,0.0,92.76075744628906,93.0,42359.83984375,0.0,984.4571533203124,1.0,280.9422607421875,283.7069702148437,296.62750244140625,299.3656616210937,293.1499938964844,293.1499938964844,280.6499938964844,31911.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856608629226685,1.0,0.0,0.0,3.666898727416992,3.666922092437744,8.972038472165877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.1953125,0.0,1521.3182373046875,1895.4371337890625,0.0,2341.111572265625,0.905967891216278,1.0,0.0,3.0,1.0,0.0
18094380,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.5628853440284729,0.4484016001224518,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8402237296104431,0.2954233288764953,0.2809874415397644,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7880517244338989,0.2416765689849853,0.1704371273517608,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7933526039123535,0.2465756237506866,0.235311210155487,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6885191798210144,0.1595443934202194,0.7274182438850403,284.88104248046875,284.95001220703125,298.3897705078125,293.6366271972656,297.66778564453125,297.2840881347656,284.8861389160156,1.0,0.4306381046772003,0.4892521500587463,0.4892521500587463,1.0,1.0,-2.2357847690582275,0.7749878168106079,1.46079683303833,0.2717991471290588,0.8426715135574341,0.8426715135574341,0.0,92.31586456298828,96.0,42939.21875,0.0,986.7951049804688,1.0,280.6573486328125,283.5503845214844,296.67645263671875,299.5178527832031,293.1499938964844,293.1499938964844,280.95001220703125,39781.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982985377311707,1.0,0.0,0.0,3.541621446609497,3.541645050048828,8.36946242088743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.466796875,0.0,1443.358154296875,1895.4371337890625,0.0,2455.87890625,0.8840489387512207,1.0,0.0,3.0,1.0,0.0
18094440,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.5628853440284729,0.4484016001224518,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8402237296104431,0.2954233288764953,0.2809874415397644,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7880517244338989,0.2416765689849853,0.1704371273517608,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7933526039123535,0.2465756237506866,0.235311210155487,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6885191798210144,0.1595443934202194,0.7274182438850403,284.88104248046875,284.95001220703125,298.3897705078125,293.6366271972656,297.66778564453125,297.2840881347656,284.8861389160156,1.0,0.4306381046772003,0.4892521500587463,0.4892521500587463,1.0,1.0,-2.2357847690582275,0.7749878168106079,1.46079683303833,0.2717991471290588,0.8426715135574341,0.8426715135574341,0.0,92.31586456298828,96.0,42939.21875,0.0,986.7951049804688,1.0,280.6573486328125,283.5503845214844,296.67645263671875,299.5178527832031,293.1499938964844,293.1499938964844,280.95001220703125,39781.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982985377311707,1.0,0.0,0.0,3.541621446609497,3.541645050048828,8.36946242088743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.466796875,0.0,1443.358154296875,1895.4371337890625,0.0,2455.87890625,0.8840489387512207,1.0,0.0,3.0,1.0,0.0
18094500,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.5640699863433838,0.4488784968852997,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8410636782646179,0.2968509197235107,0.282178670167923,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.788179337978363,0.2422064542770385,0.1706990003585815,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7936074733734131,0.2472061961889267,0.2357819974422454,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6883834004402161,0.1597093939781189,0.7277891635894775,285.0240783691406,284.95001220703125,298.40936279296875,293.6304016113281,297.67559814453125,297.2852478027344,285.0328369140625,1.0,0.4312741756439209,0.4893485605716705,0.4893485605716705,1.0,1.0,-2.2391111850738525,0.7765098810195923,1.4626013040542605,0.2725665271282196,0.9371210932731628,0.9371210932731628,0.0,92.53860473632812,96.0,42292.86328125,0.0,991.0120849609376,1.0,280.8995056152344,283.7045593261719,296.5984191894531,299.2987670898437,293.1499938964844,293.1499938964844,280.95001220703125,34134.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913008332252502,1.0,0.0,0.0,3.590785026550293,3.590808153152466,8.603439596299722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.5400390625,0.0,1454.5504150390625,1895.4371337890625,0.0,2392.171630859375,0.8930793404579163,1.0,0.0,3.0,1.0,0.0
18094560,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.5655338168144226,0.4494442343711853,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8421077728271484,0.2984574735164642,0.2836456298828125,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7885589599609375,0.2429055869579315,0.1711543351411819,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7940708994865417,0.2479888051748275,0.2364809811115265,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.6884440183639526,0.159985065460205,0.7288863658905029,285.0313720703125,284.95001220703125,298.42919921875,293.6238098144531,297.6853942871094,297.2892150878906,285.02899169921875,1.0,0.4321960508823395,0.4895582795143127,0.4895582795143127,1.0,1.0,-2.2442550659179688,0.7789597511291504,1.4652951955795288,0.2737562656402588,0.9702280163764954,0.9702280163764954,0.0,92.83439636230467,99.0,42472.953125,0.0,997.367431640625,1.0,280.9424743652344,283.694580078125,296.59716796875,299.34185791015625,293.1499938964844,293.1499938964844,280.6499938964844,32258.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885221242904663,1.0,0.0,0.0,3.6917977333068848,3.691821575164795,9.094296160583326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.2470703125,0.0,1551.851806640625,1895.4371337890625,0.0,2366.982177734375,0.9119547605514526,1.0,0.0,3.0,1.0,0.0
18094620,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.5661129951477051,0.4529651403427124,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8424490690231323,0.3009498417377472,0.286233901977539,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7874827980995178,0.2435909807682037,0.1718094050884246,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7932144403457642,0.2489289194345474,0.2375854700803756,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6870046257972717,0.1601319462060928,0.7302950024604797,284.8838195800781,284.95001220703125,298.4695129394531,293.6094970703125,297.69561767578125,297.28240966796875,284.888916015625,1.0,0.4346370697021484,0.4899776875972748,0.4899776875972748,1.0,1.0,-2.255398750305176,0.7842707633972168,1.4711278676986694,0.2760739624500274,0.8514195084571838,0.8514195084571838,0.0,94.08190155029295,102.0,43242.5078125,0.0,1013.5526733398438,1.0,280.6571655273437,283.5420227050781,296.64825439453125,299.5037841796875,293.1499938964844,293.1499938964844,280.95001220703125,39511.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008267879486084,1.0,0.0,0.0,3.576770544052124,3.5767946243286133,8.536414384252566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.15673828125,0.0,1478.958984375,1895.4371337890625,0.0,2478.98681640625,0.8916440606117249,1.0,0.0,3.0,1.0,0.0
18094680,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.5661129951477051,0.4529651403427124,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8424490690231323,0.3009498417377472,0.286233901977539,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7874827980995178,0.2435909807682037,0.1718094050884246,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7932144403457642,0.2489289194345474,0.2375854700803756,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6870046257972717,0.1601319462060928,0.7302950024604797,284.8838195800781,284.95001220703125,298.4695129394531,293.6094970703125,297.69561767578125,297.28240966796875,284.888916015625,1.0,0.4346370697021484,0.4899776875972748,0.4899776875972748,1.0,1.0,-2.255398750305176,0.7842707633972168,1.4711278676986694,0.2760739624500274,0.8514195084571838,0.8514195084571838,0.0,94.08190155029295,102.0,43242.5078125,0.0,1013.5526733398438,1.0,280.6571655273437,283.5420227050781,296.64825439453125,299.5037841796875,293.1499938964844,293.1499938964844,280.95001220703125,39511.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008267879486084,1.0,0.0,0.0,3.576770544052124,3.5767946243286133,8.536414384252566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.15673828125,0.0,1478.958984375,1895.4371337890625,0.0,2478.98681640625,0.8916440606117249,1.0,0.0,3.0,1.0,0.0
18094740,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.5669034719467163,0.4578148126602173,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.842139482498169,0.3040224015712738,0.2889626920223236,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7857626080513,0.2448067665100097,0.1725440025329589,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7916692495346069,0.2503185570240021,0.2387689054012298,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6849433183670044,0.1605689227581024,0.7319148778915405,285.04168701171875,284.95001220703125,298.510498046875,293.5938720703125,297.71063232421875,297.2821350097656,285.0395812988281,1.0,0.4376829862594604,0.4903970956802368,0.4903970956802368,1.0,1.0,-2.268747091293335,0.7905267477035522,1.4782203435897827,0.2785681188106537,0.9882112741470336,0.9882112741470336,0.0,95.75276184082033,105.0,42898.9375,0.0,1033.8134765625,1.0,280.9428100585937,283.6934814453125,296.5711975097656,299.3388671875,293.1499938964844,293.1499938964844,280.6499938964844,32112.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918972373008728,1.0,0.0,0.0,3.73065710067749,3.73068118095398,9.286754902859684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.53173828125,0.0,1595.041748046875,1895.4371337890625,0.0,2397.58642578125,0.920592963695526,1.0,0.0,3.0,1.0,0.0
18094800,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.5669034719467163,0.4578148126602173,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.842139482498169,0.3040224015712738,0.2889626920223236,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7857626080513,0.2448067665100097,0.1725440025329589,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7916692495346069,0.2503185570240021,0.2387689054012298,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6849433183670044,0.1605689227581024,0.7319148778915405,285.04168701171875,284.95001220703125,298.510498046875,293.5938720703125,297.71063232421875,297.2821350097656,285.0395812988281,1.0,0.4376829862594604,0.4903970956802368,0.4903970956802368,1.0,1.0,-2.268747091293335,0.7905267477035522,1.4782203435897827,0.2785681188106537,0.9882112741470336,0.9882112741470336,0.0,95.75276184082033,105.0,42898.9375,0.0,1033.8134765625,1.0,280.9428100585937,283.6934814453125,296.5711975097656,299.3388671875,293.1499938964844,293.1499938964844,280.6499938964844,32112.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918972373008728,1.0,0.0,0.0,3.73065710067749,3.73068118095398,9.286754902859684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.53173828125,0.0,1595.041748046875,1895.4371337890625,0.0,2397.58642578125,0.920592963695526,1.0,0.0,3.0,1.0,0.0
18094860,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.5654324293136597,0.4640291035175323,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8409720659255981,0.3065185248851776,0.2916021943092346,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7831791639328003,0.2454679906368255,0.1732108145952224,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7892724871635437,0.2512269914150238,0.2398807555437088,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6821746826171875,0.1607051789760589,0.733457088470459,284.8851928710937,284.95001220703125,298.5520324707031,293.5770263671875,297.7196044921875,297.27264404296875,284.88970947265625,1.0,0.4411979615688324,0.4905361831188202,0.4905361831188202,1.0,1.0,-2.283372163772583,0.7968505620956421,1.486521601676941,0.2811077833175659,0.8688242435455322,0.8688242435455322,0.0,97.86238861083984,93.0,43864.39453125,0.0,1057.3428955078125,1.0,280.6566467285156,283.528564453125,296.6223449707031,299.51397705078125,293.1499938964844,293.1499938964844,280.95001220703125,38875.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055104613304138,1.0,0.0,0.0,3.645220994949341,3.645245313644409,8.866271059559949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.93359375,0.0,1549.348388671875,1895.4371337890625,0.0,2521.912109375,0.9061489105224608,1.0,0.0,3.0,1.0,0.0
18094920,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.5654324293136597,0.4640291035175323,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8409720659255981,0.3065185248851776,0.2916021943092346,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7831791639328003,0.2454679906368255,0.1732108145952224,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7892724871635437,0.2512269914150238,0.2398807555437088,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6821746826171875,0.1607051789760589,0.733457088470459,284.8851928710937,284.95001220703125,298.5520324707031,293.5770263671875,297.7196044921875,297.27264404296875,284.88970947265625,1.0,0.4411979615688324,0.4905361831188202,0.4905361831188202,1.0,1.0,-2.283372163772583,0.7968505620956421,1.486521601676941,0.2811077833175659,0.8688242435455322,0.8688242435455322,0.0,97.86238861083984,93.0,43864.39453125,0.0,1057.3428955078125,1.0,280.6566467285156,283.528564453125,296.6223449707031,299.51397705078125,293.1499938964844,293.1499938964844,280.95001220703125,38875.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055104613304138,1.0,0.0,0.0,3.645220994949341,3.645245313644409,8.866271059559949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.93359375,0.0,1549.348388671875,1895.4371337890625,0.0,2521.912109375,0.9061489105224608,1.0,0.0,3.0,1.0,0.0
18094980,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.5658197402954102,0.4583069086074829,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8466494083404541,0.3095297515392303,0.2941730916500091,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7874674797058105,0.2466236650943756,0.173825666308403,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7937907576560974,0.2525502145290375,0.2408964037895202,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6854681372642517,0.161070317029953,0.7342785000801086,285.0352783203125,284.95001220703125,298.593994140625,293.5591125488281,297.7352600097656,297.27392578125,285.0328063964844,1.0,0.4394116699695587,0.4906753003597259,0.4906753003597259,1.0,1.0,-2.282548666000366,0.796678364276886,1.485870122909546,0.2816035747528076,1.0,1.0,0.0,96.29241180419922,96.0,43265.0234375,0.0,1050.3594970703125,1.0,280.9425964355469,283.6771240234375,296.5401306152344,299.337646484375,293.1499938964844,293.1499938964844,280.6499938964844,32477.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973719835281372,1.0,0.0,0.0,3.7848751544952393,3.784899950027466,9.558647207086324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.81494140625,0.0,1661.13720703125,1895.4371337890625,0.0,2447.42236328125,0.9331982731819152,1.0,0.0,3.0,1.0,0.0
18095040,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.5658197402954102,0.4583069086074829,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8466494083404541,0.3095297515392303,0.2941730916500091,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7874674797058105,0.2466236650943756,0.173825666308403,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7937907576560974,0.2525502145290375,0.2408964037895202,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6854681372642517,0.161070317029953,0.7342785000801086,285.0352783203125,284.95001220703125,298.593994140625,293.5591125488281,297.7352600097656,297.27392578125,285.0328063964844,1.0,0.4394116699695587,0.4906753003597259,0.4906753003597259,1.0,1.0,-2.282548666000366,0.796678364276886,1.485870122909546,0.2816035747528076,1.0,1.0,0.0,96.29241180419922,96.0,43265.0234375,0.0,1050.3594970703125,1.0,280.9425964355469,283.6771240234375,296.5401306152344,299.337646484375,293.1499938964844,293.1499938964844,280.6499938964844,32477.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973719835281372,1.0,0.0,0.0,3.7848751544952393,3.784899950027466,9.558647207086324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.81494140625,0.0,1661.13720703125,1895.4371337890625,0.0,2447.42236328125,0.9331982731819152,1.0,0.0,3.0,1.0,0.0
18095100,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.5665909647941589,0.4561738073825836,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8491870760917664,0.3108503520488739,0.2955504953861236,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7893124222755432,0.2470305413007736,0.174201488494873,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7957346439361572,0.2530677914619446,0.241489753127098,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6868578791618347,0.1611796468496322,0.7350274324417114,284.8787536621094,284.95001220703125,298.6150817871094,293.5498352050781,297.7427978515625,297.274169921875,284.8674011230469,1.0,0.4393753111362457,0.4907448589801788,0.4907448589801788,1.0,1.0,-2.28369665145874,0.7972413301467896,1.4864554405212402,0.2821007370948791,0.901059091091156,0.901059091091156,0.0,95.755615234375,96.0,44144.7109375,0.0,1049.484619140625,1.0,280.69482421875,283.4954528808594,296.5985717773437,299.5473022460937,293.1499938964844,293.1499938964844,280.6499938964844,36035.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058397173881531,1.0,0.0,0.0,3.7850635051727295,3.785089015960693,9.559598765918054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.88330078125,0.0,1688.96142578125,1895.4371337890625,0.0,2524.935302734375,0.9334869980812072,1.0,0.0,3.0,1.0,0.0
18095160,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.5668497085571289,0.4559138417243957,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8503594994544983,0.3119580149650574,0.296650618314743,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7897478938102722,0.2472291886806488,0.1743823587894439,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.796301007270813,0.2533961236476898,0.2418529689311981,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6870244145393372,0.1611558198928833,0.735108494758606,284.8690490722656,284.95001220703125,298.63623046875,293.54034423828125,297.74835205078125,297.2710876464844,284.8735046386719,1.0,0.4396295845508575,0.4908600151538849,0.4908600151538849,1.0,1.0,-2.285456657409668,0.7981168627738953,1.487339735031128,0.2828446626663208,0.8656215667724609,0.8656215667724609,0.0,95.74756622314452,99.0,43896.6796875,0.0,1051.30859375,1.0,280.65655517578125,283.506591796875,296.5788879394531,299.4804077148437,293.1499938964844,293.1499938964844,280.95001220703125,39659.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809556782245636,1.0,0.0,0.0,3.675243139266968,3.675268173217773,9.012918553708004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.91015625,0.0,1589.006103515625,1895.4371337890625,0.0,2559.112060546875,0.9132341742515564,1.0,0.0,3.0,1.0,0.0
18095220,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.5687692761421204,0.4567429423332214,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8522968292236328,0.3150044083595276,0.299290657043457,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7902732491493225,0.2483964264392852,0.175038456916809,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7970046401023865,0.2547219097614288,0.2429171502590179,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6869630813598633,0.1615433543920517,0.7362608909606934,285.0341186523437,284.95001220703125,298.6785583496094,293.52081298828125,297.76641845703125,297.2752380371094,285.0321960449219,1.0,0.4410131573677063,0.4910903573036194,0.4910903573036194,1.0,1.0,-2.2930688858032227,0.8016582131385803,1.4914106130599976,0.2844063937664032,1.0,1.0,0.0,96.18734741210938,102.0,43292.90234375,0.0,1061.08251953125,1.0,280.94342041015625,283.66912841796875,296.4924621582031,299.2887878417969,293.1499938964844,293.1499938964844,280.6499938964844,32740.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79941326379776,1.0,0.0,0.0,3.798966646194458,3.798991441726685,9.629953865442076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.451171875,0.0,1679.9222412109375,1895.4371337890625,0.0,2466.0615234375,0.936440646648407,1.0,0.0,3.0,1.0,0.0
18095280,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.5687692761421204,0.4567429423332214,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8522968292236328,0.3150044083595276,0.299290657043457,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7902732491493225,0.2483964264392852,0.175038456916809,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7970046401023865,0.2547219097614288,0.2429171502590179,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6869630813598633,0.1615433543920517,0.7362608909606934,285.0341186523437,284.95001220703125,298.6785583496094,293.52081298828125,297.76641845703125,297.2752380371094,285.0321960449219,1.0,0.4410131573677063,0.4910903573036194,0.4910903573036194,1.0,1.0,-2.2930688858032227,0.8016582131385803,1.4914106130599976,0.2844063937664032,1.0,1.0,0.0,96.18734741210938,102.0,43292.90234375,0.0,1061.08251953125,1.0,280.94342041015625,283.66912841796875,296.4924621582031,299.2887878417969,293.1499938964844,293.1499938964844,280.6499938964844,32740.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79941326379776,1.0,0.0,0.0,3.798966646194458,3.798991441726685,9.629953865442076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.451171875,0.0,1679.9222412109375,1895.4371337890625,0.0,2466.0615234375,0.936440646648407,1.0,0.0,3.0,1.0,0.0
18095340,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9990000128746032,0.568589985370636,0.460079163312912,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8526755571365356,0.3174886703491211,0.3018904626369476,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7892687916755676,0.2490282654762268,0.1756645292043686,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7961832880973816,0.255584180355072,0.2439574897289276,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6856026649475098,0.161651998758316,0.7375243306159973,284.876220703125,284.95001220703125,298.7208251953125,293.5007019042969,297.7786560058594,297.27020263671875,284.8805847167969,1.0,0.44331955909729,0.4913206696510315,0.4913206696510315,1.0,1.0,-2.303718090057373,0.8065675497055054,1.497150421142578,0.2856718301773071,0.8740854859352112,0.8740854859352112,0.0,97.36286926269533,105.0,44120.5390625,0.0,1077.047607421875,1.0,280.6562194824219,283.5030822753906,296.53857421875,299.4478759765625,293.1499938964844,293.1499938964844,280.95001220703125,39287.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114855885505676,1.0,0.0,0.0,3.698611259460449,3.698636293411255,9.127895168603573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.46923828125,0.0,1612.85009765625,1895.4371337890625,0.0,2576.880859375,0.9183253049850464,1.0,0.0,3.0,1.0,0.0
18095400,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9990000128746032,0.568589985370636,0.460079163312912,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8526755571365356,0.3174886703491211,0.3018904626369476,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7892687916755676,0.2490282654762268,0.1756645292043686,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7961832880973816,0.255584180355072,0.2439574897289276,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6856026649475098,0.161651998758316,0.7375243306159973,284.876220703125,284.95001220703125,298.7208251953125,293.5007019042969,297.7786560058594,297.27020263671875,284.8805847167969,1.0,0.44331955909729,0.4913206696510315,0.4913206696510315,1.0,1.0,-2.303718090057373,0.8065675497055054,1.497150421142578,0.2856718301773071,0.8740854859352112,0.8740854859352112,0.0,97.36286926269533,105.0,44120.5390625,0.0,1077.047607421875,1.0,280.6562194824219,283.5030822753906,296.53857421875,299.4478759765625,293.1499938964844,293.1499938964844,280.95001220703125,39287.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114855885505676,1.0,0.0,0.0,3.698611259460449,3.698636293411255,9.127895168603573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.46923828125,0.0,1612.85009765625,1895.4371337890625,0.0,2576.880859375,0.9183253049850464,1.0,0.0,3.0,1.0,0.0
18095460,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9990000128746032,0.5686293244361877,0.4647829532623291,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8523477911949158,0.3205829858779907,0.3046152293682098,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7875879406929016,0.2502089738845825,0.1763605773448944,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7946469187736511,0.2569164037704468,0.2450688034296035,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6835783123970032,0.1620430648326873,0.7389041781425476,285.0470886230469,284.95001220703125,298.762939453125,293.48016357421875,297.7950744628906,297.2715759277344,285.0459289550781,1.0,0.4462429285049438,0.4914662837982178,0.4914662837982178,1.0,1.0,-2.316465377807617,0.8121649026870728,1.5043003559112549,0.2875837683677673,1.0,1.0,0.0,99.00202178955078,93.0,43611.7109375,0.0,1097.25048828125,1.0,280.943603515625,283.6717834472656,296.455810546875,299.2689208984375,293.1499938964844,293.1499938964844,280.6499938964844,32886.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022407293319702,1.0,0.0,0.0,3.8220930099487305,3.8221182823181152,9.7475572147232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.87890625,0.0,1708.7972412109375,1895.4371337890625,0.0,2491.929443359375,0.9416471123695374,1.0,0.0,3.0,1.0,0.0
18095520,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9990000128746032,0.5686293244361877,0.4647829532623291,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8523477911949158,0.3205829858779907,0.3046152293682098,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7875879406929016,0.2502089738845825,0.1763605773448944,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7946469187736511,0.2569164037704468,0.2450688034296035,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6835783123970032,0.1620430648326873,0.7389041781425476,285.0470886230469,284.95001220703125,298.762939453125,293.48016357421875,297.7950744628906,297.2715759277344,285.0459289550781,1.0,0.4462429285049438,0.4914662837982178,0.4914662837982178,1.0,1.0,-2.316465377807617,0.8121649026870728,1.5043003559112549,0.2875837683677673,1.0,1.0,0.0,99.00202178955078,93.0,43611.7109375,0.0,1097.25048828125,1.0,280.943603515625,283.6717834472656,296.455810546875,299.2689208984375,293.1499938964844,293.1499938964844,280.6499938964844,32886.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022407293319702,1.0,0.0,0.0,3.8220930099487305,3.8221182823181152,9.7475572147232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.87890625,0.0,1708.7972412109375,1895.4371337890625,0.0,2491.929443359375,0.9416471123695374,1.0,0.0,3.0,1.0,0.0
18095580,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9990000128746032,0.5680325031280518,0.4582920372486114,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8585551381111145,0.3230487108230591,0.3071181774139404,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7922230362892151,0.2508025467395782,0.1768977493047714,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7995118498802185,0.2577349543571472,0.245982751250267,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6872263550758362,0.1621095091104507,0.7395525574684143,284.8739318847656,284.95001220703125,298.8047180175781,293.4594116210937,297.80694580078125,297.2671813964844,284.87628173828125,1.0,0.4440774619579315,0.4916118681430816,0.4916118681430816,1.0,1.0,-2.3142178058624268,0.8114620447158813,1.5027557611465454,0.2874659299850464,0.8823683261871338,0.8823683261871338,0.0,97.1620101928711,96.0,44338.515625,0.0,1087.548583984375,1.0,280.6568298339844,283.4891662597656,296.499755859375,299.4280700683594,293.1499938964844,293.1499938964844,280.95001220703125,39010.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815000057220459,1.0,0.0,0.0,3.7381668090820312,3.738192081451416,9.324179472969264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.0810546875,0.0,1656.5548095703125,1895.4371337890625,0.0,2609.3125,0.9267805218696594,1.0,0.0,3.0,1.0,0.0
18095640,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9990000128746032,0.5680325031280518,0.4582920372486114,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8585551381111145,0.3230487108230591,0.3071181774139404,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7922230362892151,0.2508025467395782,0.1768977493047714,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7995118498802185,0.2577349543571472,0.245982751250267,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6872263550758362,0.1621095091104507,0.7395525574684143,284.8739318847656,284.95001220703125,298.8047180175781,293.4594116210937,297.80694580078125,297.2671813964844,284.87628173828125,1.0,0.4440774619579315,0.4916118681430816,0.4916118681430816,1.0,1.0,-2.3142178058624268,0.8114620447158813,1.5027557611465454,0.2874659299850464,0.8823683261871338,0.8823683261871338,0.0,97.1620101928711,96.0,44338.515625,0.0,1087.548583984375,1.0,280.6568298339844,283.4891662597656,296.499755859375,299.4280700683594,293.1499938964844,293.1499938964844,280.95001220703125,39010.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815000057220459,1.0,0.0,0.0,3.7381668090820312,3.738192081451416,9.324179472969264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.0810546875,0.0,1656.5548095703125,1895.4371337890625,0.0,2609.3125,0.9267805218696594,1.0,0.0,3.0,1.0,0.0
18095700,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.5689469575881958,0.4563029408454895,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8608281016349792,0.324457436800003,0.30825075507164,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7936863899230957,0.2512530088424682,0.1770794540643692,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8010916113853455,0.2582702040672302,0.2463294565677642,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6882748007774353,0.1622144430875778,0.7394992709159851,285.0191345214844,284.95001220703125,298.825439453125,293.4490051269531,297.8147277832031,297.2677917480469,285.0284729003906,1.0,0.4438314139842987,0.4916846752166748,0.4916846752166748,1.0,1.0,-2.313748836517334,0.8113939762115479,1.502354860305786,0.2874293327331543,0.9754375219345092,0.9754375219345092,0.0,96.6059341430664,96.0,43471.61328125,0.0,1084.854736328125,1.0,280.904052734375,283.6537475585937,296.4169616699219,299.1930847167969,293.1499938964844,293.1499938964844,280.95001220703125,34739.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807995617389679,1.0,0.0,0.0,3.763718605041504,3.7637436389923096,9.452083986616344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.5498046875,0.0,1653.6759033203125,1895.4371337890625,0.0,2544.747314453125,0.9320020079612732,1.0,0.0,3.0,1.0,0.0
