time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095760,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9990000128746032,0.5703887939453125,0.4549819231033325,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8629983067512512,0.3260949552059173,0.3097071647644043,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7950960993766785,0.2519170045852661,0.177481934428215,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8025680184364319,0.258998155593872,0.2469400316476822,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6892567276954651,0.1624639481306076,0.7403137683868408,285.0342102050781,284.95001220703125,298.84600830078125,293.4385681152344,297.8245544433594,297.27154541015625,285.0326843261719,1.0,0.4439722895622253,0.4917768537998199,0.4917768537998199,1.0,1.0,-2.316103935241699,0.8124708533287048,1.5036331415176392,0.2883537113666534,1.0,1.0,0.0,96.33446502685548,99.0,43537.00390625,0.0,1086.327392578125,1.0,280.94366455078125,283.6534729003906,296.40985107421875,299.2240905761719,293.1499938964844,293.1499938964844,280.6499938964844,33237.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049229979515076,1.0,0.0,0.0,3.841708898544312,3.841734170913696,9.847866522250117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.03759765625,0.0,1735.3433837890625,1895.4371337890625,0.0,2516.52001953125,0.9464043974876404,1.0,0.0,3.0,1.0,0.0
18095820,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.5711617469787598,0.4553955793380737,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.865112841129303,0.3285818696022033,0.31228107213974,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7957339882850647,0.2525120973587036,0.1780587881803512,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8033875823020935,0.2598114013671875,0.247902512550354,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6893866062164307,0.1625644117593765,0.7413787841796875,284.8733215332031,284.95001220703125,298.8866577148437,293.4178771972656,297.8370056152344,297.2681884765625,284.8769226074219,1.0,0.4451596140861511,0.491961270570755,0.491961270570755,1.0,1.0,-2.322821617126465,0.8154529333114624,1.507368564605713,0.2906347513198852,0.880616307258606,0.880616307258606,0.0,96.6796417236328,102.0,44276.2421875,0.0,1094.9671630859375,1.0,280.65673828125,283.4835205078125,296.4513854980469,299.3717956542969,293.1499938964844,293.1499938964844,280.95001220703125,39379.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161474466323853,1.0,0.0,0.0,3.738776206970215,3.7388017177581774,9.327220027444127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.50927734375,0.0,1660.09521484375,1895.4371337890625,0.0,2619.915771484375,0.9273138046264648,1.0,0.0,3.0,1.0,0.0
18095880,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.5711617469787598,0.4553955793380737,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.865112841129303,0.3285818696022033,0.31228107213974,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7957339882850647,0.2525120973587036,0.1780587881803512,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8033875823020935,0.2598114013671875,0.247902512550354,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6893866062164307,0.1625644117593765,0.7413787841796875,284.8733215332031,284.95001220703125,298.8866577148437,293.4178771972656,297.8370056152344,297.2681884765625,284.8769226074219,1.0,0.4451596140861511,0.491961270570755,0.491961270570755,1.0,1.0,-2.322821617126465,0.8154529333114624,1.507368564605713,0.2906347513198852,0.880616307258606,0.880616307258606,0.0,96.6796417236328,102.0,44276.2421875,0.0,1094.9671630859375,1.0,280.65673828125,283.4835205078125,296.4513854980469,299.3717956542969,293.1499938964844,293.1499938964844,280.95001220703125,39379.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161474466323853,1.0,0.0,0.0,3.738776206970215,3.7388017177581774,9.327220027444127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.50927734375,0.0,1660.09521484375,1895.4371337890625,0.0,2619.915771484375,0.9273138046264648,1.0,0.0,3.0,1.0,0.0
18095940,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9990000128746032,0.5722126960754395,0.4581035375595093,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8659055233001709,0.331704705953598,0.315002977848053,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7951247096061707,0.2536663711071014,0.1787183582782745,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8029194474220276,0.2611045837402344,0.2489523738622665,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6883448362350464,0.1629507392644882,0.7426294088363647,285.044189453125,284.95001220703125,298.9265441894531,293.3974609375,297.8534851074219,297.270751953125,285.04351806640625,1.0,0.4472712576389313,0.4921456575393677,0.4921456575393677,1.0,1.0,-2.332894086837769,0.8200243711471558,1.5128698348999023,0.2919869422912597,1.0,1.0,0.0,97.67969512939452,105.0,43640.46484375,0.0,1109.925048828125,1.0,280.9435119628906,283.65545654296875,296.36871337890625,299.1842346191406,293.1499938964844,293.1499938964844,280.6499938964844,33329.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059906363487244,1.0,0.0,0.0,3.8465514183044434,3.8465769290924072,9.872709370029042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.7041015625,0.0,1741.9737548828125,1895.4371337890625,0.0,2526.32080078125,0.9474328756332396,1.0,0.0,3.0,1.0,0.0
18096000,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9990000128746032,0.5722126960754395,0.4581035375595093,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8659055233001709,0.331704705953598,0.315002977848053,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7951247096061707,0.2536663711071014,0.1787183582782745,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8029194474220276,0.2611045837402344,0.2489523738622665,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6883448362350464,0.1629507392644882,0.7426294088363647,285.044189453125,284.95001220703125,298.9265441894531,293.3974609375,297.8534851074219,297.270751953125,285.04351806640625,1.0,0.4472712576389313,0.4921456575393677,0.4921456575393677,1.0,1.0,-2.332894086837769,0.8200243711471558,1.5128698348999023,0.2919869422912597,1.0,1.0,0.0,97.67969512939452,105.0,43640.46484375,0.0,1109.925048828125,1.0,280.9435119628906,283.65545654296875,296.36871337890625,299.1842346191406,293.1499938964844,293.1499938964844,280.6499938964844,33329.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059906363487244,1.0,0.0,0.0,3.8465514183044434,3.8465769290924072,9.872709370029042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.7041015625,0.0,1741.9737548828125,1895.4371337890625,0.0,2526.32080078125,0.9474328756332396,1.0,0.0,3.0,1.0,0.0
18096060,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.5709987878799438,0.4628074467182159,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8653971552848816,0.334238201379776,0.3176770210266113,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.793298065662384,0.254280149936676,0.1793477982282638,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8012427091598511,0.261929303407669,0.2499783635139465,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6862797141075134,0.1630525738000869,0.7439557909965515,284.8838806152344,284.95001220703125,298.96551513671875,293.3775329589844,297.8641357421875,297.2648620605469,284.8869934082031,1.0,0.4501056671142578,0.4922263622283935,0.4922263622283935,1.0,1.0,-2.3453385829925537,0.8255005478858948,1.5198379755020142,0.2929617166519165,0.8950424194335938,0.8950424194335938,0.0,99.27420806884766,93.0,44606.921875,0.0,1129.9969482421875,1.0,280.65673828125,283.4818115234375,296.4160461425781,299.3517761230469,293.1499938964844,293.1499938964844,280.95001220703125,38640.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818222165107727,1.0,0.0,0.0,3.77000093460083,3.770026445388794,9.483664484832844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.69580078125,0.0,1691.2216796875,1895.4371337890625,0.0,2639.106689453125,0.9338347315788268,1.0,0.0,3.0,1.0,0.0
18096120,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.5709987878799438,0.4628074467182159,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8653971552848816,0.334238201379776,0.3176770210266113,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.793298065662384,0.254280149936676,0.1793477982282638,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8012427091598511,0.261929303407669,0.2499783635139465,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6862797141075134,0.1630525738000869,0.7439557909965515,284.8838806152344,284.95001220703125,298.96551513671875,293.3775329589844,297.8641357421875,297.2648620605469,284.8869934082031,1.0,0.4501056671142578,0.4922263622283935,0.4922263622283935,1.0,1.0,-2.3453385829925537,0.8255005478858948,1.5198379755020142,0.2929617166519165,0.8950424194335938,0.8950424194335938,0.0,99.27420806884766,93.0,44606.921875,0.0,1129.9969482421875,1.0,280.65673828125,283.4818115234375,296.4160461425781,299.3517761230469,293.1499938964844,293.1499938964844,280.95001220703125,38640.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818222165107727,1.0,0.0,0.0,3.77000093460083,3.770026445388794,9.483664484832844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.69580078125,0.0,1691.2216796875,1895.4371337890625,0.0,2639.106689453125,0.9338347315788268,1.0,0.0,3.0,1.0,0.0
18096180,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9990000128746032,0.57147216796875,0.4560255706310272,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8720784783363342,0.337337464094162,0.3202921152114868,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7981842756271362,0.255384087562561,0.179909735918045,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8063039183616638,0.2631686925888061,0.2508923709392547,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6900845170021057,0.1633776873350143,0.744515061378479,285.0453796386719,284.95001220703125,299.0033874511719,293.3583068847656,297.8791809082031,297.2672119140625,285.0445861816406,1.0,0.4478296637535095,0.4923070967197418,0.4923070967197418,1.0,1.0,-2.3427927494049072,0.8247160911560059,1.5180766582489014,0.2915299534797668,1.0,1.0,0.0,97.30211639404295,96.0,43782.5078125,0.0,1119.298095703125,1.0,280.9433898925781,283.64910888671875,296.33367919921875,299.1630859375,293.1499938964844,293.1499938964844,280.6499938964844,33741.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090449571609497,1.0,0.0,0.0,3.867741107940674,3.867766857147217,9.981781659007538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.99609375,0.0,1771.2684326171875,1895.4371337890625,0.0,2554.40087890625,0.9526156783103944,1.0,0.0,3.0,1.0,0.0
18096240,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9990000128746032,0.57147216796875,0.4560255706310272,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8720784783363342,0.337337464094162,0.3202921152114868,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7981842756271362,0.255384087562561,0.179909735918045,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8063039183616638,0.2631686925888061,0.2508923709392547,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6900845170021057,0.1633776873350143,0.744515061378479,285.0453796386719,284.95001220703125,299.0033874511719,293.3583068847656,297.8791809082031,297.2672119140625,285.0445861816406,1.0,0.4478296637535095,0.4923070967197418,0.4923070967197418,1.0,1.0,-2.3427927494049072,0.8247160911560059,1.5180766582489014,0.2915299534797668,1.0,1.0,0.0,97.30211639404295,96.0,43782.5078125,0.0,1119.298095703125,1.0,280.9433898925781,283.64910888671875,296.33367919921875,299.1630859375,293.1499938964844,293.1499938964844,280.6499938964844,33741.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090449571609497,1.0,0.0,0.0,3.867741107940674,3.867766857147217,9.981781659007538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.99609375,0.0,1771.2684326171875,1895.4371337890625,0.0,2554.40087890625,0.9526156783103944,1.0,0.0,3.0,1.0,0.0
18096300,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.5723126530647278,0.4533772468566894,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8751119375228882,0.3387187123298645,0.3217248022556305,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8003418445587158,0.2557903528213501,0.1802783459424972,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8084962368011475,0.2636666595935821,0.2514587044715881,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6917538642883301,0.1634923219680786,0.7452279329299927,284.8935546875,284.95001220703125,299.0218811035156,293.3489990234375,297.8860168457031,297.2677001953125,284.8815002441406,1.0,0.4476052224636078,0.4923474490642547,0.4923474490642547,1.0,1.0,-2.343303680419922,0.8249806761741638,1.5183229446411133,0.2917875051498413,0.9301271438598632,0.9301271438598632,0.0,96.60807037353516,96.0,44725.6171875,0.0,1117.0943603515625,1.0,280.6932067871094,283.4679260253906,296.3919372558594,299.37255859375,293.1499938964844,293.1499938964844,280.6499938964844,35882.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169117569923401,1.0,0.0,0.0,3.8729867935180655,3.873013019561768,1.000887664304173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.84326171875,0.0,1794.75634765625,1895.4371337890625,0.0,2626.98291015625,0.9536938071250916,1.0,0.0,3.0,1.0,0.0
18096360,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.5725622773170471,0.4526951909065246,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8765977025032043,0.3398430049419403,0.3228541910648346,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.801007091999054,0.2559550106525421,0.1804440170526504,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8092488646507263,0.2639459371566772,0.2517850995063782,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.692143976688385,0.1634601652622223,0.7452853918075562,284.872314453125,284.95001220703125,299.0400390625,293.3399353027344,297.8905944824219,297.26470947265625,284.875732421875,1.0,0.4476965963840484,0.492400199174881,0.492400199174881,1.0,1.0,-2.34450101852417,0.8255219459533691,1.5189789533615112,0.2923992872238159,0.8898664712905884,0.8898664712905884,0.0,96.47463989257812,99.0,44505.99609375,0.0,1117.8817138671875,1.0,280.6559753417969,283.4665832519531,296.3748779296875,299.31005859375,293.1499938964844,293.1499938964844,280.95001220703125,39204.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203949332237244,1.0,0.0,0.0,3.779724597930908,3.7797505855560303,9.532649301036144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.880859375,0.0,1707.16552734375,1895.4371337890625,0.0,2659.228271484375,0.9361370205879213,1.0,0.0,3.0,1.0,0.0
18096420,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9990000128746032,0.5743609666824341,0.4528059363365173,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8790057897567749,0.34298837184906,0.3255538940429687,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8018636703491211,0.257074236869812,0.181052029132843,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8102129101753235,0.2651951313018799,0.2527574598789215,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6924235224723816,0.1638327986001968,0.7463133931159973,285.04559326171875,284.95001220703125,299.0753479003906,293.3226623535156,297.90606689453125,297.2687683105469,285.0452880859375,1.0,0.4488120377063751,0.4925057291984558,0.4925057291984558,1.0,1.0,-2.3510055541992188,0.828273355960846,1.522732138633728,0.2946756482124328,1.0,1.0,0.0,96.74127960205078,102.0,43744.234375,0.0,1126.1444091796875,1.0,280.9437561035156,283.6438293457031,296.2914428710937,299.1141357421875,293.1499938964844,293.1499938964844,280.6499938964844,33765.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809711217880249,1.0,0.0,0.0,3.871983528137207,3.872009515762329,1.0003691386373248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.095703125,0.0,1776.707763671875,1895.4371337890625,0.0,2560.534423828125,0.95344877243042,1.0,0.0,3.0,1.0,0.0
18096480,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9990000128746032,0.5743609666824341,0.4528059363365173,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8790057897567749,0.34298837184906,0.3255538940429687,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8018636703491211,0.257074236869812,0.181052029132843,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8102129101753235,0.2651951313018799,0.2527574598789215,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6924235224723816,0.1638327986001968,0.7463133931159973,285.04559326171875,284.95001220703125,299.0753479003906,293.3226623535156,297.90606689453125,297.2687683105469,285.0452880859375,1.0,0.4488120377063751,0.4925057291984558,0.4925057291984558,1.0,1.0,-2.3510055541992188,0.828273355960846,1.522732138633728,0.2946756482124328,1.0,1.0,0.0,96.74127960205078,102.0,43744.234375,0.0,1126.1444091796875,1.0,280.9437561035156,283.6438293457031,296.2914428710937,299.1141357421875,293.1499938964844,293.1499938964844,280.6499938964844,33765.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809711217880249,1.0,0.0,0.0,3.871983528137207,3.872009515762329,1.0003691386373248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.095703125,0.0,1776.707763671875,1895.4371337890625,0.0,2560.534423828125,0.95344877243042,1.0,0.0,3.0,1.0,0.0
18096540,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.5741145610809326,0.4554546475410461,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8797181844711304,0.3455523252487182,0.3282393515110016,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8011731505393982,0.257670134305954,0.1816537827253341,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8096868395805359,0.2659904062747955,0.2537349760532379,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6913951635360718,0.1639409959316253,0.7475535273551941,284.8821105957031,284.95001220703125,299.1091003417969,293.30670166015625,297.91583251953125,297.2647399902344,284.8849182128906,1.0,0.4509121775627136,0.4926112294197082,0.4926112294197082,1.0,1.0,-2.360801696777344,0.8323884010314941,1.52841317653656,0.2975769340991974,0.8992155194282532,0.8992155194282532,0.0,97.79297637939452,105.0,44673.1015625,0.0,1141.275146484375,1.0,280.6566467285156,283.466552734375,296.341552734375,299.280517578125,293.1499938964844,293.1499938964844,280.3500061035156,38703.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211510181427002,1.0,0.0,0.0,3.796131134033203,3.796157121658325,9.61558498602244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.55419921875,0.0,1722.9466552734375,1895.4371337890625,0.0,2666.23583984375,0.939534306526184,1.0,0.0,3.0,1.0,0.0
18096600,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.5741145610809326,0.4554546475410461,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8797181844711304,0.3455523252487182,0.3282393515110016,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8011731505393982,0.257670134305954,0.1816537827253341,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8096868395805359,0.2659904062747955,0.2537349760532379,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6913951635360718,0.1639409959316253,0.7475535273551941,284.8821105957031,284.95001220703125,299.1091003417969,293.30670166015625,297.91583251953125,297.2647399902344,284.8849182128906,1.0,0.4509121775627136,0.4926112294197082,0.4926112294197082,1.0,1.0,-2.360801696777344,0.8323884010314941,1.52841317653656,0.2975769340991974,0.8992155194282532,0.8992155194282532,0.0,97.79297637939452,105.0,44673.1015625,0.0,1141.275146484375,1.0,280.6566467285156,283.466552734375,296.341552734375,299.280517578125,293.1499938964844,293.1499938964844,280.3500061035156,38703.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211510181427002,1.0,0.0,0.0,3.796131134033203,3.796157121658325,9.61558498602244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.55419921875,0.0,1722.9466552734375,1895.4371337890625,0.0,2666.23583984375,0.939534306526184,1.0,0.0,3.0,1.0,0.0
18096660,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.5718810558319092,0.4609353840351105,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8781329989433289,0.3478575944900512,0.3304310441017151,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7982771396636963,0.2580000162124634,0.1819084584712982,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8070406913757324,0.2665214538574219,0.2542793750762939,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6883647441864014,0.1638075709342956,0.7472807765007019,284.8693542480469,284.95001220703125,299.1412048339844,293.2922058105469,297.92291259765625,297.2573547363281,284.8759155273437,1.0,0.4535682797431946,0.4926458597183227,0.4926458597183227,1.0,1.0,-2.370649814605713,0.8364911675453186,1.5341585874557495,0.2997757196426391,0.812402069568634,0.812402069568634,0.0,99.59654998779295,108.0,44871.96875,0.0,1159.6158447265625,1.0,280.3578491210937,283.4486694335937,296.31494140625,299.2794494628906,293.1499938964844,293.1499938964844,280.6499938964844,43254.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291858434677124,1.0,0.0,0.0,3.464200735092163,3.464224338531494,8.007545488908363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.04345703125,0.0,1387.6326904296875,1895.4371337890625,0.0,2740.867919921875,0.8713953495025635,1.0,0.0,3.0,1.0,0.0
18096720,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.5718810558319092,0.4609353840351105,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8781329989433289,0.3478575944900512,0.3304310441017151,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7982771396636963,0.2580000162124634,0.1819084584712982,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8070406913757324,0.2665214538574219,0.2542793750762939,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6883647441864014,0.1638075709342956,0.7472807765007019,284.8693542480469,284.95001220703125,299.1412048339844,293.2922058105469,297.92291259765625,297.2573547363281,284.8759155273437,1.0,0.4535682797431946,0.4926458597183227,0.4926458597183227,1.0,1.0,-2.370649814605713,0.8364911675453186,1.5341585874557495,0.2997757196426391,0.812402069568634,0.812402069568634,0.0,99.59654998779295,108.0,44871.96875,0.0,1159.6158447265625,1.0,280.3578491210937,283.4486694335937,296.31494140625,299.2794494628906,293.1499938964844,293.1499938964844,280.6499938964844,43254.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291858434677124,1.0,0.0,0.0,3.464200735092163,3.464224338531494,8.007545488908363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.04345703125,0.0,1387.6326904296875,1895.4371337890625,0.0,2740.867919921875,0.8713953495025635,1.0,0.0,3.0,1.0,0.0
18096780,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.5707455277442932,0.4662072360515594,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.877406120300293,0.3511914312839508,0.3333958685398102,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7962977290153503,0.2592435479164123,0.1826626509428024,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8051401972770691,0.2678610980510711,0.2554099857807159,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6860058903694153,0.1641735434532165,0.748582124710083,285.0185546875,284.95001220703125,299.1715087890625,293.2794189453125,297.93731689453125,297.2618713378906,285.0170593261719,1.0,0.4567556977272033,0.4926804900169372,0.4926804900169372,1.0,1.0,-2.3843674659729004,0.8422673344612122,1.542100191116333,0.3021216094493866,0.9317387938499452,0.9317387938499452,0.0,101.4552764892578,96.0,44528.68359375,0.0,1182.742431640625,1.0,280.6415405273437,283.59161376953125,296.2394714355469,299.1011657714844,293.1499938964844,293.1499938964844,280.3500061035156,33044.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163715600967407,1.0,0.0,0.0,3.609313488006592,3.6093363761901855,8.69245525336737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.5712890625,0.0,1466.50634765625,1895.4371337890625,0.0,2621.98779296875,0.8939314484596252,1.0,0.0,3.0,1.0,0.0
18096840,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.5707455277442932,0.4662072360515594,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.877406120300293,0.3511914312839508,0.3333958685398102,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7962977290153503,0.2592435479164123,0.1826626509428024,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8051401972770691,0.2678610980510711,0.2554099857807159,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6860058903694153,0.1641735434532165,0.748582124710083,285.0185546875,284.95001220703125,299.1715087890625,293.2794189453125,297.93731689453125,297.2618713378906,285.0170593261719,1.0,0.4567556977272033,0.4926804900169372,0.4926804900169372,1.0,1.0,-2.3843674659729004,0.8422673344612122,1.542100191116333,0.3021216094493866,0.9317387938499452,0.9317387938499452,0.0,101.4552764892578,96.0,44528.68359375,0.0,1182.742431640625,1.0,280.6415405273437,283.59161376953125,296.2394714355469,299.1011657714844,293.1499938964844,293.1499938964844,280.3500061035156,33044.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163715600967407,1.0,0.0,0.0,3.609313488006592,3.6093363761901855,8.69245525336737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.5712890625,0.0,1466.50634765625,1895.4371337890625,0.0,2621.98779296875,0.8939314484596252,1.0,0.0,3.0,1.0,0.0
18096900,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.5697647333145142,0.4644133150577545,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8798878788948059,0.352599024772644,0.3348855078220367,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7979267239570618,0.2596424520015716,0.1830466091632843,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8068163990974426,0.2683422565460205,0.2559870779514313,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6871721744537354,0.1642515212297439,0.7492647171020508,284.880859375,284.95001220703125,299.1859130859375,293.27374267578125,297.9427490234375,297.2622375488281,284.87225341796875,1.0,0.4562915563583374,0.4926978051662445,0.4926978051662445,1.0,1.0,-2.38599181175232,0.8429780006408691,1.5430138111114502,0.3023811280727386,0.8427261114120483,0.8427261114120483,0.0,101.00740814208984,96.0,45356.03125,0.0,1182.7734375,1.0,280.3984375,283.4323425292969,296.3072204589844,299.3213806152344,293.1499938964844,293.1499938964844,280.3500061035156,37299.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235702514648438,1.0,0.0,0.0,3.5848937034606934,3.5849173069000244,8.575232186558424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.29541015625,0.0,1471.48583984375,1895.4371337890625,0.0,2688.676513671875,0.889147937297821,1.0,0.0,3.0,1.0,0.0
18096960,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.5690807104110718,0.4602300822734833,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8836280107498169,0.3538064956665039,0.3360246121883392,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8006311058998108,0.2598544657230377,0.1831963062286377,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8095662593841553,0.2686524391174316,0.2562796771526336,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6893124580383301,0.1642081886529922,0.7490229606628418,284.8944702148437,284.95001220703125,299.1998291015625,293.2685546875,297.9464416503906,297.2606201171875,284.89874267578125,1.0,0.4547796845436096,0.4926448762416839,0.4926448762416839,1.0,1.0,-2.382581949234009,0.8415093421936035,1.5410727262496948,0.3014750778675079,0.8278784155845642,0.8278784155845642,0.0,99.74712371826172,99.0,44996.859375,0.0,1173.7564697265625,1.0,280.3580627441406,283.463623046875,296.296142578125,299.25860595703125,293.1499938964844,293.1499938964844,280.6499938964844,40087.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264555931091309,1.0,0.0,0.0,3.4588117599487305,3.458834886550904,7.982651482052461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.34765625,0.0,1359.66455078125,1895.4371337890625,0.0,2715.47607421875,0.866318941116333,1.0,0.0,3.0,1.0,0.0
18097020,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.570345938205719,0.4572356641292572,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8881114721298218,0.3570297360420227,0.3388146758079529,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8033580183982849,0.2609802186489105,0.1838199943304062,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8123019337654114,0.269894003868103,0.2572521567344665,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6911858320236206,0.1645552217960357,0.7498390078544617,285.02056884765625,284.95001220703125,299.2260437011719,293.25982666015625,297.9583740234375,297.2646179199219,285.01788330078125,1.0,0.4548401832580566,0.4925390481948852,0.4925390481948852,1.0,1.0,-2.3852195739746094,0.8424908518791199,1.5427285432815552,0.3013004660606384,0.939911127090454,0.939911127090454,0.0,98.99195861816406,102.0,44482.6640625,0.0,1173.70361328125,1.0,280.64178466796875,283.5886535644531,296.2283020019531,299.0904235839844,293.1499938964844,293.1499938964844,280.3500061035156,32447.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159408569335938,1.0,0.0,0.0,3.611170768737793,3.6111936569213854,8.701404112798627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.46044921875,0.0,1464.0975341796875,1895.4371337890625,0.0,2618.00634765625,0.8938046097755432,1.0,0.0,3.0,1.0,0.0
18097080,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.570345938205719,0.4572356641292572,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8881114721298218,0.3570297360420227,0.3388146758079529,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8033580183982849,0.2609802186489105,0.1838199943304062,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8123019337654114,0.269894003868103,0.2572521567344665,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6911858320236206,0.1645552217960357,0.7498390078544617,285.02056884765625,284.95001220703125,299.2260437011719,293.25982666015625,297.9583740234375,297.2646179199219,285.01788330078125,1.0,0.4548401832580566,0.4925390481948852,0.4925390481948852,1.0,1.0,-2.3852195739746094,0.8424908518791199,1.5427285432815552,0.3013004660606384,0.939911127090454,0.939911127090454,0.0,98.99195861816406,102.0,44482.6640625,0.0,1173.70361328125,1.0,280.64178466796875,283.5886535644531,296.2283020019531,299.0904235839844,293.1499938964844,293.1499938964844,280.3500061035156,32447.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159408569335938,1.0,0.0,0.0,3.611170768737793,3.6111936569213854,8.701404112798627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.46044921875,0.0,1464.0975341796875,1895.4371337890625,0.0,2618.00634765625,0.8938046097755432,1.0,0.0,3.0,1.0,0.0
18097140,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.569877028465271,0.458115816116333,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8898910284042358,0.3596023917198181,0.3414553105831146,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8036202192306519,0.2615259885787964,0.1843495666980743,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8126887083053589,0.2706284523010254,0.2581265866756439,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6910082697868347,0.164628803730011,0.7507408857345581,284.8943786621094,284.95001220703125,299.25,293.2534484863281,297.9652709960937,297.2618713378906,284.8990173339844,1.0,0.4561400711536407,0.4924332201480865,0.4924332201480865,1.0,1.0,-2.392218589782715,0.8452236652374268,1.5469950437545776,0.3023816347122192,0.8332328200340271,0.8332328200340271,0.0,99.44485473632812,105.0,45066.69921875,0.0,1183.5533447265625,1.0,280.3579406738281,283.4580383300781,296.2832946777344,299.2459716796875,293.1499938964844,293.1499938964844,280.6499938964844,39705.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264042735099792,1.0,0.0,0.0,3.470118284225464,3.4701414108276367,8.034925826905237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.33642578125,0.0,1368.460693359375,1895.4371337890625,0.0,2714.9990234375,0.8685896992683411,1.0,0.0,3.0,1.0,0.0
18097200,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.569877028465271,0.458115816116333,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8898910284042358,0.3596023917198181,0.3414553105831146,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8036202192306519,0.2615259885787964,0.1843495666980743,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8126887083053589,0.2706284523010254,0.2581265866756439,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6910082697868347,0.164628803730011,0.7507408857345581,284.8943786621094,284.95001220703125,299.25,293.2534484863281,297.9652709960937,297.2618713378906,284.8990173339844,1.0,0.4561400711536407,0.4924332201480865,0.4924332201480865,1.0,1.0,-2.392218589782715,0.8452236652374268,1.5469950437545776,0.3023816347122192,0.8332328200340271,0.8332328200340271,0.0,99.44485473632812,105.0,45066.69921875,0.0,1183.5533447265625,1.0,280.3579406738281,283.4580383300781,296.2832946777344,299.2459716796875,293.1499938964844,293.1499938964844,280.6499938964844,39705.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264042735099792,1.0,0.0,0.0,3.470118284225464,3.4701414108276367,8.034925826905237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.33642578125,0.0,1368.460693359375,1895.4371337890625,0.0,2714.9990234375,0.8685896992683411,1.0,0.0,3.0,1.0,0.0
18097260,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.5696831941604614,0.4609156250953674,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8905813097953796,0.3628508448600769,0.3443197607994079,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8029129505157471,0.2626312673091888,0.1849997192621231,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8121123909950256,0.2718489468097687,0.2591360211372375,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6899046301841736,0.164983257651329,0.7519486546516418,285.02691650390625,284.95001220703125,299.2726745605469,293.248291015625,297.97607421875,297.2652587890625,285.0244445800781,1.0,0.4583252370357513,0.4925001561641693,0.4925001561641693,1.0,1.0,-2.402463674545288,0.8495463132858276,1.5529173612594604,0.3045865595340729,0.951616108417511,0.951616108417511,0.0,100.53431701660156,108.0,44713.14453125,0.0,1199.8092041015625,1.0,280.6419982910156,283.5868530273437,296.2206420898437,299.0926208496094,293.1499938964844,293.1499938964844,280.3500061035156,32176.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166136145591736,1.0,0.0,0.0,3.632192850112915,3.632216215133667,8.80300831340719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.48095703125,0.0,1484.9754638671875,1895.4371337890625,0.0,2624.2255859375,0.898334801197052,1.0,0.0,3.0,1.0,0.0
18097320,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.5696831941604614,0.4609156250953674,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8905813097953796,0.3628508448600769,0.3443197607994079,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8029129505157471,0.2626312673091888,0.1849997192621231,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8121123909950256,0.2718489468097687,0.2591360211372375,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6899046301841736,0.164983257651329,0.7519486546516418,285.02691650390625,284.95001220703125,299.2726745605469,293.248291015625,297.97607421875,297.2652587890625,285.0244445800781,1.0,0.4583252370357513,0.4925001561641693,0.4925001561641693,1.0,1.0,-2.402463674545288,0.8495463132858276,1.5529173612594604,0.3045865595340729,0.951616108417511,0.951616108417511,0.0,100.53431701660156,108.0,44713.14453125,0.0,1199.8092041015625,1.0,280.6419982910156,283.5868530273437,296.2206420898437,299.0926208496094,293.1499938964844,293.1499938964844,280.3500061035156,32176.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166136145591736,1.0,0.0,0.0,3.632192850112915,3.632216215133667,8.80300831340719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.48095703125,0.0,1484.9754638671875,1895.4371337890625,0.0,2624.2255859375,0.898334801197052,1.0,0.0,3.0,1.0,0.0
18097380,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.5671974420547485,0.465757817029953,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8897714018821716,0.3654260635375976,0.3470152020454407,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8008497953414917,0.2631471455097198,0.1855444461107254,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8102558255195618,0.2725516855716705,0.2600291073322296,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6876521110534668,0.1650093495845794,0.7529076337814331,284.8949584960937,284.95001220703125,299.2951965332031,293.2431335449219,297.982666015625,297.2621459960937,284.8985595703125,1.0,0.4611652791500091,0.4925670623779297,0.4925670623779297,1.0,1.0,-2.4143998622894287,0.8545452952384949,1.559854507446289,0.3073981404304504,0.8440424799919128,0.8440424799919128,0.0,102.25840759277344,96.0,45487.41796875,0.0,1220.7735595703125,1.0,280.3581848144531,283.4462585449219,296.2791442871094,299.2652893066406,293.1499938964844,293.1499938964844,280.6499938964844,39123.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283819556236267,1.0,0.0,0.0,3.516841650009156,3.5168650150299072,8.252754923887551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.89990234375,0.0,1412.529541015625,1895.4371337890625,0.0,2733.388427734375,0.8781923055648804,1.0,0.0,3.0,1.0,0.0
18097440,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.5671974420547485,0.465757817029953,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8897714018821716,0.3654260635375976,0.3470152020454407,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8008497953414917,0.2631471455097198,0.1855444461107254,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8102558255195618,0.2725516855716705,0.2600291073322296,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6876521110534668,0.1650093495845794,0.7529076337814331,284.8949584960937,284.95001220703125,299.2951965332031,293.2431335449219,297.982666015625,297.2621459960937,284.8985595703125,1.0,0.4611652791500091,0.4925670623779297,0.4925670623779297,1.0,1.0,-2.4143998622894287,0.8545452952384949,1.559854507446289,0.3073981404304504,0.8440424799919128,0.8440424799919128,0.0,102.25840759277344,96.0,45487.41796875,0.0,1220.7735595703125,1.0,280.3581848144531,283.4462585449219,296.2791442871094,299.2652893066406,293.1499938964844,293.1499938964844,280.6499938964844,39123.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283819556236267,1.0,0.0,0.0,3.516841650009156,3.5168650150299072,8.252754923887551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.89990234375,0.0,1412.529541015625,1895.4371337890625,0.0,2733.388427734375,0.8781923055648804,1.0,0.0,3.0,1.0,0.0
18097500,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.5663214921951294,0.4640679061412811,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8919715881347656,0.3669444918632507,0.3482542037963867,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.802124559879303,0.2635879218578338,0.1857313960790634,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8115577697753906,0.2730555236339569,0.2603605389595032,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6885136365890503,0.16508150100708,0.7528159022331238,285.0262451171875,284.95001220703125,299.3063659667969,293.24053955078125,297.9868469238281,297.26239013671875,285.0324401855469,1.0,0.460500568151474,0.492600530385971,0.492600530385971,1.0,1.0,-2.41438364982605,0.8545472621917725,1.5598362684249878,0.3078249394893646,0.9337327480316162,0.9337327480316162,0.0,101.80931854248048,96.0,44812.8984375,0.0,1218.9005126953125,1.0,280.5990905761719,283.5892639160156,296.2106628417969,299.05780029296875,293.1499938964844,293.1499938964844,280.6499938964844,33843.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219279050827026,1.0,0.0,0.0,3.571608304977417,3.5716311931610107,8.511790383636253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.73681640625,0.0,1431.899169921875,1895.4371337890625,0.0,2673.439453125,0.8883852958679199,1.0,0.0,3.0,1.0,0.0
18097560,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.5665115714073181,0.4588724672794342,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8967387080192566,0.3686230182647705,0.3497411608695984,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8057252764701843,0.2641736268997192,0.1860721409320831,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8150221705436707,0.2736908495426178,0.2608707845211029,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6913995146751404,0.1652532517910003,0.7531763911247253,285.0203552246094,284.95001220703125,299.3175048828125,293.2379455566406,297.9923400878906,297.2651672363281,285.017333984375,1.0,0.458880752325058,0.4925263524055481,0.4925263524055481,1.0,1.0,-2.4113881587982178,0.8531624674797058,1.5582256317138672,0.3074083626270294,0.956320583820343,0.956320583820343,0.0,100.30597686767578,99.0,44907.6640625,0.0,1209.222900390625,1.0,280.6419982910156,283.5730895996094,296.2135925292969,299.1036376953125,293.1499938964844,293.1499938964844,280.3500061035156,32436.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194178342819214,1.0,0.0,0.0,3.665620088577272,3.6656434535980233,8.965782285486057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.240234375,0.0,1523.83642578125,1895.4371337890625,0.0,2650.177001953125,0.9061402678489684,1.0,0.0,3.0,1.0,0.0
