time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097620,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.5662618279457092,0.4558093547821045,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9010644555091858,0.3711555004119873,0.3523055016994476,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8081870079040527,0.2646332085132599,0.186508759856224,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8174948692321777,0.2743319869041443,0.2616129219532013,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6931498050689697,0.1652498841285705,0.753478467464447,284.8841857910156,284.95001220703125,299.3396301269531,293.2327575683594,297.9979858398437,297.2621459960937,284.8887939453125,1.0,0.4587238729000091,0.4923779666423797,0.4923779666423797,1.0,1.0,-2.412558555603028,0.8533881306648254,1.559170484542847,0.3074938058853149,0.8389146327972412,0.8389146327972412,0.0,99.51726531982422,102.0,45406.7578125,0.0,1207.349365234375,1.0,280.3575134277344,283.4349670410156,296.2639465332031,299.2503662109375,293.1499938964844,293.1499938964844,280.6499938964844,39966.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301296234130859,1.0,0.0,0.0,3.5214216709136963,3.521445274353028,8.274264473584481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.66943359375,0.0,1423.3995361328125,1895.4371337890625,0.0,2749.65234375,0.8799716830253601,1.0,0.0,3.0,1.0,0.0
18097680,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.5662618279457092,0.4558093547821045,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9010644555091858,0.3711555004119873,0.3523055016994476,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8081870079040527,0.2646332085132599,0.186508759856224,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8174948692321777,0.2743319869041443,0.2616129219532013,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6931498050689697,0.1652498841285705,0.753478467464447,284.8841857910156,284.95001220703125,299.3396301269531,293.2327575683594,297.9979858398437,297.2621459960937,284.8887939453125,1.0,0.4587238729000091,0.4923779666423797,0.4923779666423797,1.0,1.0,-2.412558555603028,0.8533881306648254,1.559170484542847,0.3074938058853149,0.8389146327972412,0.8389146327972412,0.0,99.51726531982422,102.0,45406.7578125,0.0,1207.349365234375,1.0,280.3575134277344,283.4349670410156,296.2639465332031,299.2503662109375,293.1499938964844,293.1499938964844,280.6499938964844,39966.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301296234130859,1.0,0.0,0.0,3.5214216709136963,3.521445274353028,8.274264473584481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.66943359375,0.0,1423.3995361328125,1895.4371337890625,0.0,2749.65234375,0.8799716830253601,1.0,0.0,3.0,1.0,0.0
18097740,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.5667440891265869,0.4560201466083526,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9034125208854676,0.3744306564331054,0.3551453351974487,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8089156150817871,0.2657015025615692,0.1871008872985839,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8182835578918457,0.2755049765110016,0.2625349462032318,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.693332850933075,0.1655829846858978,0.754386305809021,285.0227355957031,284.95001220703125,299.361572265625,293.2275390625,298.0082397460937,297.2656555175781,285.0203857421875,1.0,0.4598309099674225,0.4922296106815338,0.4922296106815338,1.0,1.0,-2.4191267490386963,0.8559141159057617,1.563212752342224,0.3080731630325317,0.9569434523582458,0.9569434523582458,0.0,99.76165771484376,105.0,44928.23828125,0.0,1216.0233154296875,1.0,280.6423645019531,283.572021484375,296.19744873046875,299.0845642089844,293.1499938964844,293.1499938964844,280.3500061035156,32503.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197764754295349,1.0,0.0,0.0,3.668293476104736,3.6683170795440674,8.978864798336872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.58447265625,0.0,1527.326171875,1895.4371337890625,0.0,2653.498291015625,0.9067066311836244,1.0,0.0,3.0,1.0,0.0
18097800,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.5667440891265869,0.4560201466083526,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9034125208854676,0.3744306564331054,0.3551453351974487,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8089156150817871,0.2657015025615692,0.1871008872985839,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8182835578918457,0.2755049765110016,0.2625349462032318,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.693332850933075,0.1655829846858978,0.754386305809021,285.0227355957031,284.95001220703125,299.361572265625,293.2275390625,298.0082397460937,297.2656555175781,285.0203857421875,1.0,0.4598309099674225,0.4922296106815338,0.4922296106815338,1.0,1.0,-2.4191267490386963,0.8559141159057617,1.563212752342224,0.3080731630325317,0.9569434523582458,0.9569434523582458,0.0,99.76165771484376,105.0,44928.23828125,0.0,1216.0233154296875,1.0,280.6423645019531,283.572021484375,296.19744873046875,299.0845642089844,293.1499938964844,293.1499938964844,280.3500061035156,32503.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197764754295349,1.0,0.0,0.0,3.668293476104736,3.6683170795440674,8.978864798336872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.58447265625,0.0,1527.326171875,1895.4371337890625,0.0,2653.498291015625,0.9067066311836244,1.0,0.0,3.0,1.0,0.0
18097860,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.5650467276573181,0.4590246081352234,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9037365913391112,0.3770338594913482,0.3578546345233917,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8078907132148743,0.2661964297294616,0.1876184493303299,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8174188137054443,0.2761764824390411,0.2633807957172394,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6920090913772583,0.1656225621700287,0.7552924156188965,284.89019775390625,284.95001220703125,299.3833312988281,293.22235107421875,298.0144348144531,297.2624206542969,284.8946228027344,1.0,0.4619079828262329,0.4922534823417663,0.4922534823417663,1.0,1.0,-2.428716897964477,0.8600285053253174,1.5686883926391602,0.309008240699768,0.8461648225784302,0.8461648225784302,0.0,100.83734130859376,93.0,45627.39453125,0.0,1231.7315673828125,1.0,280.357421875,283.4326171875,296.25537109375,299.25079345703125,293.1499938964844,293.1499938964844,280.6499938964844,39513.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308584690093994,1.0,0.0,0.0,3.541600227355957,3.541623830795288,8.369362376470235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.82861328125,0.0,1441.3851318359375,1895.4371337890625,0.0,2756.43896484375,0.884059727191925,1.0,0.0,3.0,1.0,0.0
18097920,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.5650467276573181,0.4590246081352234,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9037365913391112,0.3770338594913482,0.3578546345233917,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8078907132148743,0.2661964297294616,0.1876184493303299,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8174188137054443,0.2761764824390411,0.2633807957172394,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6920090913772583,0.1656225621700287,0.7552924156188965,284.89019775390625,284.95001220703125,299.3833312988281,293.22235107421875,298.0144348144531,297.2624206542969,284.8946228027344,1.0,0.4619079828262329,0.4922534823417663,0.4922534823417663,1.0,1.0,-2.428716897964477,0.8600285053253174,1.5686883926391602,0.309008240699768,0.8461648225784302,0.8461648225784302,0.0,100.83734130859376,93.0,45627.39453125,0.0,1231.7315673828125,1.0,280.357421875,283.4326171875,296.25537109375,299.25079345703125,293.1499938964844,293.1499938964844,280.6499938964844,39513.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308584690093994,1.0,0.0,0.0,3.541600227355957,3.541623830795288,8.369362376470235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.82861328125,0.0,1441.3851318359375,1895.4371337890625,0.0,2756.43896484375,0.884059727191925,1.0,0.0,3.0,1.0,0.0
18097980,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.565075159072876,0.4507688879966736,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9122467041015624,0.3802967667579651,0.3606135845184326,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8134369850158691,0.2672244906425476,0.188129723072052,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8228764533996582,0.2773073017597198,0.2641913592815399,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6966010332107544,0.1659021526575088,0.7556225657463074,285.0200500488281,284.95001220703125,299.4049072265625,293.2171630859375,298.0245666503906,297.2663269042969,285.01690673828125,1.0,0.4590913653373718,0.4922773241996765,0.4922773241996765,1.0,1.0,-2.424113273620605,0.8582700490951538,1.5658432245254517,0.307305634021759,0.9601645469665528,0.9601645469665528,0.0,98.42581939697266,96.0,45007.93359375,0.0,1216.3411865234375,1.0,280.6425476074219,283.5635070800781,296.1896667480469,299.08599853515625,293.1499938964844,293.1499938964844,280.3500061035156,32579.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212113976478577,1.0,0.0,0.0,3.686648368835449,3.68667197227478,9.068943427337216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.6416015625,0.0,1548.477294921875,1895.4371337890625,0.0,2666.795654296875,0.9108484983444214,1.0,0.0,3.0,1.0,0.0
18098040,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.565075159072876,0.4507688879966736,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9122467041015624,0.3802967667579651,0.3606135845184326,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8134369850158691,0.2672244906425476,0.188129723072052,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8228764533996582,0.2773073017597198,0.2641913592815399,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6966010332107544,0.1659021526575088,0.7556225657463074,285.0200500488281,284.95001220703125,299.4049072265625,293.2171630859375,298.0245666503906,297.2663269042969,285.01690673828125,1.0,0.4590913653373718,0.4922773241996765,0.4922773241996765,1.0,1.0,-2.424113273620605,0.8582700490951538,1.5658432245254517,0.307305634021759,0.9601645469665528,0.9601645469665528,0.0,98.42581939697266,96.0,45007.93359375,0.0,1216.3411865234375,1.0,280.6425476074219,283.5635070800781,296.1896667480469,299.08599853515625,293.1499938964844,293.1499938964844,280.3500061035156,32579.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212113976478577,1.0,0.0,0.0,3.686648368835449,3.68667197227478,9.068943427337216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.6416015625,0.0,1548.477294921875,1895.4371337890625,0.0,2666.795654296875,0.9108484983444214,1.0,0.0,3.0,1.0,0.0
18098100,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.5655142068862915,0.4476985931396484,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9160059094429016,0.381677895784378,0.3620679080486297,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8156487941741943,0.2675383985042572,0.1884400695562362,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8250909447669983,0.2777009308338165,0.2646674215793609,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6984620094299316,0.1659734398126602,0.7561351656913757,284.8704528808594,284.95001220703125,299.4156188964844,293.2145690917969,298.0283508300781,297.2663269042969,284.861572265625,1.0,0.4586515128612518,0.492289274930954,0.492289274930954,1.0,1.0,-2.423723220825196,0.8581885695457458,1.565534591674805,0.3067662715911865,0.861255943775177,0.861255943775177,0.0,97.57364654541016,96.0,45818.609375,0.0,1212.369140625,1.0,280.3966979980469,283.3948059082031,296.2544860839844,299.2998352050781,293.1499938964844,293.1499938964844,280.3500061035156,36969.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287649154663086,1.0,0.0,0.0,3.6655256748199454,3.665549993515015,8.965320148490719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.6259765625,0.0,1557.7960205078125,1895.4371337890625,0.0,2736.950927734375,0.906982958316803,1.0,0.0,3.0,1.0,0.0
18098160,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.565498411655426,0.4466643333435058,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9179319143295288,0.382869690656662,0.3632166683673858,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8164133429527283,0.2676791846752167,0.1885596811771392,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8259251713752747,0.2779354453086853,0.2649160027503967,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6990132331848145,0.1659402996301651,0.7560676336288452,284.8816833496094,284.95001220703125,299.4263000488281,293.21197509765625,298.0305480957031,297.2637634277344,284.88653564453125,1.0,0.4585589468479156,0.4922736585140228,0.4922736585140228,1.0,1.0,-2.424220561981201,0.8584043979644775,1.5658161640167236,0.3065720796585083,0.8407256007194519,0.8407256007194519,0.0,97.30299377441406,99.0,45492.3515625,0.0,1211.833984375,1.0,280.3573913574219,283.4239196777344,296.2418212890625,299.233642578125,293.1499938964844,293.1499938964844,280.6499938964844,40114.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316318988800049,1.0,0.0,0.0,3.540135145187378,3.540158748626709,8.362438848052989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.08984375,0.0,1444.1964111328125,1895.4371337890625,0.0,2763.642333984375,0.884093701839447,1.0,0.0,3.0,1.0,0.0
18098220,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.5666114091873169,0.4459165632724762,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.921331822872162,0.3862081468105316,0.3660961985588074,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8176469206809998,0.2687523066997528,0.1891440004110336,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8272308111190796,0.279106080532074,0.2658207714557647,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6997750401496887,0.1663190871477127,0.7571243047714233,285.0226135253906,284.95001220703125,299.447509765625,293.2068176269531,298.040771484375,297.2677001953125,285.0203857421875,1.0,0.4593914151191711,0.4922424554824829,0.4922424554824829,1.0,1.0,-2.429835081100464,0.8605474829673767,1.5692875385284424,0.3086282610893249,0.9598849415779114,0.9598849415779114,0.0,97.33039855957033,102.0,44977.8359375,0.0,1218.53076171875,1.0,280.6424865722656,283.563720703125,296.1755065917969,299.0657958984375,293.1499938964844,293.1499938964844,280.3500061035156,32601.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210404515266418,1.0,0.0,0.0,3.682841062545776,3.6828646659851074,9.05022204733541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.19482421875,0.0,1544.358154296875,1895.4371337890625,0.0,2665.211181640625,0.9100562930107116,1.0,0.0,3.0,1.0,0.0
18098280,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.5666114091873169,0.4459165632724762,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.921331822872162,0.3862081468105316,0.3660961985588074,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8176469206809998,0.2687523066997528,0.1891440004110336,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8272308111190796,0.279106080532074,0.2658207714557647,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6997750401496887,0.1663190871477127,0.7571243047714233,285.0226135253906,284.95001220703125,299.447509765625,293.2068176269531,298.040771484375,297.2677001953125,285.0203857421875,1.0,0.4593914151191711,0.4922424554824829,0.4922424554824829,1.0,1.0,-2.429835081100464,0.8605474829673767,1.5692875385284424,0.3086282610893249,0.9598849415779114,0.9598849415779114,0.0,97.33039855957033,102.0,44977.8359375,0.0,1218.53076171875,1.0,280.6424865722656,283.563720703125,296.1755065917969,299.0657958984375,293.1499938964844,293.1499938964844,280.3500061035156,32601.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210404515266418,1.0,0.0,0.0,3.682841062545776,3.6828646659851074,9.05022204733541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.19482421875,0.0,1544.358154296875,1895.4371337890625,0.0,2665.211181640625,0.9100562930107116,1.0,0.0,3.0,1.0,0.0
18098340,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.5655586123466492,0.4480973184108734,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9222549796104432,0.3888465762138366,0.3688373863697052,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.817082941532135,0.2692434787750244,0.1896546185016632,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8267782926559448,0.2797669768333435,0.2666505873203277,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6989113092422485,0.1664013862609863,0.758181631565094,284.8892822265625,284.95001220703125,299.468505859375,293.20166015625,298.0469055175781,297.2652893066406,284.8937072753906,1.0,0.4612660408020019,0.492211252450943,0.492211252450943,1.0,1.0,-2.4386305809021,0.8639497756958008,1.5746806859970093,0.3117578029632568,0.848268449306488,0.848268449306488,0.0,98.2569351196289,105.0,45677.8203125,0.0,1232.7430419921875,1.0,280.3573303222656,283.42364501953125,296.2338562011719,299.2319030761719,293.1499938964844,293.1499938964844,280.6499938964844,39549.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831952691078186,1.0,0.0,0.0,3.555654764175415,3.555678606033325,8.435920335614355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.3212890625,0.0,1456.5869140625,1895.4371337890625,0.0,2766.630615234375,0.8871831893920898,1.0,0.0,3.0,1.0,0.0
18098400,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.5655586123466492,0.4480973184108734,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9222549796104432,0.3888465762138366,0.3688373863697052,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.817082941532135,0.2692434787750244,0.1896546185016632,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8267782926559448,0.2797669768333435,0.2666505873203277,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6989113092422485,0.1664013862609863,0.758181631565094,284.8892822265625,284.95001220703125,299.468505859375,293.20166015625,298.0469055175781,297.2652893066406,284.8937072753906,1.0,0.4612660408020019,0.492211252450943,0.492211252450943,1.0,1.0,-2.4386305809021,0.8639497756958008,1.5746806859970093,0.3117578029632568,0.848268449306488,0.848268449306488,0.0,98.2569351196289,105.0,45677.8203125,0.0,1232.7430419921875,1.0,280.3573303222656,283.42364501953125,296.2338562011719,299.2319030761719,293.1499938964844,293.1499938964844,280.6499938964844,39549.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831952691078186,1.0,0.0,0.0,3.555654764175415,3.555678606033325,8.435920335614355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.3212890625,0.0,1456.5869140625,1895.4371337890625,0.0,2766.630615234375,0.8871831893920898,1.0,0.0,3.0,1.0,0.0
18098460,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.5645855069160461,0.4519458711147308,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9220515489578248,0.3922101259231567,0.3717938661575317,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8157166838645935,0.2703149616718292,0.1902775317430496,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8255009055137634,0.2809339761734009,0.2676056325435638,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6971853375434875,0.1667454093694687,0.7593855857849121,285.0326843261719,284.95001220703125,299.4893493652344,293.196533203125,298.057373046875,297.2694396972656,285.0306091308594,1.0,0.4638583958148956,0.4920955002307892,0.4920955002307892,1.0,1.0,-2.450144529342652,0.8684340119361877,1.5817105770111084,0.3145151138305664,0.974343478679657,0.974343478679657,0.0,99.68596649169922,108.0,45287.32421875,0.0,1252.3936767578125,1.0,280.6426696777344,283.5649108886719,296.1706237792969,299.0770263671875,293.1499938964844,293.1499938964844,280.3500061035156,32316.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225213885307312,1.0,0.0,0.0,3.706950426101685,3.7069742679595934,9.169102668238338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.771484375,0.0,1569.4686279296875,1895.4371337890625,0.0,2678.9443359375,0.9153302311897278,1.0,0.0,3.0,1.0,0.0
18098520,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.5645855069160461,0.4519458711147308,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9220515489578248,0.3922101259231567,0.3717938661575317,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8157166838645935,0.2703149616718292,0.1902775317430496,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8255009055137634,0.2809339761734009,0.2676056325435638,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6971853375434875,0.1667454093694687,0.7593855857849121,285.0326843261719,284.95001220703125,299.4893493652344,293.196533203125,298.057373046875,297.2694396972656,285.0306091308594,1.0,0.4638583958148956,0.4920955002307892,0.4920955002307892,1.0,1.0,-2.450144529342652,0.8684340119361877,1.5817105770111084,0.3145151138305664,0.974343478679657,0.974343478679657,0.0,99.68596649169922,108.0,45287.32421875,0.0,1252.3936767578125,1.0,280.6426696777344,283.5649108886719,296.1706237792969,299.0770263671875,293.1499938964844,293.1499938964844,280.3500061035156,32316.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225213885307312,1.0,0.0,0.0,3.706950426101685,3.7069742679595934,9.169102668238338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.771484375,0.0,1569.4686279296875,1895.4371337890625,0.0,2678.9443359375,0.9153302311897278,1.0,0.0,3.0,1.0,0.0
18098580,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.5613070130348206,0.4577772319316864,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.92012619972229,0.3948162496089935,0.3745650947093963,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.81308913230896,0.2707673013210296,0.1908012926578521,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8230222463607788,0.2815551459789276,0.2684514820575714,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6943103075027466,0.1667357385158538,0.7602962255477905,284.8894348144531,284.95001220703125,299.510009765625,293.1914367675781,298.0624084472656,297.2650146484375,284.8934631347656,1.0,0.4669999480247497,0.491979718208313,0.491979718208313,1.0,1.0,-2.46321964263916,0.8737633228302002,1.5894562005996704,0.3159008026123047,0.8605863451957703,0.8605863451957703,0.0,101.63553619384766,96.0,46130.88671875,0.0,1276.281005859375,1.0,280.3570556640625,283.41162109375,296.2296447753906,299.254638671875,293.1499938964844,293.1499938964844,280.6499938964844,39044.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346531391143799,1.0,0.0,0.0,3.60509204864502,3.605116128921509,8.672134867993009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.4873046875,0.0,1506.27392578125,1895.4371337890625,0.0,2791.802734375,0.8975957632064819,1.0,0.0,3.0,1.0,0.0
18098640,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.5613070130348206,0.4577772319316864,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.92012619972229,0.3948162496089935,0.3745650947093963,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.81308913230896,0.2707673013210296,0.1908012926578521,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8230222463607788,0.2815551459789276,0.2684514820575714,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6943103075027466,0.1667357385158538,0.7602962255477905,284.8894348144531,284.95001220703125,299.510009765625,293.1914367675781,298.0624084472656,297.2650146484375,284.8934631347656,1.0,0.4669999480247497,0.491979718208313,0.491979718208313,1.0,1.0,-2.46321964263916,0.8737633228302002,1.5894562005996704,0.3159008026123047,0.8605863451957703,0.8605863451957703,0.0,101.63553619384766,96.0,46130.88671875,0.0,1276.281005859375,1.0,280.3570556640625,283.41162109375,296.2296447753906,299.254638671875,293.1499938964844,293.1499938964844,280.6499938964844,39044.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346531391143799,1.0,0.0,0.0,3.60509204864502,3.605116128921509,8.672134867993009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.4873046875,0.0,1506.27392578125,1895.4371337890625,0.0,2791.802734375,0.8975957632064819,1.0,0.0,3.0,1.0,0.0
18098700,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.5600049495697021,0.4565308690071106,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9222838878631592,0.396358460187912,0.3758095502853393,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8140200972557068,0.2711733877658844,0.1909597218036651,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8239942193031311,0.2820157706737518,0.2687371969223022,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6949166059494019,0.1667789071798324,0.7600882649421692,285.02685546875,284.95001220703125,299.520263671875,293.1889038085937,298.06622314453125,297.26519775390625,285.0333251953125,1.0,0.4664504528045654,0.4919218420982361,0.4919218420982361,1.0,1.0,-2.4635136127471924,0.8738436698913574,1.589669942855835,0.315401017665863,0.9536116719245912,0.9536116719245912,0.0,101.2858428955078,96.0,45410.265625,0.0,1275.162841796875,1.0,280.60113525390625,283.5614013671875,296.1598205566406,299.0430908203125,293.1499938964844,293.1499938964844,280.6499938964844,34004.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281956315040588,1.0,0.0,0.0,3.6550040245056152,3.6550276279449454,8.913925171327719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.21142578125,0.0,1523.7889404296875,1895.4371337890625,0.0,2731.6552734375,0.9070747494697572,1.0,0.0,3.0,1.0,0.0
18098760,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.5597994327545166,0.4516066312789917,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9276506304740906,0.3980874419212341,0.3773379921913147,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8172823786735535,0.2717455327510834,0.1912874281406402,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8272385597229004,0.2826272845268249,0.2692208588123321,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6976895928382874,0.1669324040412902,0.7603617310523987,285.0255432128906,284.95001220703125,299.53045654296875,293.1863708496094,298.0713806152344,297.26806640625,285.0228576660156,1.0,0.4649288952350616,0.4917856454849243,0.4917856454849243,1.0,1.0,-2.4607412815093994,0.8725014925003052,1.5882397890090942,0.3144403994083404,0.9802484512329102,0.9802484512329102,0.0,99.86134338378906,99.0,45497.6875,0.0,1265.83837890625,1.0,280.6426696777344,283.5500183105469,296.16229248046875,299.088134765625,293.1499938964844,293.1499938964844,280.3500061035156,32602.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256863951683044,1.0,0.0,0.0,3.7438418865203857,3.743866205215454,9.352511938232056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.37744140625,0.0,1614.02392578125,1895.4371337890625,0.0,2708.327880859375,0.9239421486854552,1.0,0.0,3.0,1.0,0.0
18098820,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.5587421655654907,0.4490546584129333,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9321914911270142,0.40062215924263,0.3799408972263336,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8192906379699707,0.2721375823020935,0.1916934847831726,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8293480277061462,0.2831834554672241,0.269903689622879,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6991443634033203,0.1668839305639267,0.7605158090591431,284.87823486328125,284.95001220703125,299.5507507324219,293.18133544921875,298.0759582519531,297.2645263671875,284.8824462890625,1.0,0.464924544095993,0.4915132820606231,0.4915132820606231,1.0,1.0,-2.4622859954833984,0.8727416396141052,1.5895442962646484,0.3137823641300201,0.8561240434646606,0.8561240434646606,0.0,99.20665740966795,102.0,46093.109375,0.0,1264.959716796875,1.0,280.3568725585937,283.39849853515625,296.2135314941406,299.24090576171875,293.1499938964844,293.1499938964844,280.6499938964844,39750.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836555540561676,1.0,0.0,0.0,3.616743326187134,3.616767644882202,8.728280249670206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.095703125,0.0,1524.2890625,1895.4371337890625,0.0,2809.551513671875,0.9006949067115784,1.0,0.0,3.0,1.0,0.0
18098880,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.5587421655654907,0.4490546584129333,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9321914911270142,0.40062215924263,0.3799408972263336,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8192906379699707,0.2721375823020935,0.1916934847831726,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8293480277061462,0.2831834554672241,0.269903689622879,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6991443634033203,0.1668839305639267,0.7605158090591431,284.87823486328125,284.95001220703125,299.5507507324219,293.18133544921875,298.0759582519531,297.2645263671875,284.8824462890625,1.0,0.464924544095993,0.4915132820606231,0.4915132820606231,1.0,1.0,-2.4622859954833984,0.8727416396141052,1.5895442962646484,0.3137823641300201,0.8561240434646606,0.8561240434646606,0.0,99.20665740966795,102.0,46093.109375,0.0,1264.959716796875,1.0,280.3568725585937,283.39849853515625,296.2135314941406,299.24090576171875,293.1499938964844,293.1499938964844,280.6499938964844,39750.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836555540561676,1.0,0.0,0.0,3.616743326187134,3.616767644882202,8.728280249670206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.095703125,0.0,1524.2890625,1895.4371337890625,0.0,2809.551513671875,0.9006949067115784,1.0,0.0,3.0,1.0,0.0
18098940,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.5584126710891724,0.4495217204093933,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9345369935035706,0.4039553701877594,0.3828073740005493,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8197596669197083,0.2731602489948272,0.1922430396080017,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8298892378807068,0.2842928767204284,0.2707523703575134,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.6991193890571594,0.167179673910141,0.7612301707267761,285.027099609375,284.95001220703125,299.5708312988281,293.17633056640625,298.0852966308594,297.26812744140625,285.0251770019531,1.0,0.4661194086074829,0.491240918636322,0.491240918636322,1.0,1.0,-2.4688236713409424,0.8748980760574341,1.5939255952835083,0.3152784407138824,0.9805505871772766,0.9805505871772766,0.0,99.57469940185548,105.0,45538.30859375,0.0,1274.4083251953125,1.0,280.6430053710937,283.5483703613281,296.1463623046875,299.07049560546875,293.1499938964844,293.1499938964844,280.3500061035156,32726.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262215256690979,1.0,0.0,0.0,3.7488300800323486,3.748854398727417,9.377450851388858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.7412109375,0.0,1620.7711181640625,1895.4371337890625,0.0,2713.300537109375,0.9250762462615968,1.0,0.0,3.0,1.0,0.0
18099000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.5584126710891724,0.4495217204093933,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9345369935035706,0.4039553701877594,0.3828073740005493,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8197596669197083,0.2731602489948272,0.1922430396080017,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8298892378807068,0.2842928767204284,0.2707523703575134,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.6991193890571594,0.167179673910141,0.7612301707267761,285.027099609375,284.95001220703125,299.5708312988281,293.17633056640625,298.0852966308594,297.26812744140625,285.0251770019531,1.0,0.4661194086074829,0.491240918636322,0.491240918636322,1.0,1.0,-2.4688236713409424,0.8748980760574341,1.5939255952835083,0.3152784407138824,0.9805505871772766,0.9805505871772766,0.0,99.57469940185548,105.0,45538.30859375,0.0,1274.4083251953125,1.0,280.6430053710937,283.5483703613281,296.1463623046875,299.07049560546875,293.1499938964844,293.1499938964844,280.3500061035156,32726.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262215256690979,1.0,0.0,0.0,3.7488300800323486,3.748854398727417,9.377450851388858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.7412109375,0.0,1620.7711181640625,1895.4371337890625,0.0,2713.300537109375,0.9250762462615968,1.0,0.0,3.0,1.0,0.0
18099060,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.5559905171394348,0.452554315328598,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9346778392791748,0.4065502285957336,0.3855398595333099,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8186804056167603,0.2735939025878906,0.1927302032709121,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8289051055908203,0.2848865389823913,0.2715398073196411,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6977071166038513,0.1671840250492096,0.7620113492012024,284.8836669921875,284.95001220703125,299.5907287597656,293.17138671875,298.0897827148437,297.26385498046875,284.8878479003906,1.0,0.4682390093803406,0.4911602735519409,0.4911602735519409,1.0,1.0,-2.478221893310547,0.8784758448600769,1.5997459888458252,0.3182421326637268,0.8629323244094849,0.8629323244094849,0.0,100.75133514404295,93.0,46303.32421875,0.0,1290.7967529296875,1.0,280.35662841796875,283.39630126953125,296.2050476074219,299.2414245605469,293.1499938964844,293.1499938964844,280.6499938964844,39414.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373830318450928,1.0,0.0,0.0,3.635920286178589,3.635944843292236,8.821084520604927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.232421875,0.0,1543.0089111328125,1895.4371337890625,0.0,2817.274658203125,0.9046159386634828,1.0,0.0,3.0,1.0,0.0
18099120,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.5559905171394348,0.452554315328598,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9346778392791748,0.4065502285957336,0.3855398595333099,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8186804056167603,0.2735939025878906,0.1927302032709121,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8289051055908203,0.2848865389823913,0.2715398073196411,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6977071166038513,0.1671840250492096,0.7620113492012024,284.8836669921875,284.95001220703125,299.5907287597656,293.17138671875,298.0897827148437,297.26385498046875,284.8878479003906,1.0,0.4682390093803406,0.4911602735519409,0.4911602735519409,1.0,1.0,-2.478221893310547,0.8784758448600769,1.5997459888458252,0.3182421326637268,0.8629323244094849,0.8629323244094849,0.0,100.75133514404295,93.0,46303.32421875,0.0,1290.7967529296875,1.0,280.35662841796875,283.39630126953125,296.2050476074219,299.2414245605469,293.1499938964844,293.1499938964844,280.6499938964844,39414.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373830318450928,1.0,0.0,0.0,3.635920286178589,3.635944843292236,8.821084520604927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.232421875,0.0,1543.0089111328125,1895.4371337890625,0.0,2817.274658203125,0.9046159386634828,1.0,0.0,3.0,1.0,0.0
18099180,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.5553375482559204,0.4442352950572967,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9439218044281006,0.4098469018936157,0.3883028030395508,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8240641355514526,0.2745713889598846,0.1931952387094497,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8344045281410217,0.2859498560428619,0.2722732722759247,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7023482918739319,0.167422741651535,0.7621316313743591,285.02392578125,284.95001220703125,299.6104736328125,293.16650390625,298.0984191894531,297.2670288085937,285.0211486816406,1.0,0.4654297828674316,0.4910795986652374,0.4910795986652374,1.0,1.0,-2.4731483459472656,0.8761716485023499,1.5969767570495603,0.3177120089530945,0.9832760095596312,0.9832760095596312,0.0,98.402587890625,96.0,45598.7890625,0.0,1274.70556640625,1.0,280.6431884765625,283.5398864746094,296.1384582519531,299.07086181640625,293.1499938964844,293.1499938964844,280.3500061035156,32823.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827600359916687,1.0,0.0,0.0,3.765904664993286,3.7659292221069336,9.46306727200863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.8818359375,0.0,1641.4635009765625,1895.4371337890625,0.0,2726.119140625,0.9289464950561525,1.0,0.0,3.0,1.0,0.0
18099240,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.5553375482559204,0.4442352950572967,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9439218044281006,0.4098469018936157,0.3883028030395508,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8240641355514526,0.2745713889598846,0.1931952387094497,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8344045281410217,0.2859498560428619,0.2722732722759247,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7023482918739319,0.167422741651535,0.7621316313743591,285.02392578125,284.95001220703125,299.6104736328125,293.16650390625,298.0984191894531,297.2670288085937,285.0211486816406,1.0,0.4654297828674316,0.4910795986652374,0.4910795986652374,1.0,1.0,-2.4731483459472656,0.8761716485023499,1.5969767570495603,0.3177120089530945,0.9832760095596312,0.9832760095596312,0.0,98.402587890625,96.0,45598.7890625,0.0,1274.70556640625,1.0,280.6431884765625,283.5398864746094,296.1384582519531,299.07086181640625,293.1499938964844,293.1499938964844,280.3500061035156,32823.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827600359916687,1.0,0.0,0.0,3.765904664993286,3.7659292221069336,9.46306727200863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.8818359375,0.0,1641.4635009765625,1895.4371337890625,0.0,2726.119140625,0.9289464950561525,1.0,0.0,3.0,1.0,0.0
18099300,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.5554451942443848,0.4411671459674835,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9477219581604004,0.41122567653656,0.389773428440094,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.826237678527832,0.27486053109169,0.1934934258460998,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8366462588310242,0.2863094806671142,0.2727238535881042,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7042179107666016,0.1674810498952865,0.7625882625579834,284.87176513671875,284.95001220703125,299.6202697753906,293.1640625,298.1015319824219,297.2666015625,284.8626403808594,1.0,0.464992880821228,0.4910392761230469,0.4910392761230469,1.0,1.0,-2.4726674556732178,0.875967264175415,1.5967003107070925,0.3170373141765594,0.8836268186569214,0.8836268186569214,0.0,97.55770111083984,96.0,46468.94921875,0.0,1270.5675048828125,1.0,280.3948669433594,283.3670654296875,296.20343017578125,299.28717041015625,293.1499938964844,293.1499938964844,280.3500061035156,36713.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351011872291565,1.0,0.0,0.0,3.751095533370972,3.751120567321777,9.388787702846456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.6220703125,0.0,1654.066162109375,1895.4371337890625,0.0,2795.981689453125,0.926210343837738,1.0,0.0,3.0,1.0,0.0
18099360,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.555047869682312,0.4402247369289398,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9494906663894652,0.4123800694942474,0.3909010589122772,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.826912522315979,0.2749524414539337,0.1935882270336151,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8374066948890686,0.2864896655082702,0.2729315757751465,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7047035694122314,0.1674254983663559,0.7624489068984985,284.87567138671875,284.95001220703125,299.6300048828125,293.1616516113281,298.1029357910156,297.263427734375,284.8801574707031,1.0,0.4649005830287933,0.4909843802452087,0.4909843802452087,1.0,1.0,-2.4730844497680664,0.8761205077171326,1.5969640016555786,0.3164306581020355,0.8574572205543518,0.8574572205543518,0.0,97.29713439941406,99.0,46168.578125,0.0,1269.9754638671875,1.0,280.3567199707031,283.38848876953125,296.1916809082031,299.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,39945.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380159735679626,1.0,0.0,0.0,3.633939266204834,3.6339638233184814,8.811475140646507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.822265625,0.0,1544.7633056640625,1895.4371337890625,0.0,2823.18408203125,0.9045345783233644,1.0,0.0,3.0,1.0,0.0
18099420,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.5553284883499146,0.4397969543933868,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9523789882659912,0.4157336354255676,0.3937670588493347,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.827867865562439,0.2759658992290497,0.1941204965114593,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8384565114974976,0.2875894606113434,0.2737571895122528,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7052368521690369,0.167772889137268,0.7633453607559204,285.0274658203125,284.95001220703125,299.6493530273437,293.1568603515625,298.11248779296875,297.2671203613281,285.025634765625,1.0,0.4657370746135711,0.4908745586872101,0.4908745586872101,1.0,1.0,-2.4787144660949707,0.8783865571022034,1.600327968597412,0.3162830173969269,0.9835119843482972,0.9835119843482972,0.0,97.31932830810548,117.0,45594.11328125,0.0,1276.904052734375,1.0,280.64312744140625,283.5416564941406,296.1255187988281,299.0527648925781,293.1499938964844,293.1499938964844,280.3500061035156,32821.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274003863334656,1.0,0.0,0.0,3.7621376514434814,3.762162208557129,9.444144666304056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.96435546875,0.0,1637.026123046875,1895.4371337890625,0.0,2724.259521484375,0.928148090839386,1.0,0.0,3.0,1.0,0.0
