time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099480,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.5553284883499146,0.4397969543933868,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9523789882659912,0.4157336354255676,0.3937670588493347,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.827867865562439,0.2759658992290497,0.1941204965114593,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8384565114974976,0.2875894606113434,0.2737571895122528,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7052368521690369,0.167772889137268,0.7633453607559204,285.0274658203125,284.95001220703125,299.6493530273437,293.1568603515625,298.11248779296875,297.2671203613281,285.025634765625,1.0,0.4657370746135711,0.4908745586872101,0.4908745586872101,1.0,1.0,-2.4787144660949707,0.8783865571022034,1.600327968597412,0.3162830173969269,0.9835119843482972,0.9835119843482972,0.0,97.31932830810548,117.0,45594.11328125,0.0,1276.904052734375,1.0,280.64312744140625,283.5416564941406,296.1255187988281,299.0527648925781,293.1499938964844,293.1499938964844,280.3500061035156,32821.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274003863334656,1.0,0.0,0.0,3.7621376514434814,3.762162208557129,9.444144666304056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.96435546875,0.0,1637.026123046875,1895.4371337890625,0.0,2724.259521484375,0.928148090839386,1.0,0.0,3.0,1.0,0.0
18099540,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5518767833709717,0.455140620470047,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9428662657737732,0.4183734655380249,0.3966608941555023,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8198500871658325,0.2764253914356231,0.1947145164012909,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8304077386856079,0.2882117629051208,0.2746883034706116,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6972768306732178,0.1678468286991119,0.7650362253189087,284.8930969238281,284.95001220703125,299.66851806640625,293.1521301269531,298.1174011230469,297.2623291015625,284.8977355957031,1.0,0.4731729626655578,0.490764707326889,0.490764707326889,1.0,1.0,-2.504467964172364,0.8888628482818604,1.6156052350997925,0.3208200931549072,0.8748505115509033,0.8748505115509033,0.0,102.22000122070312,120.0,46632.84765625,0.0,1329.42236328125,1.0,280.3564758300781,283.39373779296875,296.1875,299.2364807128906,293.1499938964844,293.1499938964844,280.6499938964844,38874.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387898802757263,1.0,0.0,0.0,3.664584875106812,3.664609670639038,8.960719242168125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.396484375,0.0,1571.0504150390625,1895.4371337890625,0.0,2830.410888671875,0.9106860756874084,1.0,0.0,3.0,1.0,0.0
18099600,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5518767833709717,0.455140620470047,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9428662657737732,0.4183734655380249,0.3966608941555023,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8198500871658325,0.2764253914356231,0.1947145164012909,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8304077386856079,0.2882117629051208,0.2746883034706116,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6972768306732178,0.1678468286991119,0.7650362253189087,284.8930969238281,284.95001220703125,299.66851806640625,293.1521301269531,298.1174011230469,297.2623291015625,284.8977355957031,1.0,0.4731729626655578,0.490764707326889,0.490764707326889,1.0,1.0,-2.504467964172364,0.8888628482818604,1.6156052350997925,0.3208200931549072,0.8748505115509033,0.8748505115509033,0.0,102.22000122070312,120.0,46632.84765625,0.0,1329.42236328125,1.0,280.3564758300781,283.39373779296875,296.1875,299.2364807128906,293.1499938964844,293.1499938964844,280.6499938964844,38874.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387898802757263,1.0,0.0,0.0,3.664584875106812,3.664609670639038,8.960719242168125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.396484375,0.0,1571.0504150390625,1895.4371337890625,0.0,2830.410888671875,0.9106860756874084,1.0,0.0,3.0,1.0,0.0
18099660,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.5461491346359253,0.4692773520946502,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9346346855163574,0.4217682182788849,0.3997388780117035,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8128114342689514,0.2774624526500702,0.1953877508640289,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8235011100769043,0.2893367707729339,0.2757098078727722,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6901417970657349,0.1680595874786377,0.7663289904594421,285.0546875,284.95001220703125,299.6875,293.1474914550781,298.1258239746094,297.2638854980469,285.0541381835937,1.0,0.4794767796993255,0.4903849363327026,0.4903849363327026,1.0,1.0,-2.528749704360962,0.8981330394744873,1.6306166648864746,0.3258216679096222,1.0,1.0,0.0,106.94173431396484,123.0,46327.671875,0.0,1380.2794189453125,1.0,280.6430053710937,283.55206298828125,296.1285705566406,299.0954284667969,293.1499938964844,293.1499938964844,280.3500061035156,32651.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307977318763733,1.0,0.0,0.0,3.807046175003052,3.8070712089538574,9.670959570939883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.00146484375,0.0,1688.874267578125,1895.4371337890625,0.0,2755.872802734375,0.938101589679718,1.0,0.0,3.0,1.0,0.0
18099720,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.5461491346359253,0.4692773520946502,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9346346855163574,0.4217682182788849,0.3997388780117035,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8128114342689514,0.2774624526500702,0.1953877508640289,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8235011100769043,0.2893367707729339,0.2757098078727722,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6901417970657349,0.1680595874786377,0.7663289904594421,285.0546875,284.95001220703125,299.6875,293.1474914550781,298.1258239746094,297.2638854980469,285.0541381835937,1.0,0.4794767796993255,0.4903849363327026,0.4903849363327026,1.0,1.0,-2.528749704360962,0.8981330394744873,1.6306166648864746,0.3258216679096222,1.0,1.0,0.0,106.94173431396484,123.0,46327.671875,0.0,1380.2794189453125,1.0,280.6430053710937,283.55206298828125,296.1285705566406,299.0954284667969,293.1499938964844,293.1499938964844,280.3500061035156,32651.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307977318763733,1.0,0.0,0.0,3.807046175003052,3.8070712089538574,9.670959570939883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.00146484375,0.0,1688.874267578125,1895.4371337890625,0.0,2755.872802734375,0.938101589679718,1.0,0.0,3.0,1.0,0.0
18099780,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.5381566286087036,0.4820690751075744,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9274435639381408,0.4242960214614868,0.4025627076625824,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.806378960609436,0.2778522372245788,0.1959461867809295,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8173971772193909,0.2898749411106109,0.2765819430351257,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6836650371551514,0.1677981168031692,0.7666633129119873,284.8960266113281,284.95001220703125,299.706298828125,293.1429138183594,298.1290588378906,297.2579345703125,284.8982849121094,1.0,0.4852011203765869,0.4900051355361938,0.4900051355361938,1.0,1.0,-2.549586296081543,0.9059563875198364,1.643629789352417,0.3301486372947693,0.903517484664917,0.903517484664917,0.0,111.29208374023438,126.0,47505.140625,0.0,1425.9691162109375,1.0,280.3569030761719,283.3739318847656,296.18829345703125,299.29376220703125,293.1499938964844,293.1499938964844,280.04998779296875,37725.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443265557289124,1.0,0.0,0.0,3.7609634399414062,3.76098895072937,9.438251140636568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.4140625,0.0,1673.4674072265625,1895.4371337890625,0.0,2882.16357421875,0.9311963319778442,1.0,0.0,3.0,1.0,0.0
18099840,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.5381566286087036,0.4820690751075744,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9274435639381408,0.4242960214614868,0.4025627076625824,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.806378960609436,0.2778522372245788,0.1959461867809295,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8173971772193909,0.2898749411106109,0.2765819430351257,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6836650371551514,0.1677981168031692,0.7666633129119873,284.8960266113281,284.95001220703125,299.706298828125,293.1429138183594,298.1290588378906,297.2579345703125,284.8982849121094,1.0,0.4852011203765869,0.4900051355361938,0.4900051355361938,1.0,1.0,-2.549586296081543,0.9059563875198364,1.643629789352417,0.3301486372947693,0.903517484664917,0.903517484664917,0.0,111.29208374023438,126.0,47505.140625,0.0,1425.9691162109375,1.0,280.3569030761719,283.3739318847656,296.18829345703125,299.29376220703125,293.1499938964844,293.1499938964844,280.04998779296875,37725.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443265557289124,1.0,0.0,0.0,3.7609634399414062,3.76098895072937,9.438251140636568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.4140625,0.0,1673.4674072265625,1895.4371337890625,0.0,2882.16357421875,0.9311963319778442,1.0,0.0,3.0,1.0,0.0
18099900,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.9950259923934937,0.533847987651825,0.4824901521205902,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.9207412004470824,0.4253218173980713,0.4037272036075592,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.8006435036659241,0.2778384685516357,0.196076899766922,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.8120213150978088,0.2899447977542877,0.2768352925777435,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.6782588958740234,0.1674611270427703,0.7660496830940247,284.797607421875,284.95001220703125,299.71563720703125,293.140625,298.12908935546875,297.25323486328125,284.7964172363281,1.0,0.4875038266181946,0.4898152351379394,0.4898152351379394,1.0,1.0,-2.55116605758667,0.906212568283081,1.644953370094299,0.3306668400764465,0.805314838886261,0.805314838886261,0.0,114.40324401855467,126.0,48015.33984375,0.0,1441.5826416015625,1.0,280.09832763671875,283.2593994140625,296.208251953125,299.4249572753906,293.1499938964844,293.1499938964844,280.04998779296875,43025.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523297905921936,1.0,0.0,0.0,3.629171133041382,3.629196166992188,8.788367154011212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.76611328125,0.0,1562.387451171875,1895.4371337890625,0.0,2957.0966796875,0.9026733040809632,1.0,0.0,3.0,1.0,0.0
18099960,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9873208999633788,0.5308175086975098,0.479261040687561,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9136216640472412,0.4264084100723266,0.4047947525978088,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7944709062576294,0.2778596580028534,0.196143627166748,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8060368299484253,0.2900366485118866,0.2770028710365295,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6724623441696167,0.1671042889356613,0.7649897933006287,284.86785888671875,284.95001220703125,299.72491455078125,293.1383972167969,298.1293029785156,297.2495422363281,284.872802734375,1.0,0.4893100261688232,0.4894998073577881,0.4894998073577881,1.0,1.0,-2.5477001667022705,0.9042313098907472,1.643468737602234,0.3296006619930267,0.8115723729133606,0.8115723729133606,0.0,117.6634292602539,129.0,47503.796875,0.0,1451.145263671875,1.0,280.05816650390625,283.338623046875,296.1654357910156,299.2957763671875,293.1499938964844,293.1499938964844,280.3500061035156,42824.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853228747844696,1.0,0.0,0.0,3.456262826919556,3.4562864303588867,7.97089057869016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.599609375,0.0,1376.4677734375,1895.4371337890625,0.0,2965.52099609375,0.8690342903137207,1.0,0.0,3.0,1.0,0.0
18100020,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9773726463317872,0.5280941724777222,0.4762614071369171,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9064667224884032,0.4296543896198272,0.4077694416046142,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7875497937202454,0.2787771224975586,0.1967560201883316,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7990658283233643,0.291012167930603,0.2779034078121185,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6656238436698914,0.1669939905405044,0.7645371556282043,284.9996032714844,284.95001220703125,299.74334716796875,293.13397216796875,298.1374206542969,297.25347900390625,284.9989624023437,1.0,0.4925712049007416,0.4888688921928406,0.4888688921928406,1.0,1.0,-2.548934936523437,0.9036731719970704,1.6452616453170776,0.3284447193145752,0.9121808409690856,0.9121808409690856,0.0,122.1253890991211,132.0,46880.03515625,0.0,1472.1566162109375,1.0,280.34088134765625,283.4750366210937,296.0924377441406,299.10009765625,293.1499938964844,293.1499938964844,280.04998779296875,33754.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84010249376297,1.0,0.0,0.0,3.575164794921875,3.5751876831054688,8.528751322955941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.07080078125,0.0,1435.0389404296875,1895.4371337890625,0.0,2842.672607421875,0.8869947791099548,1.0,0.0,3.0,1.0,0.0
18100080,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9773726463317872,0.5280941724777222,0.4762614071369171,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9064667224884032,0.4296543896198272,0.4077694416046142,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7875497937202454,0.2787771224975586,0.1967560201883316,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7990658283233643,0.291012167930603,0.2779034078121185,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6656238436698914,0.1669939905405044,0.7645371556282043,284.9996032714844,284.95001220703125,299.74334716796875,293.13397216796875,298.1374206542969,297.25347900390625,284.9989624023437,1.0,0.4925712049007416,0.4888688921928406,0.4888688921928406,1.0,1.0,-2.548934936523437,0.9036731719970704,1.6452616453170776,0.3284447193145752,0.9121808409690856,0.9121808409690856,0.0,122.1253890991211,132.0,46880.03515625,0.0,1472.1566162109375,1.0,280.34088134765625,283.4750366210937,296.0924377441406,299.10009765625,293.1499938964844,293.1499938964844,280.04998779296875,33754.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84010249376297,1.0,0.0,0.0,3.575164794921875,3.5751876831054688,8.528751322955941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.07080078125,0.0,1435.0389404296875,1895.4371337890625,0.0,2842.672607421875,0.8869947791099548,1.0,0.0,3.0,1.0,0.0
18100140,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9681149125099182,0.5245011448860168,0.4734745025634765,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9009743332862854,0.4321624338626861,0.4104962944984436,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7817568182945251,0.2791368961334228,0.1972505450248718,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7932484149932861,0.2915081083774566,0.2786818742752075,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.660110592842102,0.1667466461658477,0.764531135559082,284.9034423828125,284.95001220703125,299.7615661621094,293.1296081542969,298.14111328125,297.2506408691406,284.90679931640625,1.0,0.4954759478569031,0.4882380068302154,0.4882380068302154,1.0,1.0,-2.550389289855957,0.903217315673828,1.6471720933914185,0.327193945646286,0.8224239349365234,0.8224239349365234,0.0,126.08821105957033,135.0,47290.55859375,0.0,1491.302734375,1.0,280.0584411621094,283.3705749511719,296.1479797363281,299.2458801269531,293.1499938964844,293.1499938964844,280.3500061035156,39919.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480439186096191,1.0,0.0,0.0,3.410041332244873,3.4100637435913086,7.759122127026785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.7919921875,0.0,1309.6273193359375,1895.4371337890625,0.0,2916.953125,0.8558629155158997,1.0,0.0,3.0,1.0,0.0
18100200,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9681149125099182,0.5245011448860168,0.4734745025634765,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9009743332862854,0.4321624338626861,0.4104962944984436,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7817568182945251,0.2791368961334228,0.1972505450248718,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7932484149932861,0.2915081083774566,0.2786818742752075,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.660110592842102,0.1667466461658477,0.764531135559082,284.9034423828125,284.95001220703125,299.7615661621094,293.1296081542969,298.14111328125,297.2506408691406,284.90679931640625,1.0,0.4954759478569031,0.4882380068302154,0.4882380068302154,1.0,1.0,-2.550389289855957,0.903217315673828,1.6471720933914185,0.327193945646286,0.8224239349365234,0.8224239349365234,0.0,126.08821105957033,135.0,47290.55859375,0.0,1491.302734375,1.0,280.0584411621094,283.3705749511719,296.1479797363281,299.2458801269531,293.1499938964844,293.1499938964844,280.3500061035156,39919.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480439186096191,1.0,0.0,0.0,3.410041332244873,3.4100637435913086,7.759122127026785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.7919921875,0.0,1309.6273193359375,1895.4371337890625,0.0,2916.953125,0.8558629155158997,1.0,0.0,3.0,1.0,0.0
18100260,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.960555911064148,0.5223813652992249,0.4713673889636993,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8974212408065796,0.4353889524936676,0.4134454727172851,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7776057124137878,0.2800401449203491,0.1978490203619003,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7890573740005493,0.2924900650978088,0.2795805633068084,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6560774445533752,0.1668519824743271,0.7650406956672668,285.0132141113281,284.95001220703125,299.7796325683594,293.1253662109375,298.14996337890625,297.2545471191406,285.0116577148437,1.0,0.4981769025325775,0.4880693256855011,0.4880693256855011,1.0,1.0,-2.5538058280944824,0.904352605342865,1.6494532823562622,0.3270900249481201,0.9236017465591432,0.9236017465591432,0.0,129.36228942871094,138.0,46839.5703125,0.0,1510.09619140625,1.0,280.34063720703125,283.4843139648437,296.0941772460937,299.0953063964844,293.1499938964844,293.1499938964844,280.04998779296875,32673.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837648332118988,1.0,0.0,0.0,3.5627567768096924,3.562779426574707,8.469653494103113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.75244140625,0.0,1413.9603271484375,1895.4371337890625,0.0,2819.751708984375,0.8832653164863586,1.0,0.0,3.0,1.0,0.0
18100320,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.960555911064148,0.5223813652992249,0.4713673889636993,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8974212408065796,0.4353889524936676,0.4134454727172851,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7776057124137878,0.2800401449203491,0.1978490203619003,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7890573740005493,0.2924900650978088,0.2795805633068084,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6560774445533752,0.1668519824743271,0.7650406956672668,285.0132141113281,284.95001220703125,299.7796325683594,293.1253662109375,298.14996337890625,297.2545471191406,285.0116577148437,1.0,0.4981769025325775,0.4880693256855011,0.4880693256855011,1.0,1.0,-2.5538058280944824,0.904352605342865,1.6494532823562622,0.3270900249481201,0.9236017465591432,0.9236017465591432,0.0,129.36228942871094,138.0,46839.5703125,0.0,1510.09619140625,1.0,280.34063720703125,283.4843139648437,296.0941772460937,299.0953063964844,293.1499938964844,293.1499938964844,280.04998779296875,32673.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837648332118988,1.0,0.0,0.0,3.5627567768096924,3.562779426574707,8.469653494103113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.75244140625,0.0,1413.9603271484375,1895.4371337890625,0.0,2819.751708984375,0.8832653164863586,1.0,0.0,3.0,1.0,0.0
18100380,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9521079659461976,0.5188724398612976,0.4687044322490692,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8935019373893738,0.437811940908432,0.416085422039032,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7731617093086243,0.2803235352039337,0.1982835829257965,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.784593939781189,0.2929249703884125,0.2802937626838684,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6519870758056641,0.166685402393341,0.7654294371604919,284.900634765625,284.95001220703125,299.7974853515625,293.1212158203125,298.1536560058594,297.2507629394531,284.90399169921875,1.0,0.5007500648498535,0.4879006445407867,0.4879006445407867,1.0,1.0,-2.555630207061768,0.9048165678977966,1.6508136987686155,0.32705819606781,0.8261275887489319,0.8261275887489319,0.0,132.80172729492188,141.0,47339.51953125,0.0,1527.5126953125,1.0,280.05841064453125,283.3640441894531,296.1492004394531,299.2511291503906,293.1499938964844,293.1499938964844,280.3500061035156,39528.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476436734199524,1.0,0.0,0.0,3.4200544357299805,3.420076847076416,7.804756023688242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.8681640625,0.0,1316.8115234375,1895.4371337890625,0.0,2913.2060546875,0.8575402498245239,1.0,0.0,3.0,1.0,0.0
18100440,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9521079659461976,0.5188724398612976,0.4687044322490692,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8935019373893738,0.437811940908432,0.416085422039032,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7731617093086243,0.2803235352039337,0.1982835829257965,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.784593939781189,0.2929249703884125,0.2802937626838684,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6519870758056641,0.166685402393341,0.7654294371604919,284.900634765625,284.95001220703125,299.7974853515625,293.1212158203125,298.1536560058594,297.2507629394531,284.90399169921875,1.0,0.5007500648498535,0.4879006445407867,0.4879006445407867,1.0,1.0,-2.555630207061768,0.9048165678977966,1.6508136987686155,0.32705819606781,0.8261275887489319,0.8261275887489319,0.0,132.80172729492188,141.0,47339.51953125,0.0,1527.5126953125,1.0,280.05841064453125,283.3640441894531,296.1492004394531,299.2511291503906,293.1499938964844,293.1499938964844,280.3500061035156,39528.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476436734199524,1.0,0.0,0.0,3.4200544357299805,3.420076847076416,7.804756023688242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.8681640625,0.0,1316.8115234375,1895.4371337890625,0.0,2913.2060546875,0.8575402498245239,1.0,0.0,3.0,1.0,0.0
18100500,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.948005437850952,0.5177417993545532,0.4674127995967865,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8917011618614197,0.4393264651298523,0.4173704981803894,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7710700035095215,0.2806837856769562,0.1984676718711853,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7824895977973938,0.2933314144611358,0.28060382604599,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6500411033630371,0.1667015254497528,0.7654139399528503,285.0216369628906,284.95001220703125,299.8063659667969,293.1191711425781,298.15728759765625,297.2516174316406,285.0259704589844,1.0,0.501956582069397,0.4878163039684295,0.4878163039684295,1.0,1.0,-2.556193351745605,0.9049074053764344,1.6512858867645264,0.3269526362419128,0.9095680713653564,0.9095680713653564,0.0,134.4488983154297,141.0,46710.9921875,0.0,1535.447998046875,1.0,280.29620361328125,283.4951477050781,296.0838928222656,299.0453491210937,293.1499938964844,293.1499938964844,280.3500061035156,33848.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407472968101501,1.0,0.0,0.0,3.481652021408081,3.481674194335937,8.08842685273703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.29638671875,0.0,1338.459716796875,1895.4371337890625,0.0,2848.6982421875,0.8682132959365845,1.0,0.0,3.0,1.0,0.0
18100560,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9449681043624878,0.5168063640594482,0.4666147530078888,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8907609581947327,0.4409889578819275,0.4189567565917969,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7697571516036987,0.2811731398105621,0.198825404047966,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7811505794525146,0.2938587069511413,0.2811238765716553,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6487393975257874,0.1668188869953155,0.7660346031188965,285.0129089355469,284.95001220703125,299.815185546875,293.1171569824219,298.16192626953125,297.2541198730469,285.0108337402344,1.0,0.503238320350647,0.4876774847507477,0.4876774847507477,1.0,1.0,-2.558938980102539,0.9058014154434204,1.653137445449829,0.3272139430046081,0.9276450276374816,0.9276450276374816,0.0,135.8103790283203,144.0,46889.80859375,0.0,1545.087158203125,1.0,280.34100341796875,283.4797668457031,296.0896301269531,299.0947570800781,293.1499938964844,293.1499938964844,280.04998779296875,32544.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380353450775146,1.0,0.0,0.0,3.5729968547821045,3.573019504547119,8.518410368196783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.3037109375,0.0,1423.8653564453125,1895.4371337890625,0.0,2823.364990234375,0.885415256023407,1.0,0.0,3.0,1.0,0.0
18100620,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9369199872016908,0.5133918523788452,0.4640313982963562,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8875054121017456,0.44337859749794,0.4215612113475799,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7659468054771423,0.2814271152019501,0.1992339938879013,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7773115038871765,0.2942648530006408,0.2818027138710022,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6452808380126953,0.1666695475578308,0.7664831876754761,284.8981628417969,284.95001220703125,299.8326721191406,293.1131896972656,298.1651306152344,297.2501220703125,284.9015808105469,1.0,0.5056815147399902,0.4873998463153839,0.4873998463153839,1.0,1.0,-2.5608158111572266,0.906070351600647,1.6547454595565796,0.327194482088089,0.8273446559906006,0.8273446559906006,0.0,139.07627868652344,147.0,47389.89453125,0.0,1561.876953125,1.0,280.0583190917969,283.3580627441406,296.1424255371094,299.2479858398437,293.1499938964844,293.1499938964844,280.3500061035156,39556.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482590913772583,1.0,0.0,0.0,3.429627180099488,3.429649591445923,7.848507834751217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.6318359375,0.0,1326.5416259765625,1895.4371337890625,0.0,2918.967529296875,0.8596368432044983,1.0,0.0,3.0,1.0,0.0
18100680,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9369199872016908,0.5133918523788452,0.4640313982963562,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8875054121017456,0.44337859749794,0.4215612113475799,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7659468054771423,0.2814271152019501,0.1992339938879013,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7773115038871765,0.2942648530006408,0.2818027138710022,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6452808380126953,0.1666695475578308,0.7664831876754761,284.8981628417969,284.95001220703125,299.8326721191406,293.1131896972656,298.1651306152344,297.2501220703125,284.9015808105469,1.0,0.5056815147399902,0.4873998463153839,0.4873998463153839,1.0,1.0,-2.5608158111572266,0.906070351600647,1.6547454595565796,0.327194482088089,0.8273446559906006,0.8273446559906006,0.0,139.07627868652344,147.0,47389.89453125,0.0,1561.876953125,1.0,280.0583190917969,283.3580627441406,296.1424255371094,299.2479858398437,293.1499938964844,293.1499938964844,280.3500061035156,39556.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482590913772583,1.0,0.0,0.0,3.429627180099488,3.429649591445923,7.848507834751217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.6318359375,0.0,1326.5416259765625,1895.4371337890625,0.0,2918.967529296875,0.8596368432044983,1.0,0.0,3.0,1.0,0.0
18100740,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9302003383636476,0.5114243626594543,0.4620278179645538,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8852341771125793,0.44654580950737,0.4244151711463928,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7630037069320679,0.2822674214839935,0.1997632980346679,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7743224501609802,0.2951862215995788,0.2826139628887176,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6424866318702698,0.1668188124895095,0.7671391367912292,285.0111389160156,284.95001220703125,299.8500061035156,293.1093444824219,298.1731262207031,297.2534484863281,285.0096130371094,1.0,0.508090078830719,0.4871222078800201,0.4871222078800201,1.0,1.0,-2.564230442047119,0.9069783687591552,1.657252073287964,0.3273987174034118,0.9284595251083374,0.9284595251083374,0.0,141.97515869140625,150.0,46928.07421875,0.0,1579.1943359375,1.0,280.3407897949219,283.4752502441406,296.0823974609375,299.0901794433594,293.1499938964844,293.1499938964844,280.04998779296875,32654.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386520743370056,1.0,0.0,0.0,3.579972743988037,3.579995393753052,8.551705263926124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.8525390625,0.0,1432.094970703125,1895.4371337890625,0.0,2829.124267578125,0.8871124982833862,1.0,0.0,3.0,1.0,0.0
18100800,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9302003383636476,0.5114243626594543,0.4620278179645538,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8852341771125793,0.44654580950737,0.4244151711463928,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7630037069320679,0.2822674214839935,0.1997632980346679,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7743224501609802,0.2951862215995788,0.2826139628887176,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6424866318702698,0.1668188124895095,0.7671391367912292,285.0111389160156,284.95001220703125,299.8500061035156,293.1093444824219,298.1731262207031,297.2534484863281,285.0096130371094,1.0,0.508090078830719,0.4871222078800201,0.4871222078800201,1.0,1.0,-2.564230442047119,0.9069783687591552,1.657252073287964,0.3273987174034118,0.9284595251083374,0.9284595251083374,0.0,141.97515869140625,150.0,46928.07421875,0.0,1579.1943359375,1.0,280.3407897949219,283.4752502441406,296.0823974609375,299.0901794433594,293.1499938964844,293.1499938964844,280.04998779296875,32654.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386520743370056,1.0,0.0,0.0,3.579972743988037,3.579995393753052,8.551705263926124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.8525390625,0.0,1432.094970703125,1895.4371337890625,0.0,2829.124267578125,0.8871124982833862,1.0,0.0,3.0,1.0,0.0
18100860,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9176483750343324,0.5061171054840088,0.4581986665725708,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8779887557029724,0.4467558860778808,0.4254977703094482,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7554554343223572,0.2803381979465484,0.1990410387516021,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7666000127792358,0.2933491766452789,0.2817268967628479,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6351062059402466,0.1643017083406448,0.759823203086853,284.88775634765625,284.95001220703125,299.8671569824219,293.1056823730469,298.161865234375,297.2289123535156,284.89111328125,1.0,0.509659469127655,0.4868247509002685,0.4868247509002685,1.0,1.0,-2.550229549407959,0.900638997554779,1.6495906114578247,0.3247219622135162,0.8189125061035156,0.8189125061035156,0.0,146.957275390625,153.0,47118.71484375,0.0,1581.7969970703125,1.0,280.05828857421875,283.3507080078125,296.13201904296875,299.2286376953125,293.1499938964844,293.1499938964844,280.3500061035156,40277.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484178781509399,1.0,0.0,0.0,3.416946649551392,3.4169692993164062,7.790578138155979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.7109375,0.0,1318.971435546875,1895.4371337890625,0.0,2920.454345703125,0.8573477268218994,1.0,0.0,3.0,1.0,0.0
18100920,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9176483750343324,0.5061171054840088,0.4581986665725708,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8779887557029724,0.4467558860778808,0.4254977703094482,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7554554343223572,0.2803381979465484,0.1990410387516021,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7666000127792358,0.2933491766452789,0.2817268967628479,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6351062059402466,0.1643017083406448,0.759823203086853,284.88775634765625,284.95001220703125,299.8671569824219,293.1056823730469,298.161865234375,297.2289123535156,284.89111328125,1.0,0.509659469127655,0.4868247509002685,0.4868247509002685,1.0,1.0,-2.550229549407959,0.900638997554779,1.6495906114578247,0.3247219622135162,0.8189125061035156,0.8189125061035156,0.0,146.957275390625,153.0,47118.71484375,0.0,1581.7969970703125,1.0,280.05828857421875,283.3507080078125,296.13201904296875,299.2286376953125,293.1499938964844,293.1499938964844,280.3500061035156,40277.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484178781509399,1.0,0.0,0.0,3.416946649551392,3.4169692993164062,7.790578138155979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.7109375,0.0,1318.971435546875,1895.4371337890625,0.0,2920.454345703125,0.8573477268218994,1.0,0.0,3.0,1.0,0.0
18100980,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9090225100517272,0.5032367706298828,0.4552651345729828,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.873531699180603,0.4486633837223053,0.4270403385162353,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.750398576259613,0.2799527943134308,0.1986139118671417,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7613394260406494,0.2929259538650512,0.2811389863491058,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6295844912528992,0.1628903746604919,0.7528777718544006,284.9952392578125,284.95001220703125,299.8842468261719,293.102294921875,298.16278076171875,297.2228698730469,284.99371337890625,1.0,0.5107521414756775,0.4865272641181946,0.4865272641181946,1.0,1.0,-2.5389821529388428,0.8954600095748901,1.6435221433639526,0.3223384022712707,0.9077208042144777,0.9077208042144777,0.0,150.567138671875,156.0,46361.54296875,0.0,1582.159423828125,1.0,280.340576171875,283.4685974121094,296.0663146972656,299.04498291015625,293.1499938964844,293.1499938964844,280.04998779296875,33353.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369300961494446,1.0,0.0,0.0,3.5434582233428955,3.543480634689331,8.378145821552607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.359375,0.0,1398.609130859375,1895.4371337890625,0.0,2813.046875,0.8793755769729614,1.0,0.0,3.0,1.0,0.0
18101040,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9090225100517272,0.5032367706298828,0.4552651345729828,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.873531699180603,0.4486633837223053,0.4270403385162353,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.750398576259613,0.2799527943134308,0.1986139118671417,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7613394260406494,0.2929259538650512,0.2811389863491058,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6295844912528992,0.1628903746604919,0.7528777718544006,284.9952392578125,284.95001220703125,299.8842468261719,293.102294921875,298.16278076171875,297.2228698730469,284.99371337890625,1.0,0.5107521414756775,0.4865272641181946,0.4865272641181946,1.0,1.0,-2.5389821529388428,0.8954600095748901,1.6435221433639526,0.3223384022712707,0.9077208042144777,0.9077208042144777,0.0,150.567138671875,156.0,46361.54296875,0.0,1582.159423828125,1.0,280.340576171875,283.4685974121094,296.0663146972656,299.04498291015625,293.1499938964844,293.1499938964844,280.04998779296875,33353.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369300961494446,1.0,0.0,0.0,3.5434582233428955,3.543480634689331,8.378145821552607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.359375,0.0,1398.609130859375,1895.4371337890625,0.0,2813.046875,0.8793755769729614,1.0,0.0,3.0,1.0,0.0
18101100,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9057630896568298,0.5014122128486633,0.4539820551872253,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8721265196800232,0.4494915008544922,0.4280376136302948,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7486620545387268,0.2797410190105438,0.1985869258642196,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7595179677009583,0.2927212715148926,0.2810920774936676,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6276047229766846,0.162308931350708,0.7506488561630249,284.86328125,284.95001220703125,299.8927307128906,293.1006774902344,298.1630554199219,297.219482421875,284.858154296875,1.0,0.5113630294799805,0.48637855052948,0.48637855052948,1.0,1.0,-2.535874128341675,0.8938906192779541,1.6419835090637207,0.3217474520206451,0.8147792816162109,0.8147792816162109,0.0,152.0291748046875,156.0,46974.875,0.0,1584.2593994140625,1.0,280.10076904296875,283.32275390625,296.1289978027344,299.24725341796875,293.1499938964844,293.1499938964844,280.04998779296875,38638.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431543111801147,1.0,0.0,0.0,3.4909045696258545,3.490927696228028,8.131473805406131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.30322265625,0.0,1382.1495361328125,1895.4371337890625,0.0,2871.199951171875,0.8688514232635498,1.0,0.0,3.0,1.0,0.0
18101160,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9021049737930298,0.499503880739212,0.4522897899150848,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8703388571739197,0.4502549171447754,0.4287942051887512,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7466189861297607,0.2794888615608215,0.198443591594696,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7574049234390259,0.2924842238426208,0.2809134721755981,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6254411339759827,0.1617352217435836,0.7482799887657166,284.89715576171875,284.95001220703125,299.9012145996094,293.09912109375,298.16314697265625,297.21533203125,284.9004821777344,1.0,0.5119234919548035,0.4864199757575989,0.4864199757575989,1.0,1.0,-2.531517267227173,0.8921238780021667,1.639393329620361,0.3212112188339233,0.811992347240448,0.811992347240448,0.0,153.64060974121094,159.0,46577.9140625,0.0,1585.301025390625,1.0,280.05914306640625,283.3674621582031,296.1166381835937,299.17462158203125,293.1499938964844,293.1499938964844,280.3500061035156,40217.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447389006614685,1.0,0.0,0.0,3.362412452697754,3.3624346256256104,7.543889068983844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.13525390625,0.0,1265.2037353515625,1895.4371337890625,0.0,2886.021240234375,0.8456622362136841,1.0,0.0,3.0,1.0,0.0
18101220,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8970679044723511,0.4972995519638061,0.4500822424888611,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8685523271560669,0.4528272747993469,0.4310618042945862,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7441158294677734,0.2798263132572174,0.1985985487699508,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7547630071640015,0.2927846312522888,0.2811021506786346,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6224551200866699,0.1611655801534652,0.7454487681388855,285.0020751953125,284.95001220703125,299.9181213378906,293.09619140625,298.170654296875,297.2178039550781,285.00054931640625,1.0,0.5132821202278137,0.486502856016159,0.486502856016159,1.0,1.0,-2.528593778610229,0.8910412192344666,1.6375523805618286,0.3210308253765106,0.9040038585662842,0.9040038585662842,0.0,156.1328125,162.0,46028.984375,0.0,1592.0797119140625,1.0,280.3401794433594,283.4786682128906,296.060546875,299.013916015625,293.1499938964844,293.1499938964844,280.04998779296875,32982.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333975076675415,1.0,0.0,0.0,3.506498098373413,3.506520271301269,8.20428056158562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.23681640625,0.0,1357.6116943359375,1895.4371337890625,0.0,2780.09521484375,0.870829701423645,1.0,0.0,3.0,1.0,0.0
18101280,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8970679044723511,0.4972995519638061,0.4500822424888611,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8685523271560669,0.4528272747993469,0.4310618042945862,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7441158294677734,0.2798263132572174,0.1985985487699508,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7547630071640015,0.2927846312522888,0.2811021506786346,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6224551200866699,0.1611655801534652,0.7454487681388855,285.0020751953125,284.95001220703125,299.9181213378906,293.09619140625,298.170654296875,297.2178039550781,285.00054931640625,1.0,0.5132821202278137,0.486502856016159,0.486502856016159,1.0,1.0,-2.528593778610229,0.8910412192344666,1.6375523805618286,0.3210308253765106,0.9040038585662842,0.9040038585662842,0.0,156.1328125,162.0,46028.984375,0.0,1592.0797119140625,1.0,280.3401794433594,283.4786682128906,296.060546875,299.013916015625,293.1499938964844,293.1499938964844,280.04998779296875,32982.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333975076675415,1.0,0.0,0.0,3.506498098373413,3.506520271301269,8.20428056158562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.23681640625,0.0,1357.6116943359375,1895.4371337890625,0.0,2780.09521484375,0.870829701423645,1.0,0.0,3.0,1.0,0.0
