time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101340,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8913888335227966,0.4938998222351074,0.4474371969699859,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8662914037704468,0.4547062814235687,0.4331355094909668,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.741298496723175,0.2796992659568786,0.198701411485672,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7518272399902344,0.2926859855651855,0.2812540531158447,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6193720102310181,0.1604841500520706,0.7432467937469482,284.90380859375,284.95001220703125,299.9349365234375,293.0934143066406,298.17401123046875,297.2138671875,284.9061279296875,1.0,0.5148109793663025,0.4865857362747192,0.4865857362747192,1.0,1.0,-2.525571823120117,0.8899471163749695,1.6356247663497925,0.3205831944942474,0.812613844871521,0.812613844871521,0.0,158.94984436035156,165.0,46382.35546875,0.0,1600.0986328125,1.0,280.05963134765625,283.3738708496094,296.1152648925781,299.1583251953125,293.1499938964844,293.1499938964844,280.3500061035156,39635.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422263264656067,1.0,0.0,0.0,3.343846082687378,3.343868017196656,7.460808433279453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.46728515625,0.0,1243.4058837890625,1895.4371337890625,0.0,2862.52294921875,0.841145932674408,1.0,0.0,3.0,1.0,0.0
18101400,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8913888335227966,0.4938998222351074,0.4474371969699859,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8662914037704468,0.4547062814235687,0.4331355094909668,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.741298496723175,0.2796992659568786,0.198701411485672,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7518272399902344,0.2926859855651855,0.2812540531158447,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6193720102310181,0.1604841500520706,0.7432467937469482,284.90380859375,284.95001220703125,299.9349365234375,293.0934143066406,298.17401123046875,297.2138671875,284.9061279296875,1.0,0.5148109793663025,0.4865857362747192,0.4865857362747192,1.0,1.0,-2.525571823120117,0.8899471163749695,1.6356247663497925,0.3205831944942474,0.812613844871521,0.812613844871521,0.0,158.94984436035156,165.0,46382.35546875,0.0,1600.0986328125,1.0,280.05963134765625,283.3738708496094,296.1152648925781,299.1583251953125,293.1499938964844,293.1499938964844,280.3500061035156,39635.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422263264656067,1.0,0.0,0.0,3.343846082687378,3.343868017196656,7.460808433279453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.46728515625,0.0,1243.4058837890625,1895.4371337890625,0.0,2862.52294921875,0.841145932674408,1.0,0.0,3.0,1.0,0.0
18101460,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8866831660270691,0.4918690025806427,0.4454153478145599,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8647477030754089,0.4573999047279358,0.4355503916740417,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7391190528869629,0.280201643705368,0.1989960521459579,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7495179176330566,0.2931430637836456,0.2816276252269745,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6167820692062378,0.1601743400096893,0.7417905926704407,285.00421142578125,284.95001220703125,299.9516906738281,293.0908203125,298.18243408203125,297.2178649902344,285.0025939941406,1.0,0.5164870023727417,0.4865124821662903,0.4865124821662903,1.0,1.0,-2.5250909328460693,0.889691948890686,1.6353988647460938,0.3198442459106445,0.9037458300590516,0.9037458300590516,0.0,161.4971466064453,168.0,45891.15625,0.0,1610.4102783203125,1.0,280.3400573730469,283.4805908203125,296.0594482421875,299.0037841796875,293.1499938964844,293.1499938964844,280.04998779296875,32764.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831818699836731,1.0,0.0,0.0,3.493917226791382,3.493939161300659,8.145514698298939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.7177734375,0.0,1343.1795654296875,1895.4371337890625,0.0,2765.38232421875,0.8678262233734131,1.0,0.0,3.0,1.0,0.0
18101520,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8866831660270691,0.4918690025806427,0.4454153478145599,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8647477030754089,0.4573999047279358,0.4355503916740417,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7391190528869629,0.280201643705368,0.1989960521459579,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7495179176330566,0.2931430637836456,0.2816276252269745,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6167820692062378,0.1601743400096893,0.7417905926704407,285.00421142578125,284.95001220703125,299.9516906738281,293.0908203125,298.18243408203125,297.2178649902344,285.0025939941406,1.0,0.5164870023727417,0.4865124821662903,0.4865124821662903,1.0,1.0,-2.5250909328460693,0.889691948890686,1.6353988647460938,0.3198442459106445,0.9037458300590516,0.9037458300590516,0.0,161.4971466064453,168.0,45891.15625,0.0,1610.4102783203125,1.0,280.3400573730469,283.4805908203125,296.0594482421875,299.0037841796875,293.1499938964844,293.1499938964844,280.04998779296875,32764.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831818699836731,1.0,0.0,0.0,3.493917226791382,3.493939161300659,8.145514698298939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.7177734375,0.0,1343.1795654296875,1895.4371337890625,0.0,2765.38232421875,0.8678262233734131,1.0,0.0,3.0,1.0,0.0
18101580,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8812103271484375,0.4886153042316437,0.4429097473621368,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8625699877738953,0.4593241810798645,0.4376856684684753,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.736470639705658,0.2801758944988251,0.1991810798645019,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7467470169067383,0.2931205034255981,0.28187096118927,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6138263940811157,0.1596449166536331,0.7403902411460876,284.90447998046875,284.95001220703125,299.9683532714844,293.08837890625,298.1860656738281,297.21466064453125,284.90679931640625,1.0,0.5182607769966125,0.4864391982555389,0.4864391982555389,1.0,1.0,-2.523482322692871,0.8889684081077576,1.6345139741897583,0.3188513815402984,0.8123517632484436,0.8123517632484436,0.0,164.4488983154297,171.0,46282.47265625,0.0,1620.907470703125,1.0,280.0597229003906,283.37384033203125,296.11328125,299.1501159667969,293.1499938964844,293.1499938964844,280.3500061035156,39504.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412573337554932,1.0,0.0,0.0,3.3368148803710938,3.336836576461792,7.429464403685415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.44189453125,0.0,1235.82470703125,1895.4371337890625,0.0,2853.464599609375,0.8394714593887329,1.0,0.0,3.0,1.0,0.0
18101640,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8812103271484375,0.4886153042316437,0.4429097473621368,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8625699877738953,0.4593241810798645,0.4376856684684753,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.736470639705658,0.2801758944988251,0.1991810798645019,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7467470169067383,0.2931205034255981,0.28187096118927,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6138263940811157,0.1596449166536331,0.7403902411460876,284.90447998046875,284.95001220703125,299.9683532714844,293.08837890625,298.1860656738281,297.21466064453125,284.90679931640625,1.0,0.5182607769966125,0.4864391982555389,0.4864391982555389,1.0,1.0,-2.523482322692871,0.8889684081077576,1.6345139741897583,0.3188513815402984,0.8123517632484436,0.8123517632484436,0.0,164.4488983154297,171.0,46282.47265625,0.0,1620.907470703125,1.0,280.0597229003906,283.37384033203125,296.11328125,299.1501159667969,293.1499938964844,293.1499938964844,280.3500061035156,39504.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412573337554932,1.0,0.0,0.0,3.3368148803710938,3.336836576461792,7.429464403685415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.44189453125,0.0,1235.82470703125,1895.4371337890625,0.0,2853.464599609375,0.8394714593887329,1.0,0.0,3.0,1.0,0.0
18101700,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8786066174507141,0.4875738322734833,0.4417325258255005,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8615458607673645,0.4606142938137054,0.4387572109699249,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7352006435394287,0.2804048955440521,0.1992726176977157,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7454111576080322,0.2933131456375122,0.2819794118404388,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6123338341712952,0.1594902575016021,0.7396034598350525,285.017822265625,284.95001220703125,299.9766845703125,293.0871887207031,298.1898803710937,297.2160949707031,285.0220031738281,1.0,0.5191392302513123,0.4864025712013244,0.4864025712013244,1.0,1.0,-2.522645950317383,0.8885972499847412,1.6340488195419312,0.3183169662952423,0.8902931809425354,0.8902931809425354,0.0,165.8990936279297,171.0,45659.8515625,0.0,1626.00048828125,1.0,280.29412841796875,283.4984130859375,296.0493469238281,298.9469909667969,293.1499938964844,293.1499938964844,280.3500061035156,33886.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341492414474487,1.0,0.0,0.0,3.3979923725128174,3.3980138301849365,7.704387599005713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.455078125,0.0,1255.7366943359375,1895.4371337890625,0.0,2787.103515625,0.8497011065483093,1.0,0.0,3.0,1.0,0.0
18101760,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8766767382621765,0.4867026507854461,0.4409944117069244,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8610640168190002,0.4620410501956939,0.4401255846023559,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7344085574150085,0.2807602882385254,0.1995356529951095,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7445403933525085,0.2936196029186249,0.2822917103767395,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6112566590309143,0.1594300419092178,0.7394266128540039,285.0057983398437,284.95001220703125,299.9849853515625,293.0860595703125,298.1947326660156,297.2191162109375,285.00360107421875,1.0,0.5201159119606018,0.4863417148590088,0.4863417148590088,1.0,1.0,-2.5238800048828125,0.8890281915664673,1.6348518133163452,0.3182089626789093,0.9043124318122864,0.9043124318122864,0.0,167.13055419921875,174.0,45820.8125,0.0,1632.9910888671875,1.0,280.3402404785156,283.4803466796875,296.0558166503906,298.99542236328125,293.1499938964844,293.1499938964844,280.04998779296875,32610.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311545848846436,1.0,0.0,0.0,3.4899661540985107,3.489988088607788,8.127103114929923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.28564453125,0.0,1338.05322265625,1895.4371337890625,0.0,2759.196044921875,0.8667917251586914,1.0,0.0,3.0,1.0,0.0
18101820,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8715094327926636,0.4835776090621948,0.4386093020439148,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8590214252471924,0.4639705121517181,0.4422744214534759,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7319529056549072,0.2808155119419098,0.1997797638177871,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7419465184211731,0.2936261296272278,0.2825685739517212,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6083366274833679,0.1589709222316742,0.7383745312690735,284.9045715332031,284.95001220703125,300.0015563964844,293.0838317871094,298.1983642578125,297.2162170410156,284.9068603515625,1.0,0.5220205783843994,0.4862200021743774,0.4862200021743774,1.0,1.0,-2.522963285446167,0.8884207010269165,1.6345425844192505,0.3179690539836883,0.8121257424354553,0.8121257424354553,0.0,170.17855834960938,177.0,46221.875,0.0,1644.835205078125,1.0,280.05975341796875,283.37255859375,296.1097106933594,299.1427307128906,293.1499938964844,293.1499938964844,280.3500061035156,39460.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408050537109375,1.0,0.0,0.0,3.3338117599487305,3.3338334560394287,7.416098242174485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.01416015625,0.0,1232.6715087890625,1895.4371337890625,0.0,2849.23779296875,0.8387475609779358,1.0,0.0,3.0,1.0,0.0
18101880,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8715094327926636,0.4835776090621948,0.4386093020439148,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8590214252471924,0.4639705121517181,0.4422744214534759,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7319529056549072,0.2808155119419098,0.1997797638177871,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7419465184211731,0.2936261296272278,0.2825685739517212,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6083366274833679,0.1589709222316742,0.7383745312690735,284.9045715332031,284.95001220703125,300.0015563964844,293.0838317871094,298.1983642578125,297.2162170410156,284.9068603515625,1.0,0.5220205783843994,0.4862200021743774,0.4862200021743774,1.0,1.0,-2.522963285446167,0.8884207010269165,1.6345425844192505,0.3179690539836883,0.8121257424354553,0.8121257424354553,0.0,170.17855834960938,177.0,46221.875,0.0,1644.835205078125,1.0,280.05975341796875,283.37255859375,296.1097106933594,299.1427307128906,293.1499938964844,293.1499938964844,280.3500061035156,39460.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408050537109375,1.0,0.0,0.0,3.3338117599487305,3.3338334560394287,7.416098242174485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.01416015625,0.0,1232.6715087890625,1895.4371337890625,0.0,2849.23779296875,0.8387475609779358,1.0,0.0,3.0,1.0,0.0
18101940,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8672859072685242,0.4817728996276855,0.4367990791797638,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8576599955558777,0.4666924178600311,0.4447219967842102,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7300886511802673,0.2814852595329284,0.2001944929361343,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7399135231971741,0.2941479384899139,0.2830138802528381,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6058719158172607,0.1588103920221328,0.7376758456230164,285.0044860839844,284.95001220703125,300.01806640625,293.0816650390625,298.2069702148437,297.2208557128906,285.0028686523437,1.0,0.5239718556404114,0.4860982894897461,0.4860982894897461,1.0,1.0,-2.5239181518554688,0.8885312676429749,1.635386943817139,0.3185143172740936,0.9032042026519777,0.9032042026519777,0.0,172.9293670654297,180.0,45765.74609375,0.0,1657.9881591796875,1.0,280.3399658203125,283.478271484375,296.0525207519531,298.98895263671875,293.1499938964844,293.1499938964844,280.04998779296875,32675.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308323621749878,1.0,0.0,0.0,3.486915111541748,3.4869370460510254,8.112898512990796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.63232421875,0.0,1335.423828125,1895.4371337890625,0.0,2756.195556640625,0.8661857843399048,1.0,0.0,3.0,1.0,0.0
18102000,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8672859072685242,0.4817728996276855,0.4367990791797638,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8576599955558777,0.4666924178600311,0.4447219967842102,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7300886511802673,0.2814852595329284,0.2001944929361343,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7399135231971741,0.2941479384899139,0.2830138802528381,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6058719158172607,0.1588103920221328,0.7376758456230164,285.0044860839844,284.95001220703125,300.01806640625,293.0816650390625,298.2069702148437,297.2208557128906,285.0028686523437,1.0,0.5239718556404114,0.4860982894897461,0.4860982894897461,1.0,1.0,-2.5239181518554688,0.8885312676429749,1.635386943817139,0.3185143172740936,0.9032042026519777,0.9032042026519777,0.0,172.9293670654297,180.0,45765.74609375,0.0,1657.9881591796875,1.0,280.3399658203125,283.478271484375,296.0525207519531,298.98895263671875,293.1499938964844,293.1499938964844,280.04998779296875,32675.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308323621749878,1.0,0.0,0.0,3.486915111541748,3.4869370460510254,8.112898512990796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.63232421875,0.0,1335.423828125,1895.4371337890625,0.0,2756.195556640625,0.8661857843399048,1.0,0.0,3.0,1.0,0.0
18102060,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8624434471130371,0.4787637591361999,0.4345097541809082,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8557608127593994,0.4686122238636017,0.4468615651130676,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7278271913528442,0.2816278040409088,0.2004973143339157,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7374894022941589,0.294170081615448,0.2833052575588226,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6030728816986084,0.1583953648805618,0.7368277311325073,284.9047546386719,284.95001220703125,300.0345764160156,293.0795593261719,298.21044921875,297.21795654296875,284.9071044921875,1.0,0.5259474515914917,0.4859506487846374,0.4859506487846374,1.0,1.0,-2.5234391689300537,0.8879790902137756,1.6354601383209229,0.318995863199234,0.8120799660682678,0.8120799660682678,0.0,176.03025817871094,183.0,46181.13671875,0.0,1670.6583251953125,1.0,280.0597839355469,283.37109375,296.10595703125,299.1363220214844,293.1499938964844,293.1499938964844,280.3500061035156,39440.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840557873249054,1.0,0.0,0.0,3.3323347568511963,3.3323564529418945,7.409528848256741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.97314453125,0.0,1231.13818359375,1895.4371337890625,0.0,2846.927734375,0.838428258895874,1.0,0.0,3.0,1.0,0.0
18102120,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8624434471130371,0.4787637591361999,0.4345097541809082,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8557608127593994,0.4686122238636017,0.4468615651130676,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7278271913528442,0.2816278040409088,0.2004973143339157,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7374894022941589,0.294170081615448,0.2833052575588226,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6030728816986084,0.1583953648805618,0.7368277311325073,284.9047546386719,284.95001220703125,300.0345764160156,293.0795593261719,298.21044921875,297.21795654296875,284.9071044921875,1.0,0.5259474515914917,0.4859506487846374,0.4859506487846374,1.0,1.0,-2.5234391689300537,0.8879790902137756,1.6354601383209229,0.318995863199234,0.8120799660682678,0.8120799660682678,0.0,176.03025817871094,183.0,46181.13671875,0.0,1670.6583251953125,1.0,280.0597839355469,283.37109375,296.10595703125,299.1363220214844,293.1499938964844,293.1499938964844,280.3500061035156,39440.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840557873249054,1.0,0.0,0.0,3.3323347568511963,3.3323564529418945,7.409528848256741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.97314453125,0.0,1231.13818359375,1895.4371337890625,0.0,2846.927734375,0.838428258895874,1.0,0.0,3.0,1.0,0.0
18102180,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8600773215293884,0.4778040945529938,0.4334035217761993,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8548502326011658,0.4699621200561523,0.4479815661907196,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7267143726348877,0.2819645404815674,0.2006599158048629,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7362823486328125,0.2943956255912781,0.2834426462650299,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6016269326210022,0.1582878679037094,0.7362633347511292,285.01983642578125,284.95001220703125,300.0431213378906,293.0784912109375,298.2143859863281,297.2196044921875,285.0229187011719,1.0,0.5269472002983093,0.4858738780021667,0.4858738780021667,1.0,1.0,-2.523134231567383,0.887692391872406,1.6354418992996216,0.3190302848815918,0.8921614289283752,0.8921614289283752,0.0,177.59100341796875,183.0,45582.7890625,0.0,1676.9493408203125,1.0,280.2976989746094,283.4959716796875,296.040771484375,298.9345703125,293.1499938964844,293.1499938964844,280.3500061035156,33611.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333009481430054,1.0,0.0,0.0,3.400294542312622,3.400315761566162,7.714830303484632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.3115234375,0.0,1256.0535888671875,1895.4371337890625,0.0,2779.195068359375,0.8498465418815613,1.0,0.0,3.0,1.0,0.0
18102240,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8584732413291931,0.4770621657371521,0.4327949285507202,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8544816970825195,0.471327394247055,0.4493030607700348,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7261103987693787,0.2823914885520935,0.2009771317243576,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7355679869651794,0.2947045564651489,0.2837641835212707,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6006913185119629,0.1582704484462738,0.7363041043281555,285.0047302246094,284.95001220703125,300.051025390625,293.0774841308594,298.218994140625,297.2225341796875,285.00311279296875,1.0,0.5279539823532104,0.4858030080795288,0.4858030080795288,1.0,1.0,-2.524806022644043,0.8882488012313843,1.6365571022033691,0.3192683756351471,0.903304398059845,0.903304398059845,0.0,178.8151397705078,186.0,45733.54296875,0.0,1684.544921875,1.0,280.3399658203125,283.4766845703125,296.0486755371094,298.98297119140625,293.1499938964844,293.1499938964844,280.04998779296875,32657.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306480646133423,1.0,0.0,0.0,3.4862170219421387,3.486238956451416,8.109650480037089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.71728515625,0.0,1334.584716796875,1895.4371337890625,0.0,2754.479248046875,0.8660166263580322,1.0,0.0,3.0,1.0,0.0
18102300,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8564805388450623,0.4756878912448883,0.4319285750389099,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8538293838500977,0.4723515510559082,0.4505361020565033,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7252726554870605,0.2825665175914764,0.2012502253055572,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7346216440200806,0.2947781980037689,0.2840266823768616,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.59954434633255,0.1581218242645263,0.7362574338912964,284.87310791015625,284.95001220703125,300.0592346191406,293.07647705078125,298.22137451171875,297.2218933105469,284.8676452636719,1.0,0.5290060639381409,0.4857292175292969,0.4857292175292969,1.0,1.0,-2.5258376598358154,0.8885564208030701,1.6372811794281006,0.3192159831523895,0.8139024376869202,0.8139024376869202,0.0,180.2470092773437,186.0,46450.07421875,0.0,1692.14599609375,1.0,280.1019592285156,283.32916259765625,296.1137084960937,299.1947631835937,293.1499938964844,293.1499938964844,280.04998779296875,37860.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378580808639526,1.0,0.0,0.0,3.447455406188965,3.4474778175354004,7.930318020044069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.998046875,0.0,1332.432373046875,1895.4371337890625,0.0,2821.710205078125,0.8586844801902771,1.0,0.0,3.0,1.0,0.0
18102360,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8538898229598999,0.4741629660129547,0.43061164021492,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8526531457901001,0.4732281863689422,0.4514343440532684,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7239828109741211,0.2826311886310577,0.2013510167598724,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7332423329353333,0.294735312461853,0.2840698659420013,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.597956120967865,0.1578865051269531,0.7356173396110535,284.9032897949219,284.95001220703125,300.0674743652344,293.075439453125,298.2225952148437,297.21954345703125,284.90643310546875,1.0,0.5299745798110962,0.4856545031070709,0.4856545031070709,1.0,1.0,-2.5247395038604736,0.8880122900009155,1.6367273330688477,0.3185537159442901,0.8112618923187256,0.8112618923187256,0.0,181.93521118164065,189.0,46146.55078125,0.0,1697.875244140625,1.0,280.0595397949219,283.3687438964844,296.1026611328125,299.1314697265625,293.1499938964844,293.1499938964844,280.3500061035156,39582.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404706120491028,1.0,0.0,0.0,3.3308889865875244,3.3309106826782227,7.403099857583584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.96533203125,0.0,1230.7413330078125,1895.4371337890625,0.0,2846.11279296875,0.8381519913673401,1.0,0.0,3.0,1.0,0.0
18102420,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8501368761062622,0.472555011510849,0.4289793074131012,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8514255881309509,0.4759323298931122,0.453861266374588,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.722389280796051,0.2835023999214172,0.2019032090902328,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7313984036445618,0.2952807545661926,0.2845378220081329,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.595635712146759,0.1577914804220199,0.7352320551872253,285.0050354003906,284.95001220703125,300.0838928222656,293.0733337402344,298.2312316894531,297.2240905761719,285.0034484863281,1.0,0.532017707824707,0.4855051338672638,0.4855051338672638,1.0,1.0,-2.526450634002685,0.8885359764099121,1.6379146575927734,0.3178951740264892,0.9038320779800416,0.9038320779800416,0.0,184.73878479003903,192.0,45719.65234375,0.0,1712.348388671875,1.0,280.3399353027344,283.4748840332031,296.044921875,298.97821044921875,293.1499938964844,293.1499938964844,280.04998779296875,32641.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306116461753845,1.0,0.0,0.0,3.4871346950531006,3.487156391143799,8.113919989227725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.70263671875,0.0,1335.39990234375,1895.4371337890625,0.0,2754.14013671875,0.8662194609642029,1.0,0.0,3.0,1.0,0.0
18102480,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8501368761062622,0.472555011510849,0.4289793074131012,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8514255881309509,0.4759323298931122,0.453861266374588,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.722389280796051,0.2835023999214172,0.2019032090902328,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7313984036445618,0.2952807545661926,0.2845378220081329,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.595635712146759,0.1577914804220199,0.7352320551872253,285.0050354003906,284.95001220703125,300.0838928222656,293.0733337402344,298.2312316894531,297.2240905761719,285.0034484863281,1.0,0.532017707824707,0.4855051338672638,0.4855051338672638,1.0,1.0,-2.526450634002685,0.8885359764099121,1.6379146575927734,0.3178951740264892,0.9038320779800416,0.9038320779800416,0.0,184.73878479003903,192.0,45719.65234375,0.0,1712.348388671875,1.0,280.3399353027344,283.4748840332031,296.044921875,298.97821044921875,293.1499938964844,293.1499938964844,280.04998779296875,32641.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306116461753845,1.0,0.0,0.0,3.4871346950531006,3.487156391143799,8.113919989227725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.70263671875,0.0,1335.39990234375,1895.4371337890625,0.0,2754.14013671875,0.8662194609642029,1.0,0.0,3.0,1.0,0.0
18102540,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8458548784255981,0.4697485566139221,0.4268733561038971,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8497280478477478,0.4778144061565399,0.4559726119041443,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7204427719116211,0.2838551700115204,0.202352687716484,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7292103171348572,0.2953235208988189,0.2848522663116455,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.5930217504501343,0.1574394851922989,0.7346796989440918,284.9048767089844,284.95001220703125,300.1003112792969,293.0712280273437,298.2347106933594,297.2209167480469,284.9072265625,1.0,0.5340695381164551,0.4853557348251343,0.4853557348251343,1.0,1.0,-2.5267162322998047,0.8884010910987854,1.638315200805664,0.3175168931484222,0.8126891255378723,0.8126891255378723,0.0,187.8726501464844,180.0,46155.00390625,0.0,1726.2147216796875,1.0,280.05975341796875,283.366943359375,296.098388671875,299.1268615722656,293.1499938964844,293.1499938964844,280.3500061035156,39403.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404930233955383,1.0,0.0,0.0,3.3346023559570312,3.334624052047729,7.419615712933592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.05419921875,0.0,1233.0347900390625,1895.4371337890625,0.0,2846.321533203125,0.8388829231262207,1.0,0.0,3.0,1.0,0.0
18102600,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8458548784255981,0.4697485566139221,0.4268733561038971,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8497280478477478,0.4778144061565399,0.4559726119041443,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7204427719116211,0.2838551700115204,0.202352687716484,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7292103171348572,0.2953235208988189,0.2848522663116455,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.5930217504501343,0.1574394851922989,0.7346796989440918,284.9048767089844,284.95001220703125,300.1003112792969,293.0712280273437,298.2347106933594,297.2209167480469,284.9072265625,1.0,0.5340695381164551,0.4853557348251343,0.4853557348251343,1.0,1.0,-2.5267162322998047,0.8884010910987854,1.638315200805664,0.3175168931484222,0.8126891255378723,0.8126891255378723,0.0,187.8726501464844,180.0,46155.00390625,0.0,1726.2147216796875,1.0,280.05975341796875,283.366943359375,296.098388671875,299.1268615722656,293.1499938964844,293.1499938964844,280.3500061035156,39403.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404930233955383,1.0,0.0,0.0,3.3346023559570312,3.334624052047729,7.419615712933592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.05419921875,0.0,1233.0347900390625,1895.4371337890625,0.0,2846.321533203125,0.8388829231262207,1.0,0.0,3.0,1.0,0.0
18102660,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8477821350097656,0.4682341516017914,0.4250976145267486,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8541568517684937,0.48051917552948,0.4581572115421295,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7235124707221985,0.2848638594150543,0.2028191685676574,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7319486141204834,0.2958964109420776,0.2851024270057678,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.5951586365699768,0.1573904156684875,0.7333402037620544,285.0039367675781,284.95001220703125,300.11669921875,293.06903076171875,298.2431945800781,297.2255554199219,285.0022277832031,1.0,0.5315564870834351,0.4852103888988495,0.4852103888988495,1.0,1.0,-2.526456594467163,0.8880308866500854,1.638425588607788,0.3172719180583954,0.9031818509101868,0.9031818509101868,0.0,184.60289001464844,168.0,45684.796875,0.0,1711.77197265625,1.0,280.3399658203125,283.4720153808594,296.04052734375,298.9725036621094,293.1499938964844,293.1499938964844,280.04998779296875,32682.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306582570075989,1.0,0.0,0.0,3.4877679347991943,3.487789869308472,8.116867320495658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.7177734375,0.0,1336.3387451171875,1895.4371337890625,0.0,2754.574462890625,0.8663737177848816,1.0,0.0,3.0,1.0,0.0
18102720,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8477821350097656,0.4682341516017914,0.4250976145267486,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8541568517684937,0.48051917552948,0.4581572115421295,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7235124707221985,0.2848638594150543,0.2028191685676574,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7319486141204834,0.2958964109420776,0.2851024270057678,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.5951586365699768,0.1573904156684875,0.7333402037620544,285.0039367675781,284.95001220703125,300.11669921875,293.06903076171875,298.2431945800781,297.2255554199219,285.0022277832031,1.0,0.5315564870834351,0.4852103888988495,0.4852103888988495,1.0,1.0,-2.526456594467163,0.8880308866500854,1.638425588607788,0.3172719180583954,0.9031818509101868,0.9031818509101868,0.0,184.60289001464844,168.0,45684.796875,0.0,1711.77197265625,1.0,280.3399658203125,283.4720153808594,296.04052734375,298.9725036621094,293.1499938964844,293.1499938964844,280.04998779296875,32682.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306582570075989,1.0,0.0,0.0,3.4877679347991943,3.487789869308472,8.116867320495658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.7177734375,0.0,1336.3387451171875,1895.4371337890625,0.0,2754.574462890625,0.8663737177848816,1.0,0.0,3.0,1.0,0.0
18102780,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8528231382369995,0.4655938744544983,0.4227542579174042,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8619617819786072,0.4824374616146087,0.4599053561687469,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.729202389717102,0.2854082882404327,0.2031054198741912,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7373678088188171,0.2960132360458374,0.2850871384143829,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.5999031066894531,0.1571383029222488,0.7313296794891357,284.903564453125,284.95001220703125,300.13311767578125,293.0667419433594,298.2467041015625,297.222900390625,284.9058837890625,1.0,0.5266798138618469,0.4850650429725647,0.4850650429725647,1.0,1.0,-2.523657321929932,0.8865850567817688,1.637072205543518,0.3168390691280365,0.8109254837036133,0.8109254837036133,0.0,177.84803771972656,156.0,46061.73046875,0.0,1678.7845458984375,1.0,280.0597839355469,283.3651428222656,296.09283447265625,299.11669921875,293.1499938964844,293.1499938964844,280.3500061035156,39530.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403331637382507,1.0,0.0,0.0,3.329695463180542,3.32971715927124,7.397795229735493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.587890625,0.0,1229.2535400390625,1895.4371337890625,0.0,2844.827880859375,0.8379265069961548,1.0,0.0,3.0,1.0,0.0
18102840,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8528231382369995,0.4655938744544983,0.4227542579174042,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8619617819786072,0.4824374616146087,0.4599053561687469,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.729202389717102,0.2854082882404327,0.2031054198741912,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7373678088188171,0.2960132360458374,0.2850871384143829,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.5999031066894531,0.1571383029222488,0.7313296794891357,284.903564453125,284.95001220703125,300.13311767578125,293.0667419433594,298.2467041015625,297.222900390625,284.9058837890625,1.0,0.5266798138618469,0.4850650429725647,0.4850650429725647,1.0,1.0,-2.523657321929932,0.8865850567817688,1.637072205543518,0.3168390691280365,0.8109254837036133,0.8109254837036133,0.0,177.84803771972656,156.0,46061.73046875,0.0,1678.7845458984375,1.0,280.0597839355469,283.3651428222656,296.09283447265625,299.11669921875,293.1499938964844,293.1499938964844,280.3500061035156,39530.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403331637382507,1.0,0.0,0.0,3.329695463180542,3.32971715927124,7.397795229735493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.587890625,0.0,1229.2535400390625,1895.4371337890625,0.0,2844.827880859375,0.8379265069961548,1.0,0.0,3.0,1.0,0.0
18102900,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8564817905426025,0.4648471176624298,0.4216322302818298,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8670387864112854,0.4837547540664673,0.4607619345188141,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7329165935516357,0.2859575152397156,0.2032437175512313,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7409722805023193,0.296293169260025,0.2850448787212372,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6030443906784058,0.157134473323822,0.7301285862922668,285.016357421875,284.95001220703125,300.1413269042969,293.0655517578125,298.25054931640625,297.2248229980469,285.0205078125,1.0,0.5236338973045349,0.4849923849105835,0.4849923849105835,1.0,1.0,-2.5220072269439697,0.8857471942901611,1.6362600326538086,0.3166804611682892,0.8881173729896545,0.8881173729896545,0.0,173.56570434570312,156.0,45429.69140625,0.0,1658.08544921875,1.0,280.2939147949219,283.4894104003906,296.0280456542969,298.9123229980469,293.1499938964844,293.1499938964844,280.3500061035156,33919.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332173228263855,1.0,0.0,0.0,3.3901875019073486,3.3902087211608887,7.669035539947799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.11083984375,0.0,1248.4132080078125,1895.4371337890625,0.0,2778.416015625,0.8479963541030884,1.0,0.0,3.0,1.0,0.0
18102960,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8613833785057068,0.4642776548862457,0.4209265112876892,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8733348250389099,0.4852200448513031,0.4619204401969909,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7375962138175964,0.2866505980491638,0.2035571038722992,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7455512285232544,0.2966979742050171,0.2852026224136352,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6070330142974854,0.1572324633598327,0.7294935584068298,285.00396728515625,284.95001220703125,300.1495361328125,293.0643310546875,298.2556457519531,297.2284240722656,285.001708984375,1.0,0.5204031467437744,0.4849516153335571,0.4849516153335571,1.0,1.0,-2.522353172302246,0.8857700824737549,1.6365830898284912,0.3170417845249176,0.9013074040412904,0.9013074040412904,0.0,168.6616668701172,144.0,45576.46484375,0.0,1637.484130859375,1.0,280.34014892578125,283.4713134765625,296.0338439941406,298.9590759277344,293.1499938964844,293.1499938964844,280.04998779296875,32662.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301620483398438,1.0,0.0,0.0,3.4812498092651367,3.481271743774414,8.086557841124886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.62548828125,0.0,1329.5865478515625,1895.4371337890625,0.0,2749.954345703125,0.8648704290390015,1.0,0.0,3.0,1.0,0.0
18103020,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8716607093811035,0.4618430435657501,0.4186459183692932,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8866932988166809,0.487208217382431,0.4636083841323852,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7475523352622986,0.2874198853969574,0.2039063423871994,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7553801536560059,0.2969236373901367,0.2851620018482208,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6151986718177795,0.1571229994297027,0.7275093793869019,284.90435791015625,284.95001220703125,300.1659851074219,293.0617980957031,298.2597045898437,297.2264404296875,284.9066162109375,1.0,0.513287365436554,0.4848700761795044,0.4848700761795044,1.0,1.0,-2.5196335315704346,0.8844512104988098,1.6351823806762695,0.3168945014476776,0.8094995617866516,0.8094995617866516,0.0,158.5916748046875,132.0,45942.30078125,0.0,1590.5032958984375,1.0,280.05987548828125,283.3658447265625,296.0869445800781,299.1031494140625,293.1499938964844,293.1499938964844,280.3500061035156,39531.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396608829498291,1.0,0.0,0.0,3.3205740451812744,3.3205957412719727,7.357319873335655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.54931640625,0.0,1220.6619873046875,1895.4371337890625,0.0,2838.546875,0.8359354734420776,1.0,0.0,3.0,1.0,0.0
18103080,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8716607093811035,0.4618430435657501,0.4186459183692932,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8866932988166809,0.487208217382431,0.4636083841323852,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7475523352622986,0.2874198853969574,0.2039063423871994,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7553801536560059,0.2969236373901367,0.2851620018482208,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6151986718177795,0.1571229994297027,0.7275093793869019,284.90435791015625,284.95001220703125,300.1659851074219,293.0617980957031,298.2597045898437,297.2264404296875,284.9066162109375,1.0,0.513287365436554,0.4848700761795044,0.4848700761795044,1.0,1.0,-2.5196335315704346,0.8844512104988098,1.6351823806762695,0.3168945014476776,0.8094995617866516,0.8094995617866516,0.0,158.5916748046875,132.0,45942.30078125,0.0,1590.5032958984375,1.0,280.05987548828125,283.3658447265625,296.0869445800781,299.1031494140625,293.1499938964844,293.1499938964844,280.3500061035156,39531.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396608829498291,1.0,0.0,0.0,3.3205740451812744,3.3205957412719727,7.357319873335655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.54931640625,0.0,1220.6619873046875,1895.4371337890625,0.0,2838.546875,0.8359354734420776,1.0,0.0,3.0,1.0,0.0
