time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103140,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8851885795593262,0.4606898128986358,0.4169099032878876,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9032310247421264,0.4900442063808441,0.4656090140342712,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7602857351303101,0.2888623476028442,0.204450324177742,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7679471373558044,0.2976962327957153,0.2852948009967804,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6246412396430969,0.1573371887207031,0.7258978486061096,285.0027160644531,284.95001220703125,300.1824645996094,293.0591125488281,298.2691955566406,297.2324523925781,285.0010681152344,1.0,0.5056663751602173,0.4847885072231293,0.4847885072231293,1.0,1.0,-2.51882266998291,0.8840106129646301,1.6348121166229248,0.3162935972213745,0.8987507224082947,0.8987507224082947,0.0,147.50816345214844,120.0,45466.203125,0.0,1541.8304443359375,1.0,280.33984375,283.4705505371094,296.02899169921875,298.9474792480469,293.1499938964844,293.1499938964844,280.6499938964844,32733.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829490065574646,1.0,0.0,0.0,3.4723927974700928,3.472414493560791,8.045462323025276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.89306640625,0.0,1321.1529541015625,1895.4371337890625,0.0,2743.69921875,0.8629676699638367,1.0,0.0,3.0,1.0,0.0
18103200,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8851885795593262,0.4606898128986358,0.4169099032878876,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9032310247421264,0.4900442063808441,0.4656090140342712,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7602857351303101,0.2888623476028442,0.204450324177742,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7679471373558044,0.2976962327957153,0.2852948009967804,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6246412396430969,0.1573371887207031,0.7258978486061096,285.0027160644531,284.95001220703125,300.1824645996094,293.0591125488281,298.2691955566406,297.2324523925781,285.0010681152344,1.0,0.5056663751602173,0.4847885072231293,0.4847885072231293,1.0,1.0,-2.51882266998291,0.8840106129646301,1.6348121166229248,0.3162935972213745,0.8987507224082947,0.8987507224082947,0.0,147.50816345214844,120.0,45466.203125,0.0,1541.8304443359375,1.0,280.33984375,283.4705505371094,296.02899169921875,298.9474792480469,293.1499938964844,293.1499938964844,280.6499938964844,32733.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829490065574646,1.0,0.0,0.0,3.4723927974700928,3.472414493560791,8.045462323025276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.89306640625,0.0,1321.1529541015625,1895.4371337890625,0.0,2743.69921875,0.8629676699638367,1.0,0.0,3.0,1.0,0.0
18103260,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9023411870002748,0.4599107801914215,0.4157045483589172,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9251670837402344,0.4932067692279815,0.4680472016334533,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7764768600463867,0.2906464040279388,0.2052965611219406,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7838538885116577,0.2987627983093261,0.2857744395732879,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.6361731290817261,0.1578075885772705,0.7255408763885498,285.0872802734375,284.95001220703125,300.1989440917969,293.05621337890625,298.28076171875,297.2411804199219,285.0845031738281,1.0,0.4979384839534759,0.48470139503479,0.48470139503479,1.0,1.0,-2.521465301513672,0.885010838508606,1.636454463005066,0.316041350364685,1.0,1.0,0.0,135.79539489746094,108.0,45071.36328125,0.0,1495.0338134765625,1.0,280.6412353515625,283.5645751953125,296.0314636230469,298.9109802246094,293.1499938964844,293.1499938964844,280.3500061035156,30689.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215194344520569,1.0,0.0,0.0,3.688720941543579,3.688744306564331,9.0791434104176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.05810546875,0.0,1536.5235595703125,1895.4371337890625,0.0,2669.651611328125,0.9096875190734864,1.0,0.0,3.0,1.0,0.0
18103320,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9023411870002748,0.4599107801914215,0.4157045483589172,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9251670837402344,0.4932067692279815,0.4680472016334533,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7764768600463867,0.2906464040279388,0.2052965611219406,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7838538885116577,0.2987627983093261,0.2857744395732879,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.6361731290817261,0.1578075885772705,0.7255408763885498,285.0872802734375,284.95001220703125,300.1989440917969,293.05621337890625,298.28076171875,297.2411804199219,285.0845031738281,1.0,0.4979384839534759,0.48470139503479,0.48470139503479,1.0,1.0,-2.521465301513672,0.885010838508606,1.636454463005066,0.316041350364685,1.0,1.0,0.0,135.79539489746094,108.0,45071.36328125,0.0,1495.0338134765625,1.0,280.6412353515625,283.5645751953125,296.0314636230469,298.9109802246094,293.1499938964844,293.1499938964844,280.3500061035156,30689.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215194344520569,1.0,0.0,0.0,3.688720941543579,3.688744306564331,9.0791434104176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.05810546875,0.0,1536.5235595703125,1895.4371337890625,0.0,2669.651611328125,0.9096875190734864,1.0,0.0,3.0,1.0,0.0
18103380,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9140473008155824,0.4585601091384887,0.4146749377250671,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9398722648620604,0.4944635033607483,0.469292938709259,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7871756553649902,0.2913004159927368,0.2057233452796936,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7943153381347656,0.2990215718746185,0.2859601676464081,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6438748240470886,0.1579024940729141,0.7252383828163147,284.8997802734375,284.95001220703125,300.2088623046875,293.05438232421875,298.2835693359375,297.24029541015625,284.8922119140625,1.0,0.4932097196578979,0.484649121761322,0.484649121761322,1.0,1.0,-2.522103309631348,0.8852090835571289,1.6368941068649292,0.3158220052719116,0.9157607555389404,0.9157607555389404,0.0,128.90028381347656,108.0,46197.42578125,0.0,1466.2347412109375,1.0,280.38201904296875,283.3548278808594,296.1140441894531,299.1612548828125,293.1499938964844,293.1499938964844,280.3500061035156,34416.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328485488891602,1.0,0.0,0.0,3.727009296417236,3.727033853530884,9.268601957046484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.37158203125,0.0,1608.447998046875,1895.4371337890625,0.0,2774.978759765625,0.91973477602005,1.0,0.0,3.0,1.0,0.0
18103440,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.921852707862854,0.4573665857315063,0.4134979546070099,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9490913152694702,0.4950393140316009,0.4697268903255462,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7940582633018494,0.2915447056293487,0.2058043926954269,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8010243773460388,0.2990018427371979,0.2858273386955261,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.648897647857666,0.1578342467546463,0.7243407368659973,284.8833923339844,284.95001220703125,300.2154846191406,293.0531311035156,298.2835388183594,297.2369384765625,284.88427734375,1.0,0.489909827709198,0.4846142530441284,0.4846142530441284,1.0,1.0,-2.5200719833374023,0.8843305706977844,1.6357414722442627,0.3152429759502411,0.8875624537467957,0.8875624537467957,0.0,124.5676727294922,96.0,46064.26953125,0.0,1444.9730224609375,1.0,280.3575744628906,283.34893798828125,296.1042785644531,299.1263122558594,293.1499938964844,293.1499938964844,280.6499938964844,37144.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366599678993225,1.0,0.0,0.0,3.6793909072875977,3.679415225982666,9.033273045133684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.11376953125,0.0,1574.7479248046875,1895.4371337890625,0.0,2810.525634765625,0.9120003581047058,1.0,0.0,3.0,1.0,0.0
18103500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9330615401268004,0.4565504193305969,0.4122110605239868,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9612568616867064,0.4962072372436523,0.4703556001186371,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8036068677902222,0.2921701073646545,0.2059460878372192,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8102052211761475,0.2992387413978576,0.2856847941875458,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6559928059577942,0.1578759849071502,0.7231442928314209,285.0155334472656,284.95001220703125,300.2237854003906,293.0514831542969,298.2862854003906,297.2369689941406,285.0224914550781,1.0,0.4857051968574524,0.4845706820487976,0.4845706820487976,1.0,1.0,-2.517838716506958,0.8833614587783813,1.634477138519287,0.3145458102226257,0.9732345938682556,0.9732345938682556,0.0,118.99283599853516,96.0,45219.20703125,0.0,1418.15771484375,1.0,280.6029052734375,283.5008544921875,296.0311584472656,298.90576171875,293.1499938964844,293.1499938964844,280.6499938964844,33823.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309105634689331,1.0,0.0,0.0,3.716540575027466,3.716564893722534,9.216606713380316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.89599609375,0.0,1591.884033203125,1895.4371337890625,0.0,2756.923583984375,0.9204631447792052,1.0,0.0,3.0,1.0,0.0
18103560,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9468084573745728,0.4561428427696228,0.4115165770053863,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9747353196144104,0.4976868331432342,0.4714171588420868,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8148168921470642,0.293046772480011,0.206322968006134,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8207265138626099,0.2996948957443237,0.2858088612556457,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6648769378662109,0.1580590605735778,0.7226125001907349,285.02130126953125,284.95001220703125,300.2320556640625,293.0497741699219,298.2913818359375,297.24041748046875,285.01934814453125,1.0,0.4815426170825958,0.4845145046710968,0.4845145046710968,1.0,1.0,-2.5182392597198486,0.8834483027458191,1.6347910165786743,0.3143499195575714,1.0,1.0,0.0,113.0326156616211,84.0,45339.8046875,0.0,1393.095947265625,1.0,280.6431884765625,283.49639892578125,296.0297546386719,298.9452209472656,293.1499938964844,293.1499938964844,280.3500061035156,32634.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285548686981201,1.0,0.0,0.0,3.800730228424072,3.800755023956299,9.638897608965635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.47314453125,0.0,1681.1937255859375,1895.4371337890625,0.0,2734.9970703125,0.936810314655304,1.0,0.0,3.0,1.0,0.0
18103620,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.973884344100952,0.4538415670394897,0.4094025790691376,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9989692568778992,0.4995449483394623,0.4727962613105774,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8378437161445618,0.2940711081027984,0.2068526446819305,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8431997299194336,0.2999355792999267,0.2857780456542969,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6849642992019653,0.1580665111541748,0.7210410237312317,284.86676025390625,284.95001220703125,300.24871826171875,293.0461730957031,298.2943115234375,297.2366943359375,284.8698425292969,1.0,0.4730237126350403,0.4844021201133728,0.4844021201133728,1.0,1.0,-2.5159173011779785,0.8822465538978577,1.6336708068847656,0.314156711101532,0.8683568835258484,0.8683568835258484,0.0,101.58131408691406,87.0,45985.94140625,0.0,1341.1156005859375,1.0,280.3572692871094,283.3350830078125,296.0802307128906,299.1010131835937,293.1499938964844,293.1499938964844,280.6499938964844,39577.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839849591255188,1.0,0.0,0.0,3.686673164367676,3.6866981983184814,9.069065640687768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.50146484375,0.0,1601.3924560546875,1895.4371337890625,0.0,2840.309814453125,0.9159647822380066,1.0,0.0,3.0,1.0,0.0
18103680,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.973884344100952,0.4538415670394897,0.4094025790691376,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9989692568778992,0.4995449483394623,0.4727962613105774,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8378437161445618,0.2940711081027984,0.2068526446819305,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8431997299194336,0.2999355792999267,0.2857780456542969,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6849642992019653,0.1580665111541748,0.7210410237312317,284.86676025390625,284.95001220703125,300.24871826171875,293.0461730957031,298.2943115234375,297.2366943359375,284.8698425292969,1.0,0.4730237126350403,0.4844021201133728,0.4844021201133728,1.0,1.0,-2.5159173011779785,0.8822465538978577,1.6336708068847656,0.314156711101532,0.8683568835258484,0.8683568835258484,0.0,101.58131408691406,87.0,45985.94140625,0.0,1341.1156005859375,1.0,280.3572692871094,283.3350830078125,296.0802307128906,299.1010131835937,293.1499938964844,293.1499938964844,280.6499938964844,39577.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839849591255188,1.0,0.0,0.0,3.686673164367676,3.6866981983184814,9.069065640687768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.50146484375,0.0,1601.3924560546875,1895.4371337890625,0.0,2840.309814453125,0.9159647822380066,1.0,0.0,3.0,1.0,0.0
18103740,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.982579231262207,0.452897697687149,0.4080187082290649,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.5038347244262695,0.4595847427845001,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8477590084075928,0.2957778573036194,0.2077535986900329,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.852470874786377,0.3007187247276306,0.286162257194519,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.692994236946106,0.1583418697118759,0.720993161201477,285.0083312988281,284.95001220703125,300.2654113769531,293.04229736328125,298.3074645996094,297.2499694824219,285.00616455078125,1.0,0.4681558310985565,0.4842897355556488,0.4842897355556488,1.0,1.0,-2.500028133392334,0.8754872679710388,1.6245408058166504,0.3113856613636017,0.9775506258010864,0.9775506258010864,0.0,97.25328826904295,90.0,45031.33984375,0.0,1302.7618408203125,1.0,280.6434326171875,283.4871520996094,296.0077819824219,298.9073791503906,293.1499938964844,293.1499938964844,280.3500061035156,33454.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287135362625122,1.0,0.0,0.0,3.787337303161621,3.787362098693848,9.571086820869823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.95458984375,0.0,1671.633056640625,1895.4371337890625,0.0,2736.47314453125,0.9342126250267028,1.0,0.0,3.0,1.0,0.0
18103800,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.982579231262207,0.452897697687149,0.4080187082290649,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.5038347244262695,0.4595847427845001,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8477590084075928,0.2957778573036194,0.2077535986900329,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.852470874786377,0.3007187247276306,0.286162257194519,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.692994236946106,0.1583418697118759,0.720993161201477,285.0083312988281,284.95001220703125,300.2654113769531,293.04229736328125,298.3074645996094,297.2499694824219,285.00616455078125,1.0,0.4681558310985565,0.4842897355556488,0.4842897355556488,1.0,1.0,-2.500028133392334,0.8754872679710388,1.6245408058166504,0.3113856613636017,0.9775506258010864,0.9775506258010864,0.0,97.25328826904295,90.0,45031.33984375,0.0,1302.7618408203125,1.0,280.6434326171875,283.4871520996094,296.0077819824219,298.9073791503906,293.1499938964844,293.1499938964844,280.3500061035156,33454.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287135362625122,1.0,0.0,0.0,3.787337303161621,3.787362098693848,9.571086820869823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.95458984375,0.0,1671.633056640625,1895.4371337890625,0.0,2736.47314453125,0.9342126250267028,1.0,0.0,3.0,1.0,0.0
18103860,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9858665466308594,0.4507169425487518,0.4063780605792999,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.5087407231330872,0.4524002969264984,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8532593846321106,0.296916663646698,0.2086484879255294,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8572230339050293,0.3009822964668274,0.286537617444992,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6970246434211731,0.1583902686834335,0.7213875651359558,284.8701477050781,284.95001220703125,300.2821655273437,293.0380859375,298.32177734375,297.26385498046875,284.87457275390625,1.0,0.4656885266304016,0.4843591451644897,0.4843591451644897,1.0,1.0,-2.491424560546875,0.872028648853302,1.6193958520889282,0.3102498352527618,0.8508813977241516,0.8508813977241516,0.0,95.23784637451172,93.0,45447.078125,0.0,1283.62158203125,1.0,280.3567199707031,283.3471069335937,296.0611877441406,299.0489807128906,293.1499938964844,293.1499938964844,280.6499938964844,40595.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377711176872253,1.0,0.0,0.0,3.626408100128174,3.626432657241821,8.774990760684886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.77001953125,0.0,1541.23828125,1895.4371337890625,0.0,2820.898193359375,0.903535544872284,1.0,0.0,3.0,1.0,0.0
18103920,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9858665466308594,0.4507169425487518,0.4063780605792999,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.5087407231330872,0.4524002969264984,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8532593846321106,0.296916663646698,0.2086484879255294,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8572230339050293,0.3009822964668274,0.286537617444992,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6970246434211731,0.1583902686834335,0.7213875651359558,284.8701477050781,284.95001220703125,300.2821655273437,293.0380859375,298.32177734375,297.26385498046875,284.87457275390625,1.0,0.4656885266304016,0.4843591451644897,0.4843591451644897,1.0,1.0,-2.491424560546875,0.872028648853302,1.6193958520889282,0.3102498352527618,0.8508813977241516,0.8508813977241516,0.0,95.23784637451172,93.0,45447.078125,0.0,1283.62158203125,1.0,280.3567199707031,283.3471069335937,296.0611877441406,299.0489807128906,293.1499938964844,293.1499938964844,280.6499938964844,40595.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377711176872253,1.0,0.0,0.0,3.626408100128174,3.626432657241821,8.774990760684886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.77001953125,0.0,1541.23828125,1895.4371337890625,0.0,2820.898193359375,0.903535544872284,1.0,0.0,3.0,1.0,0.0
18103980,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9869319200515748,0.4499464631080627,0.4052602350711822,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.5143105983734131,0.4494071304798126,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8565770983695984,0.2987947762012481,0.2097517699003219,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8596510887145996,0.3018386662006378,0.2871044278144836,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6989901661872864,0.1587647646665573,0.7223217487335205,285.0204162597656,284.95001220703125,300.2989807128906,293.0335388183594,298.340576171875,297.2837829589844,285.0185546875,1.0,0.4649962484836578,0.4844285845756531,0.4844285845756531,1.0,1.0,-2.4896066188812256,0.8713762760162354,1.6182303428649902,0.3102723062038421,0.9717385172843932,0.9717385172843932,0.0,94.46842956542967,96.0,44764.01953125,0.0,1278.1387939453125,1.0,280.6430053710937,283.5009155273437,295.99566650390625,298.8720703125,293.1499938964844,293.1499938964844,280.3500061035156,33102.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258106708526611,1.0,0.0,0.0,3.7460083961486816,3.74603271484375,9.363338904222474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.4296875,0.0,1620.3768310546875,1895.4371337890625,0.0,2709.48291015625,0.9246915578842164,1.0,0.0,3.0,1.0,0.0
18104040,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9869319200515748,0.4499464631080627,0.4052602350711822,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.5143105983734131,0.4494071304798126,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8565770983695984,0.2987947762012481,0.2097517699003219,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8596510887145996,0.3018386662006378,0.2871044278144836,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6989901661872864,0.1587647646665573,0.7223217487335205,285.0204162597656,284.95001220703125,300.2989807128906,293.0335388183594,298.340576171875,297.2837829589844,285.0185546875,1.0,0.4649962484836578,0.4844285845756531,0.4844285845756531,1.0,1.0,-2.4896066188812256,0.8713762760162354,1.6182303428649902,0.3102723062038421,0.9717385172843932,0.9717385172843932,0.0,94.46842956542967,96.0,44764.01953125,0.0,1278.1387939453125,1.0,280.6430053710937,283.5009155273437,295.99566650390625,298.8720703125,293.1499938964844,293.1499938964844,280.3500061035156,33102.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258106708526611,1.0,0.0,0.0,3.7460083961486816,3.74603271484375,9.363338904222474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.4296875,0.0,1620.3768310546875,1895.4371337890625,0.0,2709.48291015625,0.9246915578842164,1.0,0.0,3.0,1.0,0.0
18104100,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9868093132972716,0.4490766823291778,0.4048107266426086,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.5166722536087036,0.4491103589534759,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8576127886772156,0.2995287775993347,0.2103883624076843,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8602187633514404,0.3020884990692138,0.2874903678894043,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6994582414627075,0.1588815599679947,0.7232087254524231,284.8755187988281,284.95001220703125,300.30743408203125,293.0311279296875,298.3473815917969,297.28955078125,284.866943359375,1.0,0.4652022123336792,0.4844632744789123,0.4844632744789123,1.0,1.0,-2.491004228591919,0.8719960451126099,1.6190080642700195,0.3107138276100158,0.877102255821228,0.877102255821228,0.0,94.4483642578125,96.0,45671.1328125,0.0,1279.7593994140625,1.0,280.3953552246094,283.333740234375,296.0654296875,299.09454345703125,293.1499938964844,293.1499938964844,280.3500061035156,36909.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330287337303162,1.0,0.0,0.0,3.728724002838135,3.728749036788941,9.277133017349116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.43505859375,0.0,1629.4813232421875,1895.4371337890625,0.0,2776.65771484375,0.921317219734192,1.0,0.0,3.0,1.0,0.0
18104160,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.985365092754364,0.447896808385849,0.4038246870040893,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.5185622572898865,0.4503737986087799,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8573821187019348,0.3000693917274475,0.2108070701360702,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.859538733959198,0.3021446466445923,0.2876076996326446,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6988289952278137,0.158869594335556,0.7234050631523132,284.8821716308594,284.95001220703125,300.31591796875,293.02862548828125,298.35125732421875,297.290771484375,284.88653564453125,1.0,0.4656430184841156,0.4844786822795868,0.4844786822795868,1.0,1.0,-2.4922170639038086,0.8725117444992065,1.6197054386138916,0.3110617995262146,0.854619026184082,0.854619026184082,0.0,94.7960433959961,99.0,45405.890625,0.0,1282.718017578125,1.0,280.3569030761719,283.356201171875,296.057373046875,299.0382995605469,293.1499938964844,293.1499938964844,280.6499938964844,39900.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360211253166199,1.0,0.0,0.0,3.612814903259277,3.6128392219543457,8.709329222256201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.7548828125,0.0,1521.0799560546875,1895.4371337890625,0.0,2804.564208984375,0.8999111652374268,1.0,0.0,3.0,1.0,0.0
18104220,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9827085733413696,0.4471679329872131,0.4028089344501495,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.5228484272956848,0.4535104036331177,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8570458292961121,0.3020395040512085,0.2120211124420166,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8581953048706055,0.3029977977275848,0.2882356643676758,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6975326538085938,0.1592366248369217,0.7246425747871399,285.0312805175781,284.95001220703125,300.3329162597656,293.0233459472656,298.3638000488281,297.30010986328125,285.0293884277344,1.0,0.4672264456748962,0.4845094382762909,0.4845094382762909,1.0,1.0,-2.498459815979004,0.8751192092895508,1.6233406066894531,0.3123407661914825,0.9820446372032166,0.9820446372032166,0.0,95.7606201171875,102.0,44874.40234375,0.0,1294.4781494140625,1.0,280.6430358886719,283.5063781738281,295.992919921875,298.8740234375,293.1499938964844,293.1499938964844,280.3500061035156,32663.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825655996799469,1.0,0.0,0.0,3.748323917388916,3.748348236083984,9.374918477078608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.5087890625,0.0,1619.700439453125,1895.4371337890625,0.0,2708.045654296875,0.924925684928894,1.0,0.0,3.0,1.0,0.0
18104280,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9827085733413696,0.4471679329872131,0.4028089344501495,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.5228484272956848,0.4535104036331177,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8570458292961121,0.3020395040512085,0.2120211124420166,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8581953048706055,0.3029977977275848,0.2882356643676758,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6975326538085938,0.1592366248369217,0.7246425747871399,285.0312805175781,284.95001220703125,300.3329162597656,293.0233459472656,298.3638000488281,297.30010986328125,285.0293884277344,1.0,0.4672264456748962,0.4845094382762909,0.4845094382762909,1.0,1.0,-2.498459815979004,0.8751192092895508,1.6233406066894531,0.3123407661914825,0.9820446372032166,0.9820446372032166,0.0,95.7606201171875,102.0,44874.40234375,0.0,1294.4781494140625,1.0,280.6430358886719,283.5063781738281,295.992919921875,298.8740234375,293.1499938964844,293.1499938964844,280.3500061035156,32663.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825655996799469,1.0,0.0,0.0,3.748323917388916,3.748348236083984,9.374918477078608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.5087890625,0.0,1619.700439453125,1895.4371337890625,0.0,2708.045654296875,0.924925684928894,1.0,0.0,3.0,1.0,0.0
18104340,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.978218913078308,0.4451351463794708,0.4014421701431274,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5257059335708618,0.4590153992176056,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8551682233810425,0.3033742904663086,0.2131588011980056,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8553285598754883,0.3032759130001068,0.2887657582759857,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6949301958084106,0.1592926979064941,0.7257663607597351,284.8845520019531,284.95001220703125,300.3500061035156,293.0176086425781,298.3680725097656,297.29656982421875,284.888427734375,1.0,0.4695230722427368,0.4845402240753174,0.4845402240753174,1.0,1.0,-2.506786823272705,0.87857985496521,1.6282069683074951,0.3140262365341186,0.8644166588783264,0.8644166588783264,0.0,97.37989807128906,105.0,45668.61328125,0.0,1311.6658935546875,1.0,280.3565673828125,283.350341796875,296.0534362792969,299.0493469238281,293.1499938964844,293.1499938964844,280.6499938964844,39311.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372904658317566,1.0,0.0,0.0,3.641166210174561,3.641190767288208,8.846557761899021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.27099609375,0.0,1548.082763671875,1895.4371337890625,0.0,2816.410888671875,0.9056271314620972,1.0,0.0,3.0,1.0,0.0
18104400,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.978218913078308,0.4451351463794708,0.4014421701431274,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5257059335708618,0.4590153992176056,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8551682233810425,0.3033742904663086,0.2131588011980056,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8553285598754883,0.3032759130001068,0.2887657582759857,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6949301958084106,0.1592926979064941,0.7257663607597351,284.8845520019531,284.95001220703125,300.3500061035156,293.0176086425781,298.3680725097656,297.29656982421875,284.888427734375,1.0,0.4695230722427368,0.4845402240753174,0.4845402240753174,1.0,1.0,-2.506786823272705,0.87857985496521,1.6282069683074951,0.3140262365341186,0.8644166588783264,0.8644166588783264,0.0,97.37989807128906,105.0,45668.61328125,0.0,1311.6658935546875,1.0,280.3565673828125,283.350341796875,296.0534362792969,299.0493469238281,293.1499938964844,293.1499938964844,280.6499938964844,39311.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372904658317566,1.0,0.0,0.0,3.641166210174561,3.641190767288208,8.846557761899021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.27099609375,0.0,1548.082763671875,1895.4371337890625,0.0,2816.410888671875,0.9056271314620972,1.0,0.0,3.0,1.0,0.0
18104460,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9818034768104552,0.4484010636806488,0.4031947255134582,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9990000128746032,0.5340415835380554,0.4553852081298828,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8620696663856506,0.3097059726715088,0.2167121022939682,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.861210823059082,0.3084858357906341,0.2925272583961487,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7026361227035522,0.1643253862857818,0.7427648305892944,285.0541076660156,284.95001220703125,300.367431640625,293.01104736328125,298.40545654296875,297.3421630859375,285.0537109375,1.0,0.4731740653514862,0.4843218922615051,0.4843218922615051,1.0,1.0,-2.533720254898072,0.8892784118652344,1.6444417238235474,0.3184783160686493,1.0,1.0,0.0,97.37196350097656,123.0,45473.078125,0.0,1345.349365234375,1.0,280.6432189941406,283.51568603515625,295.9883117675781,298.8978576660156,293.1499938964844,293.1499938964844,280.3500061035156,32318.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283304572105408,1.0,0.0,0.0,3.784688711166382,3.784713506698608,9.557704743201612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.19873046875,0.0,1659.68359375,1895.4371337890625,0.0,2732.9091796875,0.932996153831482,1.0,0.0,3.0,1.0,0.0
18104520,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9818034768104552,0.4484010636806488,0.4031947255134582,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9990000128746032,0.5340415835380554,0.4553852081298828,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8620696663856506,0.3097059726715088,0.2167121022939682,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.861210823059082,0.3084858357906341,0.2925272583961487,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7026361227035522,0.1643253862857818,0.7427648305892944,285.0541076660156,284.95001220703125,300.367431640625,293.01104736328125,298.40545654296875,297.3421630859375,285.0537109375,1.0,0.4731740653514862,0.4843218922615051,0.4843218922615051,1.0,1.0,-2.533720254898072,0.8892784118652344,1.6444417238235474,0.3184783160686493,1.0,1.0,0.0,97.37196350097656,123.0,45473.078125,0.0,1345.349365234375,1.0,280.6432189941406,283.51568603515625,295.9883117675781,298.8978576660156,293.1499938964844,293.1499938964844,280.3500061035156,32318.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283304572105408,1.0,0.0,0.0,3.784688711166382,3.784713506698608,9.557704743201612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.19873046875,0.0,1659.68359375,1895.4371337890625,0.0,2732.9091796875,0.932996153831482,1.0,0.0,3.0,1.0,0.0
18104580,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.977869153022766,0.4486473202705383,0.4041427671909332,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.5385496020317078,0.4626485705375671,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.860691249370575,0.3125483691692352,0.2191048413515091,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8592035174369812,0.310643196105957,0.2950963675975799,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.702881395816803,0.1666872799396515,0.7553577423095703,284.9022521972656,284.95001220703125,300.37957763671875,293.0058898925781,298.4220886230469,297.358642578125,284.9021301269531,1.0,0.4796659648418426,0.4841734170913696,0.4841734170913696,1.0,1.0,-2.564663887023926,0.9017144441604614,1.6629494428634644,0.3238630592823028,0.9174200892448424,0.9174200892448424,0.0,100.1820297241211,123.0,46926.07421875,0.0,1397.1435546875,1.0,280.37255859375,283.3375244140625,296.0646057128906,299.1412658691406,293.1499938964844,293.1499938964844,280.3500061035156,36276.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401594161987305,1.0,0.0,0.0,3.785156011581421,3.7851815223693848,9.560064881952712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.6884765625,0.0,1690.94189453125,1895.4371337890625,0.0,2843.20458984375,0.934661626815796,1.0,0.0,3.0,1.0,0.0
18104640,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9732986092567444,0.4484640061855316,0.4040997624397278,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,0.5398759245872498,0.469640851020813,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8575489521026611,0.3136079907417297,0.2199560552835464,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8557962775230408,0.3113667070865631,0.2959457337856293,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7006710171699524,0.1675318479537964,0.7599761486053467,284.9156494140625,284.95001220703125,300.3853759765625,293.0032958984375,298.42584228515625,297.3598937988281,284.918701171875,1.0,0.4834556579589844,0.4841035306453705,0.4841035306453705,1.0,1.0,-2.580603837966919,0.9081239700317384,1.6724797487258911,0.3266942203044891,0.9170709848403932,0.9170709848403932,0.0,102.4612808227539,126.0,47123.08984375,0.0,1427.924072265625,1.0,280.3569030761719,283.34832763671875,296.0553894042969,299.12451171875,293.1499938964844,293.1499938964844,280.04998779296875,36859.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431251049041748,1.0,0.0,0.0,3.7624473571777344,3.762472629547119,9.445699902244088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.90625,0.0,1668.539306640625,1895.4371337890625,0.0,2870.9267578125,0.9310758113861084,1.0,0.0,3.0,1.0,0.0
18104700,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.9672662615776062,0.4479622840881347,0.4038886129856109,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.9990000128746032,0.5410796403884888,0.4784792363643646,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.8538241386413574,0.3150320649147033,0.2211262583732605,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8516343235969543,0.312242180109024,0.2970246970653534,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.6979717016220093,0.1685803085565567,0.7658953666687012,284.8208312988281,284.95001220703125,300.39453125,292.9989624023437,298.4272155761719,297.3553771972656,284.8196716308594,1.0,0.4879277944564819,0.4839943647384643,0.4839943647384643,1.0,1.0,-2.600797653198242,0.9161834120750428,1.684614181518555,0.3304188251495361,0.8285790681838989,0.8285790681838989,0.0,105.39485931396484,126.0,48050.88671875,0.0,1467.616943359375,1.0,280.097900390625,283.2290344238281,296.07989501953125,299.2816772460937,293.1499938964844,293.1499938964844,280.04998779296875,41141.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527877926826477,1.0,0.0,0.0,3.669161081314087,3.6691861152648926,8.98311270702834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.50244140625,0.0,1593.2591552734375,1895.4371337890625,0.0,2961.388427734375,0.9106260538101196,1.0,0.0,3.0,1.0,0.0
18104760,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9611043930053712,0.4474838376045227,0.4034522473812103,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.5417673587799072,0.4870448708534241,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8501582741737366,0.3163637816905975,0.2221118211746215,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8475218415260315,0.3129805624485016,0.2978279590606689,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6950324177742004,0.1694119423627853,0.7704035043716431,284.88494873046875,284.95001220703125,300.4038391113281,292.994384765625,298.4253845214844,297.3472900390625,284.8900451660156,1.0,0.4921058118343353,0.4834693670272827,0.4834693670272827,1.0,1.0,-2.6181347370147705,0.922372341156006,1.695762276649475,0.3327919542789459,0.837451159954071,0.837451159954071,0.0,108.2011489868164,129.0,47960.33984375,0.0,1503.438232421875,1.0,280.0579833984375,283.2940368652344,296.0416564941406,299.1853332519531,293.1499938964844,293.1499938964844,280.3500061035156,41038.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560604453086853,1.0,0.0,0.0,3.53759765625,3.53762149810791,8.35045625535713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.4794921875,0.0,1448.210205078125,1895.4371337890625,0.0,2992.063232421875,0.8852014541625977,1.0,0.0,3.0,1.0,0.0
18104820,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9513137340545654,0.4479402899742126,0.4037005305290222,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.5434953570365906,0.501532256603241,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.84505295753479,0.3197647333145141,0.2244580835103988,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8413987159729004,0.3150376379489898,0.2997738718986511,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6905129551887512,0.171170175075531,0.778917670249939,285.0362548828125,284.95001220703125,300.4227294921875,292.9844055175781,298.42608642578125,297.338134765625,285.0350646972656,1.0,0.4997883439064026,0.4824193716049194,0.4824193716049194,1.0,1.0,-2.651230573654175,0.9339766502380372,1.7172540426254272,0.3370501399040222,0.968921720981598,0.968921720981598,0.0,113.17477416992188,132.0,47843.33984375,0.0,1571.3046875,1.0,280.3425598144531,283.43927001953125,295.9659423828125,299.0242614746094,293.1499938964844,293.1499938964844,280.04998779296875,32448.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478047251701355,1.0,0.0,0.0,3.694575786590576,3.6945996284484863,9.10798746645014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.7138671875,0.0,1556.428466796875,1895.4371337890625,0.0,2914.7138671875,0.912670373916626,1.0,0.0,3.0,1.0,0.0
18104880,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9513137340545654,0.4479402899742126,0.4037005305290222,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.5434953570365906,0.501532256603241,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.84505295753479,0.3197647333145141,0.2244580835103988,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8413987159729004,0.3150376379489898,0.2997738718986511,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6905129551887512,0.171170175075531,0.778917670249939,285.0362548828125,284.95001220703125,300.4227294921875,292.9844055175781,298.42608642578125,297.338134765625,285.0350646972656,1.0,0.4997883439064026,0.4824193716049194,0.4824193716049194,1.0,1.0,-2.651230573654175,0.9339766502380372,1.7172540426254272,0.3370501399040222,0.968921720981598,0.968921720981598,0.0,113.17477416992188,132.0,47843.33984375,0.0,1571.3046875,1.0,280.3425598144531,283.43927001953125,295.9659423828125,299.0242614746094,293.1499938964844,293.1499938964844,280.04998779296875,32448.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478047251701355,1.0,0.0,0.0,3.694575786590576,3.6945996284484863,9.10798746645014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.7138671875,0.0,1556.428466796875,1895.4371337890625,0.0,2914.7138671875,0.912670373916626,1.0,0.0,3.0,1.0,0.0
18104940,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9409224390983582,0.4468488395214081,0.4032930731773376,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.5436702370643616,0.5146012902259827,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8399320840835571,0.3222675323486328,0.2265166044235229,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8353320956230164,0.3162885904312134,0.3013622164726257,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6856496930122375,0.1722777783870697,0.7855592370033264,284.9053955078125,284.95001220703125,300.44207763671875,292.9734802246094,298.4191589355469,297.3177490234375,284.9085388183594,1.0,0.5066207647323608,0.4813693761825561,0.4813693761825561,1.0,1.0,-2.678858518600464,0.943285584449768,1.7355729341506958,0.3403763175010681,0.8711084723472595,0.8711084723472595,0.0,118.06756591796876,135.0,48966.87890625,0.0,1632.509033203125,1.0,280.0569152832031,283.2894592285156,296.01812744140625,299.2127685546875,293.1499938964844,293.1499938964844,280.3500061035156,38259.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610008955001831,1.0,0.0,0.0,3.617608785629273,3.6176328659057617,8.732458240956475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.4013671875,0.0,1514.1881103515625,1895.4371337890625,0.0,3038.39208984375,0.8997847437858582,1.0,0.0,3.0,1.0,0.0
