time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105000,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9409224390983582,0.4468488395214081,0.4032930731773376,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.5436702370643616,0.5146012902259827,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8399320840835571,0.3222675323486328,0.2265166044235229,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8353320956230164,0.3162885904312134,0.3013622164726257,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6856496930122375,0.1722777783870697,0.7855592370033264,284.9053955078125,284.95001220703125,300.44207763671875,292.9734802246094,298.4191589355469,297.3177490234375,284.9085388183594,1.0,0.5066207647323608,0.4813693761825561,0.4813693761825561,1.0,1.0,-2.678858518600464,0.943285584449768,1.7355729341506958,0.3403763175010681,0.8711084723472595,0.8711084723472595,0.0,118.06756591796876,135.0,48966.87890625,0.0,1632.509033203125,1.0,280.0569152832031,283.2894592285156,296.01812744140625,299.2127685546875,293.1499938964844,293.1499938964844,280.3500061035156,38259.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610008955001831,1.0,0.0,0.0,3.617608785629273,3.6176328659057617,8.732458240956475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.4013671875,0.0,1514.1881103515625,1895.4371337890625,0.0,3038.39208984375,0.8997847437858582,1.0,0.0,3.0,1.0,0.0
18105060,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9280239939689636,0.4467878341674804,0.4031045734882355,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.991536021232605,0.5452864170074463,0.516359269618988,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.833115816116333,0.3252740204334259,0.2286091446876526,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8275442719459534,0.3178890347480774,0.3029091954231262,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.6788533329963684,0.1734024137258529,0.7912460565567017,285.037841796875,284.95001220703125,300.4617614746094,292.9616394042969,298.41973876953125,297.3099670410156,285.0359191894531,1.0,0.5120329856872559,0.4803469479084015,0.4803469479084015,1.0,1.0,-2.69192886352539,0.9466846585273744,1.7452442646026611,0.340928852558136,0.9963561296463012,0.9963561296463012,0.0,123.72423553466795,138.0,48527.40625,0.0,1677.2388916015625,1.0,280.3431701660156,283.4250183105469,295.9474182128906,299.0533142089844,293.1499938964844,293.1499938964844,280.04998779296875,32315.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541794419288635,1.0,0.0,0.0,3.766411066055298,3.766435623168945,9.465612720305216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.4443359375,0.0,1638.134765625,1895.4371337890625,0.0,2974.430908203125,0.9287589192390442,1.0,0.0,3.0,1.0,0.0
18105120,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9280239939689636,0.4467878341674804,0.4031045734882355,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.991536021232605,0.5452864170074463,0.516359269618988,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.833115816116333,0.3252740204334259,0.2286091446876526,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8275442719459534,0.3178890347480774,0.3029091954231262,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.6788533329963684,0.1734024137258529,0.7912460565567017,285.037841796875,284.95001220703125,300.4617614746094,292.9616394042969,298.41973876953125,297.3099670410156,285.0359191894531,1.0,0.5120329856872559,0.4803469479084015,0.4803469479084015,1.0,1.0,-2.69192886352539,0.9466846585273744,1.7452442646026611,0.340928852558136,0.9963561296463012,0.9963561296463012,0.0,123.72423553466795,138.0,48527.40625,0.0,1677.2388916015625,1.0,280.3431701660156,283.4250183105469,295.9474182128906,299.0533142089844,293.1499938964844,293.1499938964844,280.04998779296875,32315.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541794419288635,1.0,0.0,0.0,3.766411066055298,3.766435623168945,9.465612720305216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.4443359375,0.0,1638.134765625,1895.4371337890625,0.0,2974.430908203125,0.9287589192390442,1.0,0.0,3.0,1.0,0.0
18105180,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9170823097229004,0.4453611671924591,0.4024007022380829,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9847174286842346,0.5468228459358215,0.5181728601455688,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8277847170829773,0.3275125622749328,0.2304880917072296,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8212276697158813,0.3188047111034393,0.3041891753673553,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6733585596084595,0.1740821003913879,0.7958987951278687,284.8861083984375,284.95001220703125,300.4818115234375,292.948974609375,298.4184875488281,297.2996520996094,284.8890686035156,1.0,0.5166175961494446,0.4793245196342468,0.4793245196342468,1.0,1.0,-2.702646017074585,0.9490998387336732,1.7535462379455566,0.3410798609256744,0.8782301545143127,0.8782301545143127,0.0,128.64173889160156,141.0,49430.58203125,0.0,1715.5018310546875,1.0,280.0563659667969,283.2598571777344,295.9908142089844,299.2207336425781,293.1499938964844,293.1499938964844,280.3500061035156,38650.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866809070110321,1.0,0.0,0.0,3.684347629547119,3.6843724250793457,9.057628176378784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.375,0.0,1591.7337646484375,1895.4371337890625,0.0,3092.876953125,0.9146699905395508,1.0,0.0,3.0,1.0,0.0
18105240,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9170823097229004,0.4453611671924591,0.4024007022380829,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9847174286842346,0.5468228459358215,0.5181728601455688,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8277847170829773,0.3275125622749328,0.2304880917072296,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8212276697158813,0.3188047111034393,0.3041891753673553,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6733585596084595,0.1740821003913879,0.7958987951278687,284.8861083984375,284.95001220703125,300.4818115234375,292.948974609375,298.4184875488281,297.2996520996094,284.8890686035156,1.0,0.5166175961494446,0.4793245196342468,0.4793245196342468,1.0,1.0,-2.702646017074585,0.9490998387336732,1.7535462379455566,0.3410798609256744,0.8782301545143127,0.8782301545143127,0.0,128.64173889160156,141.0,49430.58203125,0.0,1715.5018310546875,1.0,280.0563659667969,283.2598571777344,295.9908142089844,299.2207336425781,293.1499938964844,293.1499938964844,280.3500061035156,38650.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866809070110321,1.0,0.0,0.0,3.684347629547119,3.6843724250793457,9.057628176378784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.375,0.0,1591.7337646484375,1895.4371337890625,0.0,3092.876953125,0.9146699905395508,1.0,0.0,3.0,1.0,0.0
18105300,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9123266339302064,0.4451378583908081,0.4019447863101959,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9816776514053344,0.5480761528015137,0.5191190838813782,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8255189657211304,0.3288815319538116,0.2313512414693832,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8184290528297424,0.319432258605957,0.3047005534172058,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6709093451499939,0.174475684762001,0.7976563572883606,285.0253295898437,284.95001220703125,300.4919738769531,292.9423522949219,298.4205017089844,297.2985534667969,285.0312194824219,1.0,0.5186288356781006,0.4788133203983307,0.4788133203983307,1.0,1.0,-2.7069945335388184,0.9498996138572692,1.7570949792861938,0.3408688306808471,0.9717217087745668,0.9717217087745668,0.0,130.85189819335938,141.0,48658.03515625,0.0,1732.103271484375,1.0,280.3028869628906,283.41326904296875,295.917236328125,298.9985046386719,293.1499938964844,293.1499938964844,280.3500061035156,34127.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607480525970459,1.0,0.0,0.0,3.727545976638794,3.7275702953338623,9.271271323996188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.3310546875,0.0,1606.8558349609375,1895.4371337890625,0.0,3036.020751953125,0.923278272151947,1.0,0.0,3.0,1.0,0.0
18105360,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9093836545944214,0.4452128112316131,0.4020029604434967,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.979919731616974,0.5496404767036438,0.5205560922622681,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8244686126708984,0.3304643630981445,0.2324507087469101,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8168010115623474,0.3202499151229858,0.3054731488227844,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.6695388555526733,0.1749914437532425,0.8000582456588745,285.03106689453125,284.95001220703125,300.5021667480469,292.935546875,298.4251708984375,297.3007202148437,285.0297241210937,1.0,0.520651638507843,0.4784894585609436,0.4784894585609436,1.0,1.0,-2.7139246463775635,0.9520765542984008,1.7618480920791626,0.3414748013019562,1.0,1.0,0.0,132.5760498046875,144.0,48855.87890625,0.0,1750.338623046875,1.0,280.34326171875,283.409912109375,295.9154052734375,299.04248046875,293.1499938964844,293.1499938964844,280.04998779296875,32807.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586411476135254,1.0,0.0,0.0,3.809723854064941,3.809748888015747,9.684567885415165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.46240234375,0.0,1693.3037109375,1895.4371337890625,0.0,3016.261474609375,0.9389915466308594,1.0,0.0,3.0,1.0,0.0
18105420,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.902336597442627,0.4438191652297973,0.4012695550918579,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9752328991889954,0.5515267848968506,0.5227954387664795,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.821375846862793,0.3327415287494659,0.2343132942914962,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8125684857368469,0.3211039006710052,0.3066365420818329,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6659936308860779,0.1755624413490295,0.8039319515228271,284.8846435546875,284.95001220703125,300.5227966308594,292.9214782714844,298.4269104003906,297.2936096191406,284.8871154785156,1.0,0.5244061946868896,0.4778417348861694,0.4778417348861694,1.0,1.0,-2.724033832550049,0.9549272060394288,1.7691065073013306,0.3421919643878937,0.8849055171012878,0.8849055171012878,0.0,136.39439392089844,147.0,49749.328125,0.0,1783.139404296875,1.0,280.0570068359375,283.2484741210937,295.9582824707031,299.2069396972656,293.1499938964844,293.1499938964844,280.3500061035156,38712.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703213334083557,1.0,0.0,0.0,3.72256064414978,3.722585678100586,9.246488161807064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.61279296875,0.0,1636.104248046875,1895.4371337890625,0.0,3125.824951171875,0.9233259558677672,1.0,0.0,3.0,1.0,0.0
18105480,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.902336597442627,0.4438191652297973,0.4012695550918579,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9752328991889954,0.5515267848968506,0.5227954387664795,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.821375846862793,0.3327415287494659,0.2343132942914962,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8125684857368469,0.3211039006710052,0.3066365420818329,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6659936308860779,0.1755624413490295,0.8039319515228271,284.8846435546875,284.95001220703125,300.5227966308594,292.9214782714844,298.4269104003906,297.2936096191406,284.8871154785156,1.0,0.5244061946868896,0.4778417348861694,0.4778417348861694,1.0,1.0,-2.724033832550049,0.9549272060394288,1.7691065073013306,0.3421919643878937,0.8849055171012878,0.8849055171012878,0.0,136.39439392089844,147.0,49749.328125,0.0,1783.139404296875,1.0,280.0570068359375,283.2484741210937,295.9582824707031,299.2069396972656,293.1499938964844,293.1499938964844,280.3500061035156,38712.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703213334083557,1.0,0.0,0.0,3.72256064414978,3.722585678100586,9.246488161807064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.61279296875,0.0,1636.104248046875,1895.4371337890625,0.0,3125.824951171875,0.9233259558677672,1.0,0.0,3.0,1.0,0.0
18105540,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8970568776130676,0.443715751171112,0.4008904993534088,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9717281460762024,0.5544304847717285,0.525277316570282,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8194094896316528,0.3357746601104736,0.2363086640834808,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8093500733375549,0.32252237200737,0.3078641593456268,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6633397340774536,0.1764100790023803,0.8076517581939697,285.0334777832031,284.95001220703125,300.54364013671875,292.9068298339844,298.43524169921875,297.2963256835937,285.03240966796875,1.0,0.5279244780540466,0.4771940410137176,0.4771940410137176,1.0,1.0,-2.734896659851074,0.9580909609794616,1.7768055200576782,0.3428618907928467,1.0,1.0,0.0,139.6615753173828,150.0,49111.1796875,0.0,1814.7523193359373,1.0,280.3437194824219,283.40380859375,295.8846130371094,299.02783203125,293.1499938964844,293.1499938964844,280.04998779296875,33148.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618049025535583,1.0,0.0,0.0,3.837257146835327,3.837282419204712,9.825057531998027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.77734375,0.0,1729.2236328125,1895.4371337890625,0.0,3045.93359375,0.94523286819458,1.0,0.0,3.0,1.0,0.0
18105600,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8970568776130676,0.443715751171112,0.4008904993534088,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9717281460762024,0.5544304847717285,0.525277316570282,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8194094896316528,0.3357746601104736,0.2363086640834808,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8093500733375549,0.32252237200737,0.3078641593456268,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6633397340774536,0.1764100790023803,0.8076517581939697,285.0334777832031,284.95001220703125,300.54364013671875,292.9068298339844,298.43524169921875,297.2963256835937,285.03240966796875,1.0,0.5279244780540466,0.4771940410137176,0.4771940410137176,1.0,1.0,-2.734896659851074,0.9580909609794616,1.7768055200576782,0.3428618907928467,1.0,1.0,0.0,139.6615753173828,150.0,49111.1796875,0.0,1814.7523193359373,1.0,280.3437194824219,283.40380859375,295.8846130371094,299.02783203125,293.1499938964844,293.1499938964844,280.04998779296875,33148.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618049025535583,1.0,0.0,0.0,3.837257146835327,3.837282419204712,9.825057531998027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.77734375,0.0,1729.2236328125,1895.4371337890625,0.0,3045.93359375,0.94523286819458,1.0,0.0,3.0,1.0,0.0
18105660,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8914152979850769,0.4423553943634033,0.4001829624176025,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9678223133087158,0.55629563331604,0.5275084972381592,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8172003030776978,0.338123083114624,0.2382153123617172,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8058411478996277,0.3233478963375091,0.3089916110038757,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6605643630027771,0.1769316792488098,0.8112367391586304,284.8846130371094,284.95001220703125,300.564697265625,292.89166259765625,298.4373779296875,297.28985595703125,284.8868408203125,1.0,0.5313526391983032,0.4764779210090637,0.4764779210090637,1.0,1.0,-2.74468994140625,0.9606629014015198,1.784027099609375,0.3433722853660583,0.8917758464813232,0.8917758464813232,0.0,143.08367919921875,153.0,50035.75390625,0.0,1845.67431640625,1.0,280.05694580078125,283.23895263671875,295.9277038574219,299.1935119628906,293.1499938964844,293.1499938964844,280.3500061035156,38617.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733189702033997,1.0,0.0,0.0,3.755227565765381,3.7552530765533447,9.409483823219488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.57421875,0.0,1673.570556640625,1895.4371337890625,0.0,3153.94189453125,0.9304401874542236,1.0,0.0,3.0,1.0,0.0
18105720,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8914152979850769,0.4423553943634033,0.4001829624176025,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9678223133087158,0.55629563331604,0.5275084972381592,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8172003030776978,0.338123083114624,0.2382153123617172,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8058411478996277,0.3233478963375091,0.3089916110038757,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6605643630027771,0.1769316792488098,0.8112367391586304,284.8846130371094,284.95001220703125,300.564697265625,292.89166259765625,298.4373779296875,297.28985595703125,284.8868408203125,1.0,0.5313526391983032,0.4764779210090637,0.4764779210090637,1.0,1.0,-2.74468994140625,0.9606629014015198,1.784027099609375,0.3433722853660583,0.8917758464813232,0.8917758464813232,0.0,143.08367919921875,153.0,50035.75390625,0.0,1845.67431640625,1.0,280.05694580078125,283.23895263671875,295.9277038574219,299.1935119628906,293.1499938964844,293.1499938964844,280.3500061035156,38617.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733189702033997,1.0,0.0,0.0,3.755227565765381,3.7552530765533447,9.409483823219488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.57421875,0.0,1673.570556640625,1895.4371337890625,0.0,3153.94189453125,0.9304401874542236,1.0,0.0,3.0,1.0,0.0
18105780,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8875977993011475,0.4422382414340973,0.3997426629066467,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.965176284313202,0.5584085583686829,0.5292103886604309,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8158384561538696,0.3404417634010315,0.2396872341632843,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8034233450889587,0.3243574798107147,0.3098052144050598,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.6586505174636841,0.1775077432394027,0.8136242032051086,285.0395812988281,284.95001220703125,300.5807800292969,292.8798522949219,298.4434509277344,297.2917175292969,285.039306640625,1.0,0.5338245034217834,0.4759336411952972,0.4759336411952972,1.0,1.0,-2.751814603805542,0.9624932408332824,1.7893214225769043,0.3435420989990234,1.0,1.0,0.0,145.5044403076172,153.0,49280.0859375,0.0,1867.9849853515625,1.0,280.33331298828125,283.40289306640625,295.8490600585937,298.9891662597656,293.1499938964844,293.1499938964844,280.3500061035156,33289.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652077913284302,1.0,0.0,0.0,3.835986614227295,3.836012125015259,9.818552371143596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.67138671875,0.0,1728.784912109375,1895.4371337890625,0.0,3077.854736328125,0.9456108808517456,1.0,0.0,3.0,1.0,0.0
18105840,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8868568539619446,0.442261278629303,0.3998052775859833,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9647720456123352,0.5591397881507874,0.5299282670021057,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8157768845558167,0.3412303924560547,0.2402532547712326,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8030381798744202,0.3247300982475281,0.3101756870746612,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6583613753318787,0.1777302324771881,0.814689576625824,285.0367431640625,284.95001220703125,300.5858764648437,292.8760681152344,298.4459228515625,297.2930908203125,285.0364074707031,1.0,0.5346478223800659,0.4757617712020874,0.4757617712020874,1.0,1.0,-2.755157947540283,0.9635096788406372,1.791648268699646,0.3438125252723694,1.0,1.0,0.0,146.12490844726562,156.0,49334.80078125,0.0,1876.0670166015625,1.0,280.34332275390625,283.3994140625,295.8539733886719,299.0114440917969,293.1499938964844,293.1499938964844,280.04998779296875,33567.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864786684513092,1.0,0.0,0.0,3.858286857604981,3.858312606811523,9.933042974807904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.85205078125,0.0,1758.2386474609375,1895.4371337890625,0.0,3073.904296875,0.9501647353172302,1.0,0.0,3.0,1.0,0.0
18105900,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8848925828933716,0.4417805969715118,0.3997338712215423,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9635308980941772,0.5602200031280518,0.5312620997428894,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8153308033943176,0.3425664007663727,0.2413577288389206,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8019219040870667,0.3252494037151336,0.3108717501163482,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6575221419334412,0.1780518442392349,0.8167760968208313,284.89385986328125,284.95001220703125,300.5965270996094,292.8681640625,298.4483642578125,297.2918701171875,284.8858337402344,1.0,0.5363503098487854,0.4754037261009216,0.4754037261009216,1.0,1.0,-2.7613511085510254,0.9653062224388124,1.796044945716858,0.3442916572093963,0.9275679588317872,0.9275679588317872,0.0,147.57627868652344,156.0,50447.0078125,0.0,1892.5040283203125,1.0,280.0933532714844,283.2298278808594,295.9109802246094,299.2322082519531,293.1499938964844,293.1499938964844,280.04998779296875,35960.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725085854530334,1.0,0.0,0.0,3.859893321990967,3.859919548034668,9.941315965988906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.73583984375,0.0,1779.1534423828125,1895.4371337890625,0.0,3146.341064453125,0.9507948756217957,1.0,0.0,3.0,1.0,0.0
18105960,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8818367719650269,0.4409343302249908,0.3991282284259796,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.961205780506134,0.5609453916549683,0.5321075916290283,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8140084743499756,0.3436570763587951,0.2422144562005996,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7999119758605957,0.3255271315574646,0.3112746477127075,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6559544801712036,0.1782105863094329,0.8180686831474304,284.8848876953125,284.95001220703125,300.6072082519531,292.8601379394531,298.4482727050781,297.2869873046875,284.8875427246094,1.0,0.5379225015640259,0.4750329852104187,0.4750329852104187,1.0,1.0,-2.764709949493408,0.9659317135810852,1.7987782955169678,0.3442282974720001,0.8985604643821716,0.8985604643821716,0.0,149.3995819091797,159.0,50288.53515625,0.0,1906.3319091796875,1.0,280.05596923828125,283.2309265136719,295.89666748046875,299.1778564453125,293.1499938964844,293.1499938964844,279.75,38579.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761801719665527,1.0,0.0,0.0,3.7820558547973633,3.782081604003906,9.544411341266823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.81591796875,0.0,1705.1053466796875,1895.4371337890625,0.0,3180.773193359375,0.9364005327224731,1.0,0.0,3.0,1.0,0.0
18106020,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8757574558258057,0.4394434094429016,0.3978040516376495,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9563884139060974,0.5624434947967529,0.5335718393325806,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8112801313400269,0.3459127843379974,0.2438324093818664,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7957745790481567,0.3260472416877746,0.3118733167648315,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6526610851287842,0.1784428209066391,0.8197745680809021,284.87518310546875,284.95001220703125,300.6285705566406,292.8439636230469,298.4490051269531,297.27880859375,284.87860107421875,1.0,0.5408306121826172,0.4742915630340576,0.4742915630340576,1.0,1.0,-2.769592046737671,0.9664410352706908,1.8031511306762693,0.3436726331710815,0.8187638521194458,0.8187638521194458,0.0,153.0235595703125,162.0,50339.94140625,0.0,1931.09130859375,1.0,279.75799560546875,283.2059631347656,295.8641357421875,299.1644897460937,293.1499938964844,293.1499938964844,280.04998779296875,42305.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833666443824768,1.0,0.0,0.0,3.486291885375977,3.486315488815308,8.109998930194706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.8447265625,0.0,1403.6097412109375,1895.4371337890625,0.0,3248.12255859375,0.8750212788581848,1.0,0.0,3.0,1.0,0.0
18106080,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8757574558258057,0.4394434094429016,0.3978040516376495,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9563884139060974,0.5624434947967529,0.5335718393325806,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8112801313400269,0.3459127843379974,0.2438324093818664,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7957745790481567,0.3260472416877746,0.3118733167648315,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6526610851287842,0.1784428209066391,0.8197745680809021,284.87518310546875,284.95001220703125,300.6285705566406,292.8439636230469,298.4490051269531,297.27880859375,284.87860107421875,1.0,0.5408306121826172,0.4742915630340576,0.4742915630340576,1.0,1.0,-2.769592046737671,0.9664410352706908,1.8031511306762693,0.3436726331710815,0.8187638521194458,0.8187638521194458,0.0,153.0235595703125,162.0,50339.94140625,0.0,1931.09130859375,1.0,279.75799560546875,283.2059631347656,295.8641357421875,299.1644897460937,293.1499938964844,293.1499938964844,280.04998779296875,42305.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833666443824768,1.0,0.0,0.0,3.486291885375977,3.486315488815308,8.109998930194706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.8447265625,0.0,1403.6097412109375,1895.4371337890625,0.0,3248.12255859375,0.8750212788581848,1.0,0.0,3.0,1.0,0.0
18106140,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8725892305374146,0.4396148920059204,0.3977525234222412,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9543944597244264,0.5653848052024841,0.536128580570221,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8108949661254883,0.3492849469184875,0.2460725307464599,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7939648628234863,0.3274866938591003,0.3131128251552582,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6512174010276794,0.1792215555906295,0.8230332732200623,285.005859375,284.95001220703125,300.6499938964844,292.82763671875,298.4596252441406,297.2852478027344,285.00555419921875,1.0,0.5438956022262573,0.4735501110553741,0.4735501110553741,1.0,1.0,-2.7806930541992188,0.9694560170173644,1.811237096786499,0.34414142370224,0.9227721095085144,0.9227721095085144,0.0,155.62826538085938,165.0,49806.05078125,0.0,1960.9765625,1.0,280.0411376953125,283.3425598144531,295.7903747558594,298.9735717773437,293.1499938964844,293.1499938964844,279.75,33630.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713221549987793,1.0,0.0,0.0,3.6058669090271,3.605890274047852,8.675863227836089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.39404296875,0.0,1467.1031494140625,1895.4371337890625,0.0,3135.212890625,0.8938604593276978,1.0,0.0,3.0,1.0,0.0
18106200,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8725892305374146,0.4396148920059204,0.3977525234222412,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9543944597244264,0.5653848052024841,0.536128580570221,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8108949661254883,0.3492849469184875,0.2460725307464599,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7939648628234863,0.3274866938591003,0.3131128251552582,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6512174010276794,0.1792215555906295,0.8230332732200623,285.005859375,284.95001220703125,300.6499938964844,292.82763671875,298.4596252441406,297.2852478027344,285.00555419921875,1.0,0.5438956022262573,0.4735501110553741,0.4735501110553741,1.0,1.0,-2.7806930541992188,0.9694560170173644,1.811237096786499,0.34414142370224,0.9227721095085144,0.9227721095085144,0.0,155.62826538085938,165.0,49806.05078125,0.0,1960.9765625,1.0,280.0411376953125,283.3425598144531,295.7903747558594,298.9735717773437,293.1499938964844,293.1499938964844,279.75,33630.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713221549987793,1.0,0.0,0.0,3.6058669090271,3.605890274047852,8.675863227836089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.39404296875,0.0,1467.1031494140625,1895.4371337890625,0.0,3135.212890625,0.8938604593276978,1.0,0.0,3.0,1.0,0.0
18106260,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8684184551239014,0.4385062456130981,0.3971767425537109,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9513447880744934,0.5672487020492554,0.5382814407348633,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.809722900390625,0.3519450426101684,0.2481503933668136,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7914295792579651,0.3283396959304809,0.3142090439796448,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6492888331413269,0.1797027140855789,0.8262309432029724,284.90887451171875,284.95001220703125,300.6714172363281,292.8111877441406,298.4635009765625,297.28143310546875,284.911376953125,1.0,0.5470143556594849,0.4728524684906006,0.4728524684906006,1.0,1.0,-2.790252923965454,0.971904158592224,1.8183488845825195,0.3445687890052795,0.8371231555938721,0.8371231555938721,0.0,158.71017456054688,168.0,50432.45703125,0.0,1990.869140625,1.0,279.7580871582031,283.2295227050781,295.8351745605469,299.123779296875,293.1499938964844,293.1499938964844,280.04998779296875,39212.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802871108055115,1.0,0.0,0.0,3.4704344272613525,3.4704573154449463,8.036390113375091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.3388671875,0.0,1365.27294921875,1895.4371337890625,0.0,3219.27099609375,0.8684334754943848,1.0,0.0,3.0,1.0,0.0
18106320,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8684184551239014,0.4385062456130981,0.3971767425537109,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9513447880744934,0.5672487020492554,0.5382814407348633,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.809722900390625,0.3519450426101684,0.2481503933668136,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7914295792579651,0.3283396959304809,0.3142090439796448,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6492888331413269,0.1797027140855789,0.8262309432029724,284.90887451171875,284.95001220703125,300.6714172363281,292.8111877441406,298.4635009765625,297.28143310546875,284.911376953125,1.0,0.5470143556594849,0.4728524684906006,0.4728524684906006,1.0,1.0,-2.790252923965454,0.971904158592224,1.8183488845825195,0.3445687890052795,0.8371231555938721,0.8371231555938721,0.0,158.71017456054688,168.0,50432.45703125,0.0,1990.869140625,1.0,279.7580871582031,283.2295227050781,295.8351745605469,299.123779296875,293.1499938964844,293.1499938964844,280.04998779296875,39212.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802871108055115,1.0,0.0,0.0,3.4704344272613525,3.4704573154449463,8.036390113375091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.3388671875,0.0,1365.27294921875,1895.4371337890625,0.0,3219.27099609375,0.8684334754943848,1.0,0.0,3.0,1.0,0.0
18106380,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8650338053703308,0.4384509027004242,0.396949827671051,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9489949941635132,0.5699495077133179,0.5406615734100342,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8091572523117065,0.355286955833435,0.2503970861434936,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7894459366798401,0.3296836912631988,0.3154094219207763,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6477661728858948,0.1804473102092743,0.8295507431030273,285.0182189941406,284.95001220703125,300.6928100585937,292.7947692871094,298.4730224609375,297.2861022949219,285.0169982910156,1.0,0.5501318573951721,0.4721548557281494,0.4721548557281494,1.0,1.0,-2.800967216491699,0.9748218059539796,1.82614541053772,0.3450492024421692,0.9412828683853148,0.9412828683853148,0.0,161.52684020996094,171.0,50020.3125,0.0,2021.56005859375,1.0,280.0411376953125,283.3447570800781,295.7717590332031,298.96661376953125,293.1499938964844,293.1499938964844,279.75,32621.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717008233070374,1.0,0.0,0.0,3.62049412727356,3.620517253875733,8.746392836656014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.517578125,0.0,1475.513427734375,1895.4371337890625,0.0,3138.764404296875,0.8962618708610535,1.0,0.0,3.0,1.0,0.0
18106440,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8650338053703308,0.4384509027004242,0.396949827671051,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9489949941635132,0.5699495077133179,0.5406615734100342,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8091572523117065,0.355286955833435,0.2503970861434936,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7894459366798401,0.3296836912631988,0.3154094219207763,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6477661728858948,0.1804473102092743,0.8295507431030273,285.0182189941406,284.95001220703125,300.6928100585937,292.7947692871094,298.4730224609375,297.2861022949219,285.0169982910156,1.0,0.5501318573951721,0.4721548557281494,0.4721548557281494,1.0,1.0,-2.800967216491699,0.9748218059539796,1.82614541053772,0.3450492024421692,0.9412828683853148,0.9412828683853148,0.0,161.52684020996094,171.0,50020.3125,0.0,2021.56005859375,1.0,280.0411376953125,283.3447570800781,295.7717590332031,298.96661376953125,293.1499938964844,293.1499938964844,279.75,32621.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717008233070374,1.0,0.0,0.0,3.62049412727356,3.620517253875733,8.746392836656014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.517578125,0.0,1475.513427734375,1895.4371337890625,0.0,3138.764404296875,0.8962618708610535,1.0,0.0,3.0,1.0,0.0
18106500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8632944822311401,0.4379073679447174,0.3968104720115661,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9477522969245912,0.5708616375923157,0.5418402552604675,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8088407516479492,0.3566628098487854,0.2515333592891693,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7884336113929749,0.3301168084144592,0.3160299956798553,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6470128297805786,0.1806973665952682,0.8313485980033875,284.882080078125,284.95001220703125,300.7034606933594,292.7865905761719,298.4750671386719,297.284423828125,284.8767395019531,1.0,0.5517288446426392,0.4718060195446014,0.4718060195446014,1.0,1.0,-2.8064935207366943,0.9763347506523132,1.8301587104797363,0.3454011678695678,0.85237717628479,0.85237717628479,0.0,162.9989471435547,171.0,50953.0546875,0.0,2037.560302734375,1.0,279.798095703125,283.1883239746094,295.82830810546875,299.1839294433594,293.1499938964844,293.1499938964844,279.75,36928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792938590049744,1.0,0.0,0.0,3.6013407707214355,3.6013646125793457,8.654096745885909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.56396484375,0.0,1486.5599365234375,1895.4371337890625,0.0,3209.962646484375,0.8927013874053955,1.0,0.0,3.0,1.0,0.0
18106560,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8607221245765686,0.4371511936187744,0.3962149918079376,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9455742239952089,0.5715406537055969,0.5425807237625122,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8077897429466248,0.3578833043575287,0.2524455189704895,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7867046594619751,0.3303800821304321,0.3163822889328003,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6456894874572754,0.1808247566223144,0.8323991894721985,284.90167236328125,284.95001220703125,300.714111328125,292.7784423828125,298.47528076171875,297.2802429199219,284.90460205078125,1.0,0.5532050132751465,0.4714071154594421,0.4714071154594421,1.0,1.0,-2.809452533721924,0.9767217040061952,1.832730889320373,0.3451777398586273,0.8439018130302429,0.8439018130302429,0.0,164.7995147705078,174.0,50709.78515625,0.0,2051.003173828125,1.0,279.75787353515625,283.2139892578125,295.8119201660156,299.12017822265625,293.1499938964844,293.1499938964844,280.04998779296875,39008.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825877904891968,1.0,0.0,0.0,3.504143238067627,3.5041663646698,8.193265443878772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.92919921875,0.0,1398.478759765625,1895.4371337890625,0.0,3240.8271484375,0.8754478096961975,1.0,0.0,3.0,1.0,0.0
18106620,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8573324084281921,0.4370180964469909,0.3958846926689148,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9430262446403505,0.5740670561790466,0.5447646379470825,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8071534633636475,0.3612362742424011,0.2546826303005218,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7846158742904663,0.3316122591495514,0.3174611926078796,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6440696716308594,0.1814761310815811,0.8352776765823364,285.01593017578125,284.95001220703125,300.7353210449219,292.7622985839844,298.4838562011719,297.2840881347656,285.0147399902344,1.0,0.5562261343002319,0.4706092476844787,0.4706092476844787,1.0,1.0,-2.8191182613372803,0.9789908528327942,1.8401274681091309,0.345237672328949,0.9486857652664183,0.9486857652664183,0.0,167.7105255126953,177.0,50256.05078125,0.0,2080.826171875,1.0,280.0414123535156,283.3343505859375,295.7421264648437,298.95294189453125,293.1499938964844,293.1499938964844,279.75,32683.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745003342628479,1.0,0.0,0.0,3.649249315261841,3.649272918701172,8.885878628461796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.23681640625,0.0,1507.5213623046875,1895.4371337890625,0.0,3165.02099609375,0.9027755856513976,1.0,0.0,3.0,1.0,0.0
18106680,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8573324084281921,0.4370180964469909,0.3958846926689148,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9430262446403505,0.5740670561790466,0.5447646379470825,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8071534633636475,0.3612362742424011,0.2546826303005218,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7846158742904663,0.3316122591495514,0.3174611926078796,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6440696716308594,0.1814761310815811,0.8352776765823364,285.01593017578125,284.95001220703125,300.7353210449219,292.7622985839844,298.4838562011719,297.2840881347656,285.0147399902344,1.0,0.5562261343002319,0.4706092476844787,0.4706092476844787,1.0,1.0,-2.8191182613372803,0.9789908528327942,1.8401274681091309,0.345237672328949,0.9486857652664183,0.9486857652664183,0.0,167.7105255126953,177.0,50256.05078125,0.0,2080.826171875,1.0,280.0414123535156,283.3343505859375,295.7421264648437,298.95294189453125,293.1499938964844,293.1499938964844,279.75,32683.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745003342628479,1.0,0.0,0.0,3.649249315261841,3.649272918701172,8.885878628461796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.23681640625,0.0,1507.5213623046875,1895.4371337890625,0.0,3165.02099609375,0.9027755856513976,1.0,0.0,3.0,1.0,0.0
18106740,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.853244423866272,0.4356979131698608,0.3951265215873718,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9396379590034484,0.575532853603363,0.546562671661377,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8058887720108032,0.3638716638088226,0.2567570507526397,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.78196120262146,0.3322339653968811,0.3183600604534149,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6420473456382751,0.1817834675312042,0.8378010392189026,284.8982849121094,284.95001220703125,300.75634765625,292.74639892578125,298.485595703125,297.27789306640625,284.9009704589844,1.0,0.5592040419578552,0.4698113799095154,0.4698113799095154,1.0,1.0,-2.826981544494629,0.9805081486701964,1.8464734554290767,0.3451228141784668,0.8484118580818176,0.8484118580818176,0.0,170.99493408203125,180.0,50951.78125,0.0,2109.63525390625,1.0,279.75762939453125,283.20220947265625,295.77978515625,299.10272216796875,293.1499938964844,293.1499938964844,280.04998779296875,39011.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853522539138794,1.0,0.0,0.0,3.532745361328125,3.532768726348877,8.327563136845129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.36083984375,0.0,1428.395751953125,1895.4371337890625,0.0,3266.717041015625,0.8817851543426514,1.0,0.0,3.0,1.0,0.0
18106800,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.853244423866272,0.4356979131698608,0.3951265215873718,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9396379590034484,0.575532853603363,0.546562671661377,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8058887720108032,0.3638716638088226,0.2567570507526397,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.78196120262146,0.3322339653968811,0.3183600604534149,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6420473456382751,0.1817834675312042,0.8378010392189026,284.8982849121094,284.95001220703125,300.75634765625,292.74639892578125,298.485595703125,297.27789306640625,284.9009704589844,1.0,0.5592040419578552,0.4698113799095154,0.4698113799095154,1.0,1.0,-2.826981544494629,0.9805081486701964,1.8464734554290767,0.3451228141784668,0.8484118580818176,0.8484118580818176,0.0,170.99493408203125,180.0,50951.78125,0.0,2109.63525390625,1.0,279.75762939453125,283.20220947265625,295.77978515625,299.10272216796875,293.1499938964844,293.1499938964844,280.04998779296875,39011.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853522539138794,1.0,0.0,0.0,3.532745361328125,3.532768726348877,8.327563136845129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.36083984375,0.0,1428.395751953125,1895.4371337890625,0.0,3266.717041015625,0.8817851543426514,1.0,0.0,3.0,1.0,0.0
