time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106860,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8500905632972717,0.4355728030204773,0.3947964608669281,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9371895790100098,0.5779754519462585,0.5486569404602051,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8054042458534241,0.3673019707202911,0.2590405941009521,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7799926400184631,0.3334222137928009,0.319389283657074,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6405064463615417,0.1823867857456207,0.8404345512390137,285.01593017578125,284.95001220703125,300.7771911621094,292.7308959960937,298.494140625,297.28192138671875,285.0148010253906,1.0,0.5621390342712402,0.4690441489219665,0.4690441489219665,1.0,1.0,-2.8362414836883545,0.9826480746269226,1.853593349456787,0.3451412320137024,0.9542850852012634,0.9542850852012634,0.0,173.8841552734375,183.0,50455.70703125,0.0,2139.02880859375,1.0,280.0416259765625,283.32684326171875,295.7098693847656,298.9327392578125,293.1499938964844,293.1499938964844,279.75,32774.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770735859870911,1.0,0.0,0.0,3.6723008155822754,3.6723246574401855,8.998493399303698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.0029296875,0.0,1533.8388671875,1895.4371337890625,0.0,3189.149658203125,0.9080382585525512,1.0,0.0,3.0,1.0,0.0
18106920,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8500905632972717,0.4355728030204773,0.3947964608669281,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9371895790100098,0.5779754519462585,0.5486569404602051,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8054042458534241,0.3673019707202911,0.2590405941009521,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7799926400184631,0.3334222137928009,0.319389283657074,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6405064463615417,0.1823867857456207,0.8404345512390137,285.01593017578125,284.95001220703125,300.7771911621094,292.7308959960937,298.494140625,297.28192138671875,285.0148010253906,1.0,0.5621390342712402,0.4690441489219665,0.4690441489219665,1.0,1.0,-2.8362414836883545,0.9826480746269226,1.853593349456787,0.3451412320137024,0.9542850852012634,0.9542850852012634,0.0,173.8841552734375,183.0,50455.70703125,0.0,2139.02880859375,1.0,280.0416259765625,283.32684326171875,295.7098693847656,298.9327392578125,293.1499938964844,293.1499938964844,279.75,32774.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770735859870911,1.0,0.0,0.0,3.6723008155822754,3.6723246574401855,8.998493399303698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.0029296875,0.0,1533.8388671875,1895.4371337890625,0.0,3189.149658203125,0.9080382585525512,1.0,0.0,3.0,1.0,0.0
18106980,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8470199704170227,0.4344605505466461,0.3942514359951019,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9346200823783876,0.5791355967521667,0.5501865148544312,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8046167492866516,0.3695694804191589,0.2608679533004761,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7780151963233948,0.3339202105998993,0.3201678991317749,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6390001773834229,0.1826227307319641,0.8425595760345459,284.8839111328125,284.95001220703125,300.7945251464844,292.7182006835937,298.4955749511719,297.2767944335937,284.8879089355469,1.0,0.5646074414253235,0.4683996737003326,0.4683996737003326,1.0,1.0,-2.843118667602539,0.9840618968009948,1.8590567111969,0.3451418876647949,0.8502851128578186,0.8502851128578186,0.0,176.56910705566406,183.0,51188.66015625,0.0,2163.577880859375,1.0,279.7633361816406,283.1827392578125,295.7583923339844,299.1054382324219,293.1499938964844,293.1499938964844,279.75,39370.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873633146286011,1.0,0.0,0.0,3.573312997817993,3.573336839675904,8.51991842409916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.5283203125,0.0,1474.204345703125,1895.4371337890625,0.0,3285.541015625,0.8904141783714294,1.0,0.0,3.0,1.0,0.0
18107040,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.846280574798584,0.4342604577541351,0.3940497040748596,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9339417219161988,0.5793517827987671,0.5503773093223572,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8043190836906433,0.3700042366981506,0.2611651718616485,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7774976491928101,0.3340034782886505,0.3202522099018097,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.63860023021698,0.1826534420251846,0.8427751660346985,284.89654541015625,284.95001220703125,300.7978210449219,292.7158203125,298.49578857421875,297.2757873535156,284.8992614746094,1.0,0.5650444626808167,0.4682769179344177,0.4682769179344177,1.0,1.0,-2.843822956085205,0.9840903282165528,1.8597325086593628,0.3450159728527069,0.8523499965667725,0.8523499965667725,0.0,177.1460723876953,171.0,51163.18359375,0.0,2167.563720703125,1.0,279.7574462890625,283.1928100585937,295.7485656738281,299.0838623046875,293.1499938964844,293.1499938964844,280.04998779296875,39036.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877851963043213,1.0,0.0,0.0,3.556771755218506,3.556795597076416,8.441221552857314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.4375,0.0,1454.0362548828125,1895.4371337890625,0.0,3289.48876953125,0.8870908617973328,1.0,0.0,3.0,1.0,0.0
18107100,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8469857573509216,0.4341078102588653,0.3935766816139221,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9357837438583374,0.5804361701011658,0.5510839223861694,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8063949942588806,0.3716823160648346,0.2621451318264007,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7787333726882935,0.3345086574554443,0.3205283880233764,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6394833326339722,0.1828878223896026,0.8432184457778931,285.02203369140625,284.95001220703125,300.8080444335937,292.70849609375,298.4991760253906,297.2767639160156,285.0256042480469,1.0,0.5645335912704468,0.4678933024406433,0.4678933024406433,1.0,1.0,-2.84614372253418,0.9842274785041808,1.861916184425354,0.344623327255249,0.9385709762573242,0.9385709762573242,0.0,176.2896270751953,171.0,50438.12890625,0.0,2167.329345703125,1.0,279.99951171875,283.3302307128906,295.67919921875,298.86785888671875,293.1499938964844,293.1499938964844,280.04998779296875,33958.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815398812294006,1.0,0.0,0.0,3.610898017883301,3.6109211444854736,8.700089324520377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.0634765625,0.0,1474.9857177734375,1895.4371337890625,0.0,3231.010009765625,0.8969453573226929,1.0,0.0,3.0,1.0,0.0
18107160,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8499555587768555,0.4341643750667572,0.3934938013553619,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9404858350753784,0.5817267298698425,0.5521454215049744,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8105965852737427,0.3735343813896179,0.2633234560489654,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7820861339569092,0.3351722657680511,0.321004569530487,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6419844031333923,0.1832383126020431,0.8441082239151001,285.0164794921875,284.95001220703125,300.81817626953125,292.7012939453125,298.5041809082031,297.2801818847656,285.0147399902344,1.0,0.5634202361106873,0.4675027728080749,0.4675027728080749,1.0,1.0,-2.85037612915039,0.9851107597351074,1.8652654886245728,0.3445547521114349,0.9591878056526184,0.9591878056526184,0.0,173.7364501953125,159.0,50611.5078125,0.0,2162.074462890625,1.0,280.0424194335937,283.3200988769531,295.6786193847656,298.91143798828125,293.1499938964844,293.1499938964844,279.75,32798.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792982697486877,1.0,0.0,0.0,3.692990064620972,3.693013906478882,9.10017149635678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.5244140625,0.0,1557.291748046875,1895.4371337890625,0.0,3210.00390625,0.9125666618347168,1.0,0.0,3.0,1.0,0.0
18107220,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8575742840766907,0.4329394996166229,0.3924459517002105,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.951982855796814,0.5830681324005127,0.5534390211105347,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8203378319740295,0.3763753473758697,0.2652495801448822,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7906080484390259,0.335779994726181,0.3214907050132751,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6484664678573608,0.1835449486970901,0.8446936011314392,284.8935852050781,284.95001220703125,300.8382263183594,292.6874389648437,298.5057067871094,297.2746887207031,284.8962707519531,1.0,0.5595389604568481,0.4667216539382934,0.4667216539382934,1.0,1.0,-2.8542826175689697,0.9850374460220336,1.8692450523376465,0.3437444269657135,0.8537375330924988,0.8537375330924988,0.0,166.8363494873047,147.0,51268.58203125,0.0,2135.089111328125,1.0,279.75732421875,283.1844177246094,295.7185974121094,299.06085205078125,293.1499938964844,293.1499938964844,280.04998779296875,39174.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897342681884766,1.0,0.0,0.0,3.5725345611572266,3.5725584030151367,8.516206548847549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.02490234375,0.0,1471.9248046875,1895.4371337890625,0.0,3307.722412109375,0.8906533718109131,1.0,0.0,3.0,1.0,0.0
18107280,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8575742840766907,0.4329394996166229,0.3924459517002105,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.951982855796814,0.5830681324005127,0.5534390211105347,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8203378319740295,0.3763753473758697,0.2652495801448822,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7906080484390259,0.335779994726181,0.3214907050132751,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6484664678573608,0.1835449486970901,0.8446936011314392,284.8935852050781,284.95001220703125,300.8382263183594,292.6874389648437,298.5057067871094,297.2746887207031,284.8962707519531,1.0,0.5595389604568481,0.4667216539382934,0.4667216539382934,1.0,1.0,-2.8542826175689697,0.9850374460220336,1.8692450523376465,0.3437444269657135,0.8537375330924988,0.8537375330924988,0.0,166.8363494873047,147.0,51268.58203125,0.0,2135.089111328125,1.0,279.75732421875,283.1844177246094,295.7185974121094,299.06085205078125,293.1499938964844,293.1499938964844,280.04998779296875,39174.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897342681884766,1.0,0.0,0.0,3.5725345611572266,3.5725584030151367,8.516206548847549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.02490234375,0.0,1471.9248046875,1895.4371337890625,0.0,3307.722412109375,0.8906533718109131,1.0,0.0,3.0,1.0,0.0
18107340,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.869705855846405,0.4329677820205688,0.3917805552482605,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.967656135559082,0.5854524374008179,0.5549784898757935,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8337165713310242,0.3800980746746063,0.2673648297786712,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8031371235847473,0.3370177149772644,0.3220697939395904,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6582717299461365,0.1842198520898819,0.8452878594398499,285.0145263671875,284.95001220703125,300.8579406738281,292.6742858886719,298.514404296875,297.2801513671875,285.013427734375,1.0,0.554328441619873,0.4659405350685119,0.4659405350685119,1.0,1.0,-2.859278440475464,0.985406458377838,1.873871922492981,0.3429412543773651,0.9600764513015748,0.9600764513015748,0.0,157.44873046875,135.0,50674.3984375,0.0,2097.730224609375,1.0,280.0418701171875,283.3142395019531,295.65045166015625,298.88671875,293.1499938964844,293.1499938964844,279.75,32982.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808783292770386,1.0,0.0,0.0,3.702624320983887,3.702648401260376,9.14771476345777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.5322265625,0.0,1569.6031494140625,1895.4371337890625,0.0,3224.811767578125,0.9150210618972778,1.0,0.0,3.0,1.0,0.0
18107400,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.869705855846405,0.4329677820205688,0.3917805552482605,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.967656135559082,0.5854524374008179,0.5549784898757935,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8337165713310242,0.3800980746746063,0.2673648297786712,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8031371235847473,0.3370177149772644,0.3220697939395904,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6582717299461365,0.1842198520898819,0.8452878594398499,285.0145263671875,284.95001220703125,300.8579406738281,292.6742858886719,298.514404296875,297.2801513671875,285.013427734375,1.0,0.554328441619873,0.4659405350685119,0.4659405350685119,1.0,1.0,-2.859278440475464,0.985406458377838,1.873871922492981,0.3429412543773651,0.9600764513015748,0.9600764513015748,0.0,157.44873046875,135.0,50674.3984375,0.0,2097.730224609375,1.0,280.0418701171875,283.3142395019531,295.65045166015625,298.88671875,293.1499938964844,293.1499938964844,279.75,32982.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808783292770386,1.0,0.0,0.0,3.702624320983887,3.702648401260376,9.14771476345777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.5322265625,0.0,1569.6031494140625,1895.4371337890625,0.0,3224.811767578125,0.9150210618972778,1.0,0.0,3.0,1.0,0.0
18107460,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8844395279884338,0.4318575263023376,0.3907090723514557,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9840348958969116,0.5867922902107239,0.5561404824256897,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8495741486549377,0.3831113278865814,0.2693161964416504,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8174324035644531,0.3376871347427368,0.3224849700927734,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6704035401344299,0.1846153140068054,0.8456607460975647,284.8931579589844,284.95001220703125,300.87725830078125,292.6619873046875,298.5162353515625,297.2754211425781,284.8958740234375,1.0,0.5483666062355042,0.465205430984497,0.465205430984497,1.0,1.0,-2.862687349319458,0.9852128028869628,1.8774744272232056,0.34211066365242,0.8551418781280518,0.8551418781280518,0.0,147.25619506835938,123.0,51333.46875,0.0,2053.666748046875,1.0,279.7572326660156,283.1794738769531,295.6918334960937,299.0370483398437,293.1499938964844,293.1499938964844,280.04998779296875,39215.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910064101219177,1.0,0.0,0.0,3.5820775032043457,3.582101345062256,8.561764275327732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.4140625,0.0,1482.5208740234375,1895.4371337890625,0.0,3319.6181640625,0.8928064107894897,1.0,0.0,3.0,1.0,0.0
18107520,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8844395279884338,0.4318575263023376,0.3907090723514557,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9840348958969116,0.5867922902107239,0.5561404824256897,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8495741486549377,0.3831113278865814,0.2693161964416504,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8174324035644531,0.3376871347427368,0.3224849700927734,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6704035401344299,0.1846153140068054,0.8456607460975647,284.8931579589844,284.95001220703125,300.87725830078125,292.6619873046875,298.5162353515625,297.2754211425781,284.8958740234375,1.0,0.5483666062355042,0.465205430984497,0.465205430984497,1.0,1.0,-2.862687349319458,0.9852128028869628,1.8774744272232056,0.34211066365242,0.8551418781280518,0.8551418781280518,0.0,147.25619506835938,123.0,51333.46875,0.0,2053.666748046875,1.0,279.7572326660156,283.1794738769531,295.6918334960937,299.0370483398437,293.1499938964844,293.1499938964844,280.04998779296875,39215.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910064101219177,1.0,0.0,0.0,3.5820775032043457,3.582101345062256,8.561764275327732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.4140625,0.0,1482.5208740234375,1895.4371337890625,0.0,3319.6181640625,0.8928064107894897,1.0,0.0,3.0,1.0,0.0
18107580,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.903018593788147,0.4319708347320556,0.3900779783725738,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.5892016887664795,0.5556899309158325,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8694456815719604,0.3869966864585876,0.2715083956718445,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8339035511016846,0.3389689028263092,0.3230587542057037,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6855344176292419,0.1853590756654739,0.8463462591171265,285.0149841308594,284.95001220703125,300.89617919921875,292.6506042480469,298.5249938964844,297.28155517578125,285.0134582519531,1.0,0.5418382883071899,0.4644702970981598,0.4644702970981598,1.0,1.0,-2.8652000427246094,0.9846487045288086,1.8805513381958008,0.3412342369556427,0.9622249603271484,0.9622249603271484,0.0,136.40887451171875,111.0,50714.19921875,0.0,2005.0679931640625,1.0,280.0419616699219,283.31011962890625,295.6259155273437,298.8648681640625,293.1499938964844,293.1499938964844,279.75,33006.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819880485534668,1.0,0.0,0.0,3.711005687713623,3.711029767990112,9.189174647872278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.130859375,0.0,1579.3297119140625,1895.4371337890625,0.0,3235.208740234375,0.9169318079948424,1.0,0.0,3.0,1.0,0.0
18107640,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.903018593788147,0.4319708347320556,0.3900779783725738,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.5892016887664795,0.5556899309158325,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8694456815719604,0.3869966864585876,0.2715083956718445,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8339035511016846,0.3389689028263092,0.3230587542057037,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6855344176292419,0.1853590756654739,0.8463462591171265,285.0149841308594,284.95001220703125,300.89617919921875,292.6506042480469,298.5249938964844,297.28155517578125,285.0134582519531,1.0,0.5418382883071899,0.4644702970981598,0.4644702970981598,1.0,1.0,-2.8652000427246094,0.9846487045288086,1.8805513381958008,0.3412342369556427,0.9622249603271484,0.9622249603271484,0.0,136.40887451171875,111.0,50714.19921875,0.0,2005.0679931640625,1.0,280.0419616699219,283.31011962890625,295.6259155273437,298.8648681640625,293.1499938964844,293.1499938964844,279.75,33006.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819880485534668,1.0,0.0,0.0,3.711005687713623,3.711029767990112,9.189174647872278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.130859375,0.0,1579.3297119140625,1895.4371337890625,0.0,3235.208740234375,0.9169318079948424,1.0,0.0,3.0,1.0,0.0
18107700,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.909973442554474,0.4314900934696197,0.3898420631885528,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9990000128746032,0.5907920002937317,0.5440098643302917,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8772110939025879,0.3885906338691711,0.272685706615448,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8400073647499084,0.3393469750881195,0.3234619498252868,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6911961436271667,0.1855907887220382,0.8472363352775574,284.86553955078125,284.95001220703125,300.90545654296875,292.6452941894531,298.5278625488281,297.2837219238281,284.859130859375,1.0,0.537829577922821,0.4641027450561523,0.4641027450561523,1.0,1.0,-2.854210138320923,0.9795077443122864,1.874702334403992,0.3386717140674591,0.8613274693489075,0.8613274693489075,0.0,132.43814086914062,111.0,51456.8984375,0.0,1967.55615234375,1.0,279.796142578125,283.1439514160156,295.6827087402344,299.0755615234375,293.1499938964844,293.1499938964844,279.75,37424.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890396952629089,1.0,0.0,0.0,3.683939456939697,3.6839640140533447,9.055621603692998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.265625,0.0,1582.01171875,1895.4371337890625,0.0,3301.2255859375,0.9113829731941224,1.0,0.0,3.0,1.0,0.0
18107760,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9171130061149596,0.4307624697685241,0.3890914618968963,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.5931720733642578,0.531830370426178,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8849931955337524,0.3900022208690643,0.2735840082168579,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8461300730705261,0.339535653591156,0.323546826839447,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6967846751213074,0.1856977343559265,0.847223162651062,284.8783874511719,284.95001220703125,300.91461181640625,292.6402282714844,298.5322265625,297.28814697265625,284.8811950683594,1.0,0.5333387851715088,0.4638126194477081,0.4638126194477081,1.0,1.0,-2.839840173721313,0.9731841683387756,1.866655945777893,0.335628867149353,0.8413980603218079,0.8413980603218079,0.0,128.40121459960938,99.0,50874.40625,0.0,1924.83056640625,1.0,279.7572326660156,283.1698608398437,295.6648254394531,298.9923400878906,293.1499938964844,293.1499938964844,280.04998779296875,40260.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912189602851868,1.0,0.0,0.0,3.5593149662017822,3.5593388080596924,8.453297368760104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.7783203125,0.0,1465.68212890625,1895.4371337890625,0.0,3321.605224609375,0.88838130235672,1.0,0.0,3.0,1.0,0.0
18107820,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9365103840827942,0.4307120144367218,0.3884429037570953,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.6015530824661255,0.5030655264854431,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.904611885547638,0.3938421607017517,0.2758393287658691,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.862048327922821,0.340663880109787,0.3241074085235595,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7108238935470581,0.1863729506731033,0.8481563925743103,284.98516845703125,284.95001220703125,300.9325866699219,292.6310119628906,298.55865478515625,297.324462890625,284.9833984375,1.0,0.5233785510063171,0.4632323682308197,0.4632323682308197,1.0,1.0,-2.8089962005615234,0.959735870361328,1.8492604494094849,0.3291184604167938,0.92444509267807,0.92444509267807,0.0,119.3011703491211,102.0,49699.0078125,0.0,1832.396728515625,1.0,280.0416564941406,283.2943725585937,295.59234619140625,298.77978515625,293.1499938964844,293.1499938964844,279.75,34110.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793587684631348,1.0,0.0,0.0,3.653208732604981,3.653232336044312,8.905171284823155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.96630859375,0.0,1522.5875244140625,1895.4371337890625,0.0,3210.571044921875,0.9045504927635192,1.0,0.0,3.0,1.0,0.0
18107880,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9365103840827942,0.4307120144367218,0.3884429037570953,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.6015530824661255,0.5030655264854431,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.904611885547638,0.3938421607017517,0.2758393287658691,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.862048327922821,0.340663880109787,0.3241074085235595,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7108238935470581,0.1863729506731033,0.8481563925743103,284.98516845703125,284.95001220703125,300.9325866699219,292.6310119628906,298.55865478515625,297.324462890625,284.9833984375,1.0,0.5233785510063171,0.4632323682308197,0.4632323682308197,1.0,1.0,-2.8089962005615234,0.959735870361328,1.8492604494094849,0.3291184604167938,0.92444509267807,0.92444509267807,0.0,119.3011703491211,102.0,49699.0078125,0.0,1832.396728515625,1.0,280.0416564941406,283.2943725585937,295.59234619140625,298.77978515625,293.1499938964844,293.1499938964844,279.75,34110.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793587684631348,1.0,0.0,0.0,3.653208732604981,3.653232336044312,8.905171284823155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.96630859375,0.0,1522.5875244140625,1895.4371337890625,0.0,3210.571044921875,0.9045504927635192,1.0,0.0,3.0,1.0,0.0
18107940,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9490368366241456,0.4296648502349853,0.3875616490840912,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.6107730865478516,0.4846255779266357,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9200283885002136,0.3970489203929901,0.2780475318431854,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8733727931976318,0.3412913680076599,0.3246577084064483,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7199934720993042,0.1868743598461151,0.8498219847679138,284.8918151855469,284.95001220703125,300.95001220703125,292.6229858398437,298.58526611328125,297.3602294921875,284.8946533203125,1.0,0.5178099870681763,0.4626521468162536,0.4626521468162536,1.0,1.0,-2.7910730838775635,0.9514418840408324,1.839631199836731,0.3246299922466278,0.8254449367523193,0.8254449367523193,0.0,113.76375579833984,105.0,49788.6796875,0.0,1778.3763427734375,1.0,279.75799560546875,283.19549560546875,295.6317749023437,298.884521484375,293.1499938964844,293.1499938964844,280.04998779296875,40491.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851959705352783,1.0,0.0,0.0,3.459036350250244,3.459059476852417,7.983688306012482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.49169921875,0.0,1362.7584228515625,1895.4371337890625,0.0,3265.25341796875,0.867091715335846,1.0,0.0,3.0,1.0,0.0
18108000,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9490368366241456,0.4296648502349853,0.3875616490840912,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.6107730865478516,0.4846255779266357,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9200283885002136,0.3970489203929901,0.2780475318431854,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8733727931976318,0.3412913680076599,0.3246577084064483,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7199934720993042,0.1868743598461151,0.8498219847679138,284.8918151855469,284.95001220703125,300.95001220703125,292.6229858398437,298.58526611328125,297.3602294921875,284.8946533203125,1.0,0.5178099870681763,0.4626521468162536,0.4626521468162536,1.0,1.0,-2.7910730838775635,0.9514418840408324,1.839631199836731,0.3246299922466278,0.8254449367523193,0.8254449367523193,0.0,113.76375579833984,105.0,49788.6796875,0.0,1778.3763427734375,1.0,279.75799560546875,283.19549560546875,295.6317749023437,298.884521484375,293.1499938964844,293.1499938964844,280.04998779296875,40491.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851959705352783,1.0,0.0,0.0,3.459036350250244,3.459059476852417,7.983688306012482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.49169921875,0.0,1362.7584228515625,1895.4371337890625,0.0,3265.25341796875,0.867091715335846,1.0,0.0,3.0,1.0,0.0
18108060,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9570056796073914,0.4298388063907623,0.3873329162597656,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.6201619505882263,0.4733118116855621,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9319024085998536,0.4011724889278412,0.2806575298309326,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8812233805656433,0.3425572216510772,0.3255558311939239,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7261102199554443,0.1877921223640442,0.8528055548667908,285.00396728515625,284.95001220703125,300.9665832519531,292.6153259277344,298.6161499023437,297.3990478515625,285.00299072265625,1.0,0.5151225924491882,0.462716281414032,0.462716281414032,1.0,1.0,-2.784991502761841,0.9491307139396667,1.8358607292175293,0.3235500454902649,0.921294927597046,0.921294927597046,0.0,110.63780975341795,123.0,49172.33984375,0.0,1754.272705078125,1.0,280.0409545898437,283.317626953125,295.5763244628906,298.7167053222656,293.1499938964844,293.1499938964844,279.75,33298.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732023239135742,1.0,0.0,0.0,3.587568759918213,3.587591648101806,8.588033892920066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.9892578125,0.0,1444.9453125,1895.4371337890625,0.0,3152.847900390625,0.8893516063690186,1.0,0.0,3.0,1.0,0.0
18108120,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9570056796073914,0.4298388063907623,0.3873329162597656,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.6201619505882263,0.4733118116855621,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9319024085998536,0.4011724889278412,0.2806575298309326,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8812233805656433,0.3425572216510772,0.3255558311939239,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7261102199554443,0.1877921223640442,0.8528055548667908,285.00396728515625,284.95001220703125,300.9665832519531,292.6153259277344,298.6161499023437,297.3990478515625,285.00299072265625,1.0,0.5151225924491882,0.462716281414032,0.462716281414032,1.0,1.0,-2.784991502761841,0.9491307139396667,1.8358607292175293,0.3235500454902649,0.921294927597046,0.921294927597046,0.0,110.63780975341795,123.0,49172.33984375,0.0,1754.272705078125,1.0,280.0409545898437,283.317626953125,295.5763244628906,298.7167053222656,293.1499938964844,293.1499938964844,279.75,33298.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732023239135742,1.0,0.0,0.0,3.587568759918213,3.587591648101806,8.588033892920066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.9892578125,0.0,1444.9453125,1895.4371337890625,0.0,3152.847900390625,0.8893516063690186,1.0,0.0,3.0,1.0,0.0
18108180,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9514285922050476,0.4289893209934234,0.3869251310825348,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.6263387203216553,0.480533093214035,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9294731020927428,0.4042998850345611,0.2830349504947662,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8774902820587158,0.3432129621505737,0.326421707868576,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.723633348941803,0.1883896887302398,0.8563264608383179,284.90692138671875,284.95001220703125,300.9808044433594,292.6078186035156,298.63116455078125,297.4126892089844,284.9111022949219,1.0,0.5194218754768372,0.4627752900123596,0.4627752900123596,1.0,1.0,-2.8012819290161133,0.9557438492774964,1.8455381393432613,0.3261936008930206,0.8375784158706665,0.8375784158706665,0.0,113.0605697631836,123.0,49966.6953125,0.0,1790.67578125,1.0,279.76092529296875,283.20526123046875,295.6354064941406,298.8899841308594,293.1499938964844,293.1499938964844,279.75,39206.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821355104446411,1.0,0.0,0.0,3.463912010192871,3.463934898376465,8.006210236999323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.35009765625,0.0,1358.594970703125,1895.4371337890625,0.0,3236.590576171875,0.8669490814208984,1.0,0.0,3.0,1.0,0.0
18108240,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9503822922706604,0.4289333820343017,0.3868628740310669,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6267237067222595,0.4818983674049377,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9286932349205016,0.4045837819576263,0.2832282185554504,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8766996264457703,0.3432724177837372,0.3264801502227783,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.723064124584198,0.1884382516145706,0.8565911650657654,284.91357421875,284.95001220703125,300.98199462890625,292.6071472167969,298.63189697265625,297.4129333496094,284.9165954589844,1.0,0.5200192928314209,0.4627804458141327,0.4627804458141327,1.0,1.0,-2.803467035293579,0.9566227793693542,1.8468443155288696,0.3265641331672668,0.8398775458335876,0.8398775458335876,0.0,113.49121856689452,141.0,50002.91015625,0.0,1796.09228515625,1.0,279.7582397460937,283.2093200683594,295.63189697265625,298.8832397460937,293.1499938964844,293.1499938964844,280.04998779296875,38799.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88226717710495,1.0,0.0,0.0,3.460904836654663,3.460927724838257,7.992316000127175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.74853515625,0.0,1352.650146484375,1895.4371337890625,0.0,3237.82373046875,0.8660902976989746,1.0,0.0,3.0,1.0,0.0
18108300,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9429104328155518,0.4289690554141998,0.3867204189300537,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.628842830657959,0.4920012056827545,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9229260683059692,0.4066436290740967,0.2845777869224548,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8710275888442993,0.3438554406166076,0.3269784152507782,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7188833951950073,0.1888486444950103,0.8585615158081055,285.0390319824219,284.95001220703125,300.9892883300781,292.6028747558594,298.636474609375,297.4142150878906,285.04327392578125,1.0,0.5244666337966919,0.4628125131130218,0.4628125131130218,1.0,1.0,-2.820016384124756,0.963262379169464,1.856753945350647,0.3293715119361877,0.931505560874939,0.931505560874939,0.0,116.7256851196289,141.0,49584.75,0.0,1837.23828125,1.0,279.9974365234375,283.3416748046875,295.5724792480469,298.69415283203125,293.1499938964844,293.1499938964844,280.04998779296875,33220.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762696981430054,1.0,0.0,0.0,3.535149335861206,3.5351717472076416,8.338901693605294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.0029296875,0.0,1388.9635009765625,1895.4371337890625,0.0,3181.6123046875,0.8795620203018188,1.0,0.0,3.0,1.0,0.0
18108360,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9342483282089232,0.4291587769985199,0.3869996070861816,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.630194365978241,0.5043403506278992,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9161289930343628,0.40883669257164,0.2861803770065307,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8645209074020386,0.3445653021335602,0.3277469575405121,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7138704061508179,0.1893220990896225,0.8612399101257324,285.0394287109375,284.95001220703125,300.99627685546875,292.5984802246094,298.6376342773437,297.4115905761719,285.0383605957031,1.0,0.5300210118293762,0.46242356300354,0.46242356300354,1.0,1.0,-2.841243267059326,0.9709234237670898,1.8703199625015257,0.3321787118911743,0.962738871574402,0.962738871574402,0.0,120.7951889038086,159.0,50060.42578125,0.0,1890.2889404296875,1.0,280.04180908203125,283.3323974609375,295.58123779296875,298.7638244628906,293.1499938964844,293.1499938964844,279.75,31798.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749067783355713,1.0,0.0,0.0,3.638207674026489,3.638231039047241,8.832187745611009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.77197265625,0.0,1488.7552490234375,1895.4371337890625,0.0,3168.83251953125,0.899599015712738,1.0,0.0,3.0,1.0,0.0
18108420,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9117016792297364,0.4281129240989685,0.3867490291595459,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.6290597319602966,0.5369459986686707,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8987960815429688,0.4121772944927215,0.2889618575572967,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8479823470115662,0.3451731204986572,0.3288995921611786,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.699680745601654,0.1896960586309433,0.8654282093048096,284.9185485839844,284.95001220703125,301.0094299316406,292.5892944335937,298.6208190917969,297.3775329589844,284.9215393066406,1.0,0.543487548828125,0.461645632982254,0.461645632982254,1.0,1.0,-2.8898861408233643,0.9885164499282836,1.901369571685791,0.3387914597988128,0.8767802119255066,0.8767802119255066,0.0,131.69534301757812,162.0,51542.015625,0.0,2022.3955078125,1.0,279.7572631835937,283.1845092773437,295.6394958496094,298.9807434082031,293.1499938964844,293.1499938964844,280.04998779296875,37269.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891388177871704,1.0,0.0,0.0,3.5921740531921387,3.5921976566314697,8.6100970975167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.07080078125,0.0,1479.12548828125,1895.4371337890625,0.0,3302.153076171875,0.8934769034385681,1.0,0.0,3.0,1.0,0.0
18108480,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9117016792297364,0.4281129240989685,0.3867490291595459,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.6290597319602966,0.5369459986686707,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8987960815429688,0.4121772944927215,0.2889618575572967,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8479823470115662,0.3451731204986572,0.3288995921611786,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.699680745601654,0.1896960586309433,0.8654282093048096,284.9185485839844,284.95001220703125,301.0094299316406,292.5892944335937,298.6208190917969,297.3775329589844,284.9215393066406,1.0,0.543487548828125,0.461645632982254,0.461645632982254,1.0,1.0,-2.8898861408233643,0.9885164499282836,1.901369571685791,0.3387914597988128,0.8767802119255066,0.8767802119255066,0.0,131.69534301757812,162.0,51542.015625,0.0,2022.3955078125,1.0,279.7572631835937,283.1845092773437,295.6394958496094,298.9807434082031,293.1499938964844,293.1499938964844,280.04998779296875,37269.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891388177871704,1.0,0.0,0.0,3.5921740531921387,3.5921976566314697,8.6100970975167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.07080078125,0.0,1479.12548828125,1895.4371337890625,0.0,3302.153076171875,0.8934769034385681,1.0,0.0,3.0,1.0,0.0
18108540,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8969361782073975,0.4281082153320312,0.3867099583148956,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9990000128746032,0.6263719201087952,0.5622749924659729,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8876919150352478,0.4162638485431671,0.2918306291103363,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8366043567657471,0.3462627828121185,0.3300282657146454,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6891797184944153,0.1901631206274032,0.8685328960418701,285.05059814453125,284.95001220703125,301.0214233398437,292.5796813964844,298.6033630371094,297.343994140625,285.04931640625,1.0,0.5537813305854797,0.4608677327632904,0.4608677327632904,1.0,1.0,-2.9288370609283447,1.0021899938583374,1.9266469478607176,0.3438951373100281,1.0,1.0,0.0,140.632568359375,165.0,51477.07421875,0.0,2132.2158203125,1.0,280.0430603027344,283.3162841796875,295.5774230957031,298.8534545898437,293.1499938964844,293.1499938964844,279.75,31880.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848991990089417,1.0,0.0,0.0,3.761094808578491,3.761119365692138,9.438910524295352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.8779296875,0.0,1628.5504150390625,1895.4371337890625,0.0,3262.474853515625,0.9272253513336182,1.0,0.0,3.0,1.0,0.0
18108600,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8969361782073975,0.4281082153320312,0.3867099583148956,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9990000128746032,0.6263719201087952,0.5622749924659729,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8876919150352478,0.4162638485431671,0.2918306291103363,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8366043567657471,0.3462627828121185,0.3300282657146454,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6891797184944153,0.1901631206274032,0.8685328960418701,285.05059814453125,284.95001220703125,301.0214233398437,292.5796813964844,298.6033630371094,297.343994140625,285.04931640625,1.0,0.5537813305854797,0.4608677327632904,0.4608677327632904,1.0,1.0,-2.9288370609283447,1.0021899938583374,1.9266469478607176,0.3438951373100281,1.0,1.0,0.0,140.632568359375,165.0,51477.07421875,0.0,2132.2158203125,1.0,280.0430603027344,283.3162841796875,295.5774230957031,298.8534545898437,293.1499938964844,293.1499938964844,279.75,31880.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848991990089417,1.0,0.0,0.0,3.761094808578491,3.761119365692138,9.438910524295352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.8779296875,0.0,1628.5504150390625,1895.4371337890625,0.0,3262.474853515625,0.9272253513336182,1.0,0.0,3.0,1.0,0.0
18108660,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8856887817382812,0.4268034398555755,0.3861493468284607,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.6223317980766296,0.5824992060661316,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8796753883361816,0.4193908870220184,0.2943999767303467,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8281072974205017,0.3466450870037079,0.3308745920658111,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.681102454662323,0.1901678740978241,0.8704736828804016,284.9004821777344,284.95001220703125,301.03228759765625,292.5696105957031,298.5776672363281,297.3028564453125,284.90216064453125,1.0,0.5620529055595398,0.4592667520046234,0.4592667520046234,1.0,1.0,-2.958921432495117,1.0105804204940796,1.9483410120010376,0.3456385433673858,0.9005432724952698,0.9005432724952698,0.0,147.98818969726562,168.0,52818.234375,0.0,2221.19921875,1.0,279.75732421875,283.1439819335937,295.6213073730469,299.0497741699219,293.1499938964844,293.1499938964844,279.45001220703125,37280.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994510173797607,1.0,0.0,0.0,3.725797414779663,3.7258224487304688,9.262575986213052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.4794921875,0.0,1628.921142578125,1895.4371337890625,0.0,3398.46630859375,0.9229283928871156,1.0,0.0,3.0,1.0,0.0
