time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108720,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8856887817382812,0.4268034398555755,0.3861493468284607,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.6223317980766296,0.5824992060661316,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8796753883361816,0.4193908870220184,0.2943999767303467,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8281072974205017,0.3466450870037079,0.3308745920658111,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.681102454662323,0.1901678740978241,0.8704736828804016,284.9004821777344,284.95001220703125,301.03228759765625,292.5696105957031,298.5776672363281,297.3028564453125,284.90216064453125,1.0,0.5620529055595398,0.4592667520046234,0.4592667520046234,1.0,1.0,-2.958921432495117,1.0105804204940796,1.9483410120010376,0.3456385433673858,0.9005432724952698,0.9005432724952698,0.0,147.98818969726562,168.0,52818.234375,0.0,2221.19921875,1.0,279.75732421875,283.1439819335937,295.6213073730469,299.0497741699219,293.1499938964844,293.1499938964844,279.45001220703125,37280.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994510173797607,1.0,0.0,0.0,3.725797414779663,3.7258224487304688,9.262575986213052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.4794921875,0.0,1628.921142578125,1895.4371337890625,0.0,3398.46630859375,0.9229283928871156,1.0,0.0,3.0,1.0,0.0
18108780,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8720974922180176,0.4253175556659698,0.3850401639938354,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9913554787635804,0.6184876561164856,0.5869103670120239,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8693009614944458,0.422322154045105,0.2966272234916687,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.817444920539856,0.3467164933681488,0.3312539458274841,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6709964871406555,0.1898820847272873,0.8708038926124573,284.87847900390625,284.95001220703125,301.0419921875,292.55914306640625,298.5562438964844,297.27130126953125,284.88037109375,1.0,0.567837655544281,0.4576657712459564,0.4576657712459564,1.0,1.0,-2.9659423828125,1.0097893476486206,1.95615303516388,0.3435358107089996,0.82041996717453,0.82041996717453,0.0,156.35150146484375,171.0,53006.8515625,0.0,2276.216064453125,1.0,279.458740234375,283.1034851074219,295.5904541015625,299.0545959472656,293.1499938964844,293.1499938964844,279.75,41329.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908856213092804,1.0,0.0,0.0,3.473850727081299,3.473874092102051,8.052219868659449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.21875,0.0,1383.8365478515625,1895.4371337890625,0.0,3485.98583984375,0.8711881637573242,1.0,0.0,3.0,1.0,0.0
18108840,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8720974922180176,0.4253175556659698,0.3850401639938354,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9913554787635804,0.6184876561164856,0.5869103670120239,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8693009614944458,0.422322154045105,0.2966272234916687,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.817444920539856,0.3467164933681488,0.3312539458274841,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6709964871406555,0.1898820847272873,0.8708038926124573,284.87847900390625,284.95001220703125,301.0419921875,292.55914306640625,298.5562438964844,297.27130126953125,284.88037109375,1.0,0.567837655544281,0.4576657712459564,0.4576657712459564,1.0,1.0,-2.9659423828125,1.0097893476486206,1.95615303516388,0.3435358107089996,0.82041996717453,0.82041996717453,0.0,156.35150146484375,171.0,53006.8515625,0.0,2276.216064453125,1.0,279.458740234375,283.1034851074219,295.5904541015625,299.0545959472656,293.1499938964844,293.1499938964844,279.75,41329.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908856213092804,1.0,0.0,0.0,3.473850727081299,3.473874092102051,8.052219868659449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.21875,0.0,1383.8365478515625,1895.4371337890625,0.0,3485.98583984375,0.8711881637573242,1.0,0.0,3.0,1.0,0.0
18108900,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8673033714294434,0.4252681136131286,0.3848351240158081,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9868007898330688,0.6182273030281067,0.5862122178077698,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8659676909446716,0.4243262410163879,0.2979372441768646,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8135824203491211,0.347139447927475,0.3315969407558441,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6673858761787415,0.1899634152650833,0.8712262511253357,285.0044250488281,284.95001220703125,301.0464172363281,292.55377197265625,298.55419921875,297.2689819335937,285.0070495605469,1.0,0.5700222849845886,0.4568653106689453,0.4568653106689453,1.0,1.0,-2.967849016189575,1.0087751150131226,1.9590739011764529,0.3419834971427917,0.901084005832672,0.901084005832672,0.0,159.6115264892578,171.0,52246.25390625,0.0,2295.728759765625,1.0,279.697265625,283.2426452636719,295.5162353515625,298.8194274902344,293.1499938964844,293.1499938964844,279.75,35057.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013718962669371,1.0,0.0,0.0,3.51531720161438,3.5153398513793945,8.245601748058107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.255859375,0.0,1381.6312255859375,1895.4371337890625,0.0,3416.369140625,0.8768002390861511,1.0,0.0,3.0,1.0,0.0
18108960,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8641515374183655,0.4253356158733368,0.3849895596504211,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9837356209754944,0.6185017824172974,0.5863763093948364,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8641858100891113,0.4264507889747619,0.2994720935821533,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8110663890838623,0.3476970195770263,0.3321847319602966,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6650668382644653,0.1901619434356689,0.8723808526992798,284.99713134765625,284.95001220703125,301.0505676269531,292.5483093261719,298.5551452636719,297.2701721191406,284.99615478515625,1.0,0.5720582604408264,0.4563600718975067,0.4563600718975067,1.0,1.0,-2.9721686840057373,1.0093061923980713,1.9628623723983765,0.341474711894989,0.9138827919960022,0.9138827919960022,0.0,162.11300659179688,174.0,52380.76171875,0.0,2316.11865234375,1.0,279.7415771484375,283.2344665527344,295.5162048339844,298.8573608398437,293.1499938964844,293.1499938964844,279.45001220703125,33719.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981041312217712,1.0,0.0,0.0,3.585040807723999,3.585063934326172,8.57593590808392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.24609375,0.0,1445.3355712890625,1895.4371337890625,0.0,3385.905517578125,0.8889563083648682,1.0,0.0,3.0,1.0,0.0
18109020,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8576847910881042,0.4242358803749084,0.3844418525695801,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9776456952095032,0.6183443665504456,0.586558997631073,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8605738878250122,0.4298162758350372,0.3020838797092438,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8059260845184326,0.3481191098690033,0.3329335749149322,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6605865955352783,0.1902219206094741,0.8739101886749268,284.9103088378906,284.95001220703125,301.0580139160156,292.5370788574219,298.5507202148437,297.26348876953125,284.9114685058594,1.0,0.5755417346954346,0.4553495645523071,0.4553495645523071,1.0,1.0,-2.977613925933838,1.0091813802719116,1.9684325456619265,0.3401277959346771,0.832403302192688,0.832403302192688,0.0,166.8731231689453,177.0,52925.0625,0.0,2350.059814453125,1.0,279.4589233398437,283.131103515625,295.557861328125,298.9984741210937,293.1499938964844,293.1499938964844,279.75,39011.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063221216201782,1.0,0.0,0.0,3.444319248199463,3.444341897964477,7.915896276244894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.185546875,0.0,1337.4122314453125,1895.4371337890625,0.0,3462.44091796875,0.8624786138534546,1.0,0.0,3.0,1.0,0.0
18109080,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8576847910881042,0.4242358803749084,0.3844418525695801,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9776456952095032,0.6183443665504456,0.586558997631073,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8605738878250122,0.4298162758350372,0.3020838797092438,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8059260845184326,0.3481191098690033,0.3329335749149322,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6605865955352783,0.1902219206094741,0.8739101886749268,284.9103088378906,284.95001220703125,301.0580139160156,292.5370788574219,298.5507202148437,297.26348876953125,284.9114685058594,1.0,0.5755417346954346,0.4553495645523071,0.4553495645523071,1.0,1.0,-2.977613925933838,1.0091813802719116,1.9684325456619265,0.3401277959346771,0.832403302192688,0.832403302192688,0.0,166.8731231689453,177.0,52925.0625,0.0,2350.059814453125,1.0,279.4589233398437,283.131103515625,295.557861328125,298.9984741210937,293.1499938964844,293.1499938964844,279.75,39011.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063221216201782,1.0,0.0,0.0,3.444319248199463,3.444341897964477,7.915896276244894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.185546875,0.0,1337.4122314453125,1895.4371337890625,0.0,3462.44091796875,0.8624786138534546,1.0,0.0,3.0,1.0,0.0
18109140,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8533196449279785,0.4241315424442291,0.3842446208000183,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9734802842140198,0.6193745136260986,0.5873592495918274,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8589542508125305,0.4340097308158874,0.3049390614032745,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.802480936050415,0.349064290523529,0.3338012993335724,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.657673716545105,0.1906230300664901,0.8758310675621033,285.0082397460937,284.95001220703125,301.0643005371094,292.5255126953125,298.5530700683594,297.26739501953125,285.00714111328125,1.0,0.57864910364151,0.4543390870094299,0.4543390870094299,1.0,1.0,-2.985116004943848,1.0098555088043213,1.975260615348816,0.3389544785022735,0.9252792596817015,0.9252792596817015,0.0,170.5023651123047,180.0,52446.2890625,0.0,2382.111328125,1.0,279.74090576171875,283.2409362792969,295.5012512207031,298.8427124023437,293.1499938964844,293.1499938964844,279.45001220703125,32931.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976229429244995,1.0,0.0,0.0,3.582640647888184,3.5826635360717773,8.56445637964498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.02734375,0.0,1436.9735107421875,1895.4371337890625,0.0,3381.41650390625,0.8879641890525818,1.0,0.0,3.0,1.0,0.0
18109200,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8533196449279785,0.4241315424442291,0.3842446208000183,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9734802842140198,0.6193745136260986,0.5873592495918274,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8589542508125305,0.4340097308158874,0.3049390614032745,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.802480936050415,0.349064290523529,0.3338012993335724,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.657673716545105,0.1906230300664901,0.8758310675621033,285.0082397460937,284.95001220703125,301.0643005371094,292.5255126953125,298.5530700683594,297.26739501953125,285.00714111328125,1.0,0.57864910364151,0.4543390870094299,0.4543390870094299,1.0,1.0,-2.985116004943848,1.0098555088043213,1.975260615348816,0.3389544785022735,0.9252792596817015,0.9252792596817015,0.0,170.5023651123047,180.0,52446.2890625,0.0,2382.111328125,1.0,279.74090576171875,283.2409362792969,295.5012512207031,298.8427124023437,293.1499938964844,293.1499938964844,279.45001220703125,32931.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976229429244995,1.0,0.0,0.0,3.582640647888184,3.5826635360717773,8.56445637964498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.02734375,0.0,1436.9735107421875,1895.4371337890625,0.0,3381.41650390625,0.8879641890525818,1.0,0.0,3.0,1.0,0.0
18109260,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8485678434371948,0.4229077696800232,0.3835412263870239,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9688697457313538,0.6193791031837463,0.5877857208251953,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8569749593734741,0.4373609125614166,0.3075214326381683,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.798740804195404,0.349376767873764,0.3344149589538574,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6546182632446289,0.1906968653202057,0.8773337602615356,284.9079284667969,284.95001220703125,301.0694274902344,292.5136413574219,298.54888916015625,297.2617492675781,284.9091491699219,1.0,0.5814983248710632,0.4534676373004913,0.4534676373004913,1.0,1.0,-2.990438461303711,1.009955644607544,1.9804829359054563,0.3378560841083526,0.8370233178138733,0.8370233178138733,0.0,174.2359161376953,168.0,53067.70703125,0.0,2410.845703125,1.0,279.4588623046875,283.1241760253906,295.5415344238281,298.9916687011719,293.1499938964844,293.1499938964844,279.75,38738.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907351016998291,1.0,0.0,0.0,3.460002422332764,3.4600253105163574,7.98814880909049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.4189453125,0.0,1351.3033447265625,1895.4371337890625,0.0,3472.00390625,0.8656395077705383,1.0,0.0,3.0,1.0,0.0
18109320,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8485678434371948,0.4229077696800232,0.3835412263870239,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9688697457313538,0.6193791031837463,0.5877857208251953,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8569749593734741,0.4373609125614166,0.3075214326381683,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.798740804195404,0.349376767873764,0.3344149589538574,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6546182632446289,0.1906968653202057,0.8773337602615356,284.9079284667969,284.95001220703125,301.0694274902344,292.5136413574219,298.54888916015625,297.2617492675781,284.9091491699219,1.0,0.5814983248710632,0.4534676373004913,0.4534676373004913,1.0,1.0,-2.990438461303711,1.009955644607544,1.9804829359054563,0.3378560841083526,0.8370233178138733,0.8370233178138733,0.0,174.2359161376953,168.0,53067.70703125,0.0,2410.845703125,1.0,279.4588623046875,283.1241760253906,295.5415344238281,298.9916687011719,293.1499938964844,293.1499938964844,279.75,38738.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907351016998291,1.0,0.0,0.0,3.460002422332764,3.4600253105163574,7.98814880909049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.4189453125,0.0,1351.3033447265625,1895.4371337890625,0.0,3472.00390625,0.8656395077705383,1.0,0.0,3.0,1.0,0.0
18109380,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8523805737495422,0.4227736294269562,0.3830315768718719,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9739100337028505,0.6203962564468384,0.5883193016052246,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.863742470741272,0.4415910243988037,0.3101863265037536,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8033480644226074,0.350259006023407,0.3349342346191406,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.658160924911499,0.1910972744226455,0.8779430985450745,285.0054016113281,284.95001220703125,301.07342529296875,292.5014953613281,298.5509948730469,297.26617431640625,285.0042419433594,1.0,0.579776406288147,0.4525961875915527,0.4525961875915527,1.0,1.0,-2.995023965835572,1.009779691696167,1.9852441549301147,0.3365079164505005,0.9279546737670898,0.9279546737670898,0.0,170.93502807617188,156.0,52539.12109375,0.0,2402.392578125,1.0,279.74102783203125,283.2344055175781,295.4799499511719,298.8290710449219,293.1499938964844,293.1499938964844,279.45001220703125,32967.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991903066635132,1.0,0.0,0.0,3.595918655395508,3.5959415435791016,8.628056775705772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.7373046875,0.0,1451.47265625,1895.4371337890625,0.0,3396.035888671875,0.8909491300582886,1.0,0.0,3.0,1.0,0.0
18109440,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8523805737495422,0.4227736294269562,0.3830315768718719,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9739100337028505,0.6203962564468384,0.5883193016052246,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.863742470741272,0.4415910243988037,0.3101863265037536,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8033480644226074,0.350259006023407,0.3349342346191406,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.658160924911499,0.1910972744226455,0.8779430985450745,285.0054016113281,284.95001220703125,301.07342529296875,292.5014953613281,298.5509948730469,297.26617431640625,285.0042419433594,1.0,0.579776406288147,0.4525961875915527,0.4525961875915527,1.0,1.0,-2.995023965835572,1.009779691696167,1.9852441549301147,0.3365079164505005,0.9279546737670898,0.9279546737670898,0.0,170.93502807617188,156.0,52539.12109375,0.0,2402.392578125,1.0,279.74102783203125,283.2344055175781,295.4799499511719,298.8290710449219,293.1499938964844,293.1499938964844,279.45001220703125,32967.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991903066635132,1.0,0.0,0.0,3.595918655395508,3.5959415435791016,8.628056775705772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.7373046875,0.0,1451.47265625,1895.4371337890625,0.0,3396.035888671875,0.8909491300582886,1.0,0.0,3.0,1.0,0.0
18109500,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8563159704208374,0.4222559034824371,0.3827123641967773,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9785393476486206,0.6204824447631836,0.5885482430458069,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8692818880081177,0.443362832069397,0.3114818930625915,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8076494932174683,0.3504809737205505,0.3351694345474243,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6616109013557434,0.1912008374929428,0.8781853318214417,284.8746032714844,284.95001220703125,301.07501220703125,292.49530029296875,298.54937744140625,297.2646789550781,284.8715515136719,1.0,0.5780419707298279,0.4521604776382446,0.4521604776382446,1.0,1.0,-2.9970521926879883,1.0095783472061155,1.987473964691162,0.3358650505542755,0.8385210633277893,0.8385210633277893,0.0,167.69879150390625,156.0,53365.171875,0.0,2389.559326171875,1.0,279.49920654296875,283.0873107910156,295.53387451171875,299.0390930175781,293.1499938964844,293.1499938964844,279.45001220703125,37744.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062418341636658,1.0,0.0,0.0,3.5604937076568604,3.5605170726776123,8.458896445517894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.73583984375,0.0,1448.581787109375,1895.4371337890625,0.0,3461.6943359375,0.8840100765228271,1.0,0.0,3.0,1.0,0.0
18109560,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.860511064529419,0.4216217696666717,0.3819868862628937,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9832816123962402,0.6203873753547668,0.5883235335350037,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8751944899559021,0.4450384080410003,0.3125243186950683,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8121030926704407,0.3505876362323761,0.3351365625858307,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6653284430503845,0.1912267208099365,0.8776801228523254,284.9030456542969,284.95001220703125,301.0762939453125,292.4890441894531,298.5466003417969,297.26171875,284.9049377441406,1.0,0.5757653117179871,0.4517357647418976,0.4517357647418976,1.0,1.0,-2.99651837348938,1.0084091424942017,1.9881092309951784,0.3347884118556976,0.8359073996543884,0.8359073996543884,0.0,164.07958984375,144.0,53079.85546875,0.0,2370.0908203125,1.0,279.4584655761719,283.1177673339844,295.5169677734375,298.97021484375,293.1499938964844,293.1499938964844,279.75,39058.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088351130485536,1.0,0.0,0.0,3.465441942214966,3.4654645919799805,8.013283832042362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.97119140625,0.0,1359.094970703125,1895.4371337890625,0.0,3485.7900390625,0.8670229911804199,1.0,0.0,3.0,1.0,0.0
18109620,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.873784065246582,0.4216087758541107,0.3813475966453552,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9959762096405028,0.6214191913604736,0.5886226296424866,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8920047879219055,0.4494278132915497,0.3151121139526367,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8246464729309082,0.3515433967113495,0.3354733884334564,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6764892935752869,0.1917326748371124,0.8775782585144043,285.0032958984375,284.95001220703125,301.0780029296875,292.47637939453125,298.5487670898437,297.2674865722656,285.002197265625,1.0,0.5704672336578369,0.4508863389492035,0.4508863389492035,1.0,1.0,-2.999495506286621,1.0076464414596558,1.991849064826965,0.3331589102745056,0.9267959594726562,0.9267959594726562,0.0,154.6344757080078,132.0,52519.765625,0.0,2327.198486328125,1.0,279.7410583496094,283.230712890625,295.4532775878906,298.8016052246094,293.1499938964844,293.1499938964844,279.45001220703125,33087.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900300920009613,1.0,0.0,0.0,3.598237991333008,3.5982611179351807,8.639191264592228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.7255859375,0.0,1454.8563232421875,1895.4371337890625,0.0,3406.3896484375,0.8915690779685974,1.0,0.0,3.0,1.0,0.0
18109680,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.873784065246582,0.4216087758541107,0.3813475966453552,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9959762096405028,0.6214191913604736,0.5886226296424866,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8920047879219055,0.4494278132915497,0.3151121139526367,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8246464729309082,0.3515433967113495,0.3354733884334564,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6764892935752869,0.1917326748371124,0.8775782585144043,285.0032958984375,284.95001220703125,301.0780029296875,292.47637939453125,298.5487670898437,297.2674865722656,285.002197265625,1.0,0.5704672336578369,0.4508863389492035,0.4508863389492035,1.0,1.0,-2.999495506286621,1.0076464414596558,1.991849064826965,0.3331589102745056,0.9267959594726562,0.9267959594726562,0.0,154.6344757080078,132.0,52519.765625,0.0,2327.198486328125,1.0,279.7410583496094,283.230712890625,295.4532775878906,298.8016052246094,293.1499938964844,293.1499938964844,279.45001220703125,33087.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900300920009613,1.0,0.0,0.0,3.598237991333008,3.5982611179351807,8.639191264592228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.7255859375,0.0,1454.8563232421875,1895.4371337890625,0.0,3406.3896484375,0.8915690779685974,1.0,0.0,3.0,1.0,0.0
18109740,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8816328048706055,0.4204028844833374,0.3804036378860473,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.6231642365455627,0.5815979242324829,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9032766819000244,0.4528623223304748,0.3175522685050964,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8322822451591492,0.3518041968345642,0.3357510566711426,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.683517575263977,0.1918333321809768,0.8778163194656372,284.8787536621094,284.95001220703125,301.0785827636719,292.4634704589844,298.5440368652344,297.2669677734375,284.8773193359375,1.0,0.562860906124115,0.4500369131565094,0.4500369131565094,1.0,1.0,-2.968600034713745,0.9940249919891356,1.9745750427246087,0.3233790695667267,0.8163439631462097,0.8163439631462097,0.0,147.9018096923828,120.0,52553.63671875,0.0,2256.584228515625,1.0,279.4582214355469,283.100830078125,295.4882202148437,298.92645263671875,293.1499938964844,293.1499938964844,279.75,40059.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094332456588744,1.0,0.0,0.0,3.445467948913574,3.445490837097168,7.921177598291251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.62939453125,0.0,1345.974853515625,1895.4371337890625,0.0,3491.34326171875,0.8628334403038025,1.0,0.0,3.0,1.0,0.0
18109800,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8816328048706055,0.4204028844833374,0.3804036378860473,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.6231642365455627,0.5815979242324829,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9032766819000244,0.4528623223304748,0.3175522685050964,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8322822451591492,0.3518041968345642,0.3357510566711426,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.683517575263977,0.1918333321809768,0.8778163194656372,284.8787536621094,284.95001220703125,301.0785827636719,292.4634704589844,298.5440368652344,297.2669677734375,284.8773193359375,1.0,0.562860906124115,0.4500369131565094,0.4500369131565094,1.0,1.0,-2.968600034713745,0.9940249919891356,1.9745750427246087,0.3233790695667267,0.8163439631462097,0.8163439631462097,0.0,147.9018096923828,120.0,52553.63671875,0.0,2256.584228515625,1.0,279.4582214355469,283.100830078125,295.4882202148437,298.92645263671875,293.1499938964844,293.1499938964844,279.75,40059.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094332456588744,1.0,0.0,0.0,3.445467948913574,3.445490837097168,7.921177598291251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.62939453125,0.0,1345.974853515625,1895.4371337890625,0.0,3491.34326171875,0.8628334403038025,1.0,0.0,3.0,1.0,0.0
18109860,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8985742330551147,0.4203684329986572,0.3797101974487304,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.6284788846969604,0.5491738319396973,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.925740122795105,0.4572948813438415,0.3201412856578827,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8476927280426025,0.3527364432811737,0.3360311686992645,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6975610852241516,0.1923439651727676,0.8775989413261414,284.98199462890625,284.95001220703125,301.0780029296875,292.4503479003906,298.55340576171875,297.28424072265625,284.98046875,1.0,0.5545091032981873,0.4495879411697387,0.4495879411697387,1.0,1.0,-2.956882953643799,0.9881875514984132,1.9686955213546755,0.3234005570411682,0.8995693922042847,0.8995693922042847,0.0,137.8058624267578,108.0,51652.30859375,0.0,2166.359619140625,1.0,279.7406921386719,283.22119140625,295.41705322265625,298.7229919433594,293.1499938964844,293.1499938964844,280.04998779296875,34024.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986882567405701,1.0,0.0,0.0,3.548290491104126,3.5483131408691406,8.401012223657744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.7265625,0.0,1408.555908203125,1895.4371337890625,0.0,3391.35400390625,0.8809877634048462,1.0,0.0,3.0,1.0,0.0
18109920,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8985742330551147,0.4203684329986572,0.3797101974487304,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.6284788846969604,0.5491738319396973,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.925740122795105,0.4572948813438415,0.3201412856578827,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8476927280426025,0.3527364432811737,0.3360311686992645,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6975610852241516,0.1923439651727676,0.8775989413261414,284.98199462890625,284.95001220703125,301.0780029296875,292.4503479003906,298.55340576171875,297.28424072265625,284.98046875,1.0,0.5545091032981873,0.4495879411697387,0.4495879411697387,1.0,1.0,-2.956882953643799,0.9881875514984132,1.9686955213546755,0.3234005570411682,0.8995693922042847,0.8995693922042847,0.0,137.8058624267578,108.0,51652.30859375,0.0,2166.359619140625,1.0,279.7406921386719,283.22119140625,295.41705322265625,298.7229919433594,293.1499938964844,293.1499938964844,280.04998779296875,34024.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986882567405701,1.0,0.0,0.0,3.548290491104126,3.5483131408691406,8.401012223657744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.7265625,0.0,1408.555908203125,1895.4371337890625,0.0,3391.35400390625,0.8809877634048462,1.0,0.0,3.0,1.0,0.0
18109980,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.916397988796234,0.4204846620559692,0.3794738054275512,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.6373555064201355,0.5197418928146362,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.948803186416626,0.4619019627571106,0.3230643570423126,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8636296987533569,0.3538497388362884,0.3367085456848144,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7115063071250916,0.1930035501718521,0.8787570595741272,285.0363464355469,284.95001220703125,301.0762939453125,292.43707275390625,298.57452392578125,297.3216247558594,285.0318908691406,1.0,0.544603705406189,0.4491389691829681,0.4491389691829681,1.0,1.0,-2.926943302154541,0.9756088852882384,1.951334476470948,0.3174165487289428,0.99529230594635,0.99529230594635,0.0,128.23379516601562,111.0,50668.5859375,0.0,2067.18310546875,1.0,280.0424499511719,283.2973022460937,295.4016418457031,298.6328430175781,293.1499938964844,293.1499938964844,279.75,31481.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888157606124878,1.0,0.0,0.0,3.727081775665283,3.727105617523194,9.268962344322064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.29931640625,0.0,1586.109619140625,1895.4371337890625,0.0,3299.130859375,0.9191319942474364,1.0,0.0,3.0,1.0,0.0
18110040,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.916397988796234,0.4204846620559692,0.3794738054275512,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.6373555064201355,0.5197418928146362,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.948803186416626,0.4619019627571106,0.3230643570423126,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8636296987533569,0.3538497388362884,0.3367085456848144,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7115063071250916,0.1930035501718521,0.8787570595741272,285.0363464355469,284.95001220703125,301.0762939453125,292.43707275390625,298.57452392578125,297.3216247558594,285.0318908691406,1.0,0.544603705406189,0.4491389691829681,0.4491389691829681,1.0,1.0,-2.926943302154541,0.9756088852882384,1.951334476470948,0.3174165487289428,0.99529230594635,0.99529230594635,0.0,128.23379516601562,111.0,50668.5859375,0.0,2067.18310546875,1.0,280.0424499511719,283.2973022460937,295.4016418457031,298.6328430175781,293.1499938964844,293.1499938964844,279.75,31481.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888157606124878,1.0,0.0,0.0,3.727081775665283,3.727105617523194,9.268962344322064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.29931640625,0.0,1586.109619140625,1895.4371337890625,0.0,3299.130859375,0.9191319942474364,1.0,0.0,3.0,1.0,0.0
18110100,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9234507083892822,0.4199029803276062,0.3791724741458893,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9990000128746032,0.6418905258178711,0.5091229677200317,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9573975801467896,0.4636850655078888,0.3244262933731079,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8698405027389526,0.3540501892566681,0.3369864523410797,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7165588140487671,0.1931805461645126,0.8794901371002197,284.8694763183594,284.95001220703125,301.07501220703125,292.43035888671875,298.5843505859375,297.339111328125,284.8620300292969,1.0,0.5414711833000183,0.4489144682884216,0.4489144682884216,1.0,1.0,-2.916656017303467,0.9711462259292604,1.9455097913742063,0.3150157034397125,0.8863542079925537,0.8863542079925537,0.0,124.90662384033205,111.0,51500.71484375,0.0,2033.362060546875,1.0,279.7956237792969,283.1147155761719,295.4649658203125,298.8533020019531,293.1499938964844,293.1499938964844,279.75,35917.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896027684211731,1.0,0.0,0.0,3.7221288681030273,3.722153663635254,9.244344028047636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.08154296875,0.0,1614.2784423828125,1895.4371337890625,0.0,3366.52880859375,0.9191223382949828,1.0,0.0,3.0,1.0,0.0
18110160,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9277459979057312,0.4190889298915863,0.3784014284610748,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.6459031701087952,0.5020701885223389,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9631578922271729,0.4652695059776306,0.3254879117012024,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8739083409309387,0.3540392518043518,0.3369554579257965,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7197638750076294,0.1932294517755508,0.879523515701294,284.87078857421875,284.95001220703125,301.07342529296875,292.4236145019531,298.5914001464844,297.3517761230469,284.87371826171875,1.0,0.539095401763916,0.4488119184970855,0.4488119184970855,1.0,1.0,-2.90852689743042,0.967764377593994,1.9407625198364256,0.3133340179920196,0.8576745986938477,0.8576745986938477,0.0,122.68353271484376,129.0,51063.23828125,0.0,2008.803466796875,1.0,279.7569274902344,283.1278991699219,295.4506225585937,298.782470703125,293.1499938964844,293.1499938964844,280.04998779296875,39353.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987237215042114,1.0,0.0,0.0,3.616287469863892,3.61631178855896,8.726079840926104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.095703125,0.0,1520.8465576171875,1895.4371337890625,0.0,3391.684326171875,0.900013267993927,1.0,0.0,3.0,1.0,0.0
18110220,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9252110719680786,0.4190971255302429,0.3780421912670135,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.6531691551208496,0.5051277279853821,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9641018509864808,0.4698401093482971,0.3284124135971069,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8726688623428345,0.3549463450908661,0.3375844359397888,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7189827561378479,0.1938861310482025,0.881851315498352,285.0107727050781,284.95001220703125,301.0694274902344,292.4100341796875,298.60968017578125,297.3810729980469,285.0099792480469,1.0,0.5418332815170288,0.4486067593097687,0.4486067593097687,1.0,1.0,-2.918799638748169,0.9713264107704164,1.947473168373108,0.313995361328125,0.967485010623932,0.967485010623932,0.0,123.86934661865234,147.0,50481.76953125,0.0,2031.8118896484373,1.0,280.04296875,283.27587890625,295.3800964355469,298.59844970703125,293.1499938964844,293.1499938964844,279.75,33106.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885888457298279,1.0,0.0,0.0,3.733191728591919,3.7332160472869873,9.299377552451916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.88037109375,0.0,1605.5667724609375,1895.4371337890625,0.0,3297.00830078125,0.9218069911003112,1.0,0.0,3.0,1.0,0.0
18110280,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9252110719680786,0.4190971255302429,0.3780421912670135,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.6531691551208496,0.5051277279853821,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9641018509864808,0.4698401093482971,0.3284124135971069,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8726688623428345,0.3549463450908661,0.3375844359397888,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7189827561378479,0.1938861310482025,0.881851315498352,285.0107727050781,284.95001220703125,301.0694274902344,292.4100341796875,298.60968017578125,297.3810729980469,285.0099792480469,1.0,0.5418332815170288,0.4486067593097687,0.4486067593097687,1.0,1.0,-2.918799638748169,0.9713264107704164,1.947473168373108,0.313995361328125,0.967485010623932,0.967485010623932,0.0,123.86934661865234,147.0,50481.76953125,0.0,2031.8118896484373,1.0,280.04296875,283.27587890625,295.3800964355469,298.59844970703125,293.1499938964844,293.1499938964844,279.75,33106.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885888457298279,1.0,0.0,0.0,3.733191728591919,3.7332160472869873,9.299377552451916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.88037109375,0.0,1605.5667724609375,1895.4371337890625,0.0,3297.00830078125,0.9218069911003112,1.0,0.0,3.0,1.0,0.0
18110340,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9117726683616638,0.418113499879837,0.377657949924469,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6557987332344055,0.5242152214050293,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9546414613723756,0.4735936224460602,0.3313600420951843,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8625667095184326,0.3553282916545868,0.3383473455905914,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.711157500743866,0.1942370235919952,0.8850370645523071,284.90203857421875,284.95001220703125,301.0643005371094,292.3963623046875,298.60528564453125,297.375,284.9054260253906,1.0,0.5501825213432312,0.4484016001224518,0.4484016001224518,1.0,1.0,-2.9495556354522705,0.98276549577713,1.9667903184890747,0.3182699680328369,0.8734568953514099,0.8734568953514099,0.0,130.291015625,165.0,51612.29296875,0.0,2115.955078125,1.0,279.7567443847656,283.1453857421875,295.4304504394531,298.7786560058594,293.1499938964844,293.1499938964844,280.04998779296875,38524.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994754552841187,1.0,0.0,0.0,3.636868476867676,3.636892795562744,8.82568599536171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.31103515625,0.0,1537.42919921875,1895.4371337890625,0.0,3398.694091796875,0.9044212102890016,1.0,0.0,3.0,1.0,0.0
18110400,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9117726683616638,0.418113499879837,0.377657949924469,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6557987332344055,0.5242152214050293,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9546414613723756,0.4735936224460602,0.3313600420951843,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8625667095184326,0.3553282916545868,0.3383473455905914,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.711157500743866,0.1942370235919952,0.8850370645523071,284.90203857421875,284.95001220703125,301.0643005371094,292.3963623046875,298.60528564453125,297.375,284.9054260253906,1.0,0.5501825213432312,0.4484016001224518,0.4484016001224518,1.0,1.0,-2.9495556354522705,0.98276549577713,1.9667903184890747,0.3182699680328369,0.8734568953514099,0.8734568953514099,0.0,130.291015625,165.0,51612.29296875,0.0,2115.955078125,1.0,279.7567443847656,283.1453857421875,295.4304504394531,298.7786560058594,293.1499938964844,293.1499938964844,280.04998779296875,38524.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994754552841187,1.0,0.0,0.0,3.636868476867676,3.636892795562744,8.82568599536171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.31103515625,0.0,1537.42919921875,1895.4371337890625,0.0,3398.694091796875,0.9044212102890016,1.0,0.0,3.0,1.0,0.0
18110460,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8948970437049866,0.4182905852794647,0.377795934677124,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.6554365754127502,0.5529649257659912,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.939311146736145,0.4783601760864258,0.3346784114837646,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8485418558120728,0.3563478291034698,0.3394089341163635,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.6989803314208984,0.1948320418596267,0.8887330293655396,285.0516662597656,284.95001220703125,301.0580139160156,292.382568359375,298.5933532714844,297.3595886230469,285.0513916015625,1.0,0.5623410940170288,0.4475155174732208,0.4475155174732208,1.0,1.0,-2.99397349357605,0.9979277849197388,1.9960458278656008,0.3232022225856781,1.0,1.0,0.0,140.28614807128906,183.0,51531.48828125,0.0,2244.053466796875,1.0,280.0433044433594,283.29510498046875,295.3696594238281,298.6434936523437,293.1499938964844,293.1499938964844,279.75,32347.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929523229598999,1.0,0.0,0.0,3.7883455753326416,3.788370370864868,9.576183401804883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.234375,0.0,1664.232421875,1895.4371337890625,0.0,3337.806396484375,0.9337368607521056,1.0,0.0,3.0,1.0,0.0
18110520,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8948970437049866,0.4182905852794647,0.377795934677124,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.6554365754127502,0.5529649257659912,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.939311146736145,0.4783601760864258,0.3346784114837646,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8485418558120728,0.3563478291034698,0.3394089341163635,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.6989803314208984,0.1948320418596267,0.8887330293655396,285.0516662597656,284.95001220703125,301.0580139160156,292.382568359375,298.5933532714844,297.3595886230469,285.0513916015625,1.0,0.5623410940170288,0.4475155174732208,0.4475155174732208,1.0,1.0,-2.99397349357605,0.9979277849197388,1.9960458278656008,0.3232022225856781,1.0,1.0,0.0,140.28614807128906,183.0,51531.48828125,0.0,2244.053466796875,1.0,280.0433044433594,283.29510498046875,295.3696594238281,298.6434936523437,293.1499938964844,293.1499938964844,279.75,32347.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929523229598999,1.0,0.0,0.0,3.7883455753326416,3.788370370864868,9.576183401804883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.234375,0.0,1664.232421875,1895.4371337890625,0.0,3337.806396484375,0.9337368607521056,1.0,0.0,3.0,1.0,0.0
