time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110580,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8757678270339966,0.4172139167785644,0.377609372138977,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9990000128746032,0.6506965160369873,0.5887798070907593,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.920021951198578,0.4820504784584045,0.3377985954284668,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8326613306999207,0.3566780090332031,0.3403947651386261,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6844656467437744,0.1949490755796432,0.8921234607696533,284.9176940917969,284.95001220703125,301.0505676269531,292.36871337890625,298.5624694824219,297.3160705566406,284.9198303222656,1.0,0.576976478099823,0.4466294348239898,0.4466294348239898,1.0,1.0,-3.045811414718628,1.015777349472046,2.030034065246582,0.3293262124061584,0.9204442501068116,0.9204442501068116,0.0,153.2649383544922,186.0,53243.25,0.0,2404.869140625,1.0,279.7569274902344,283.1317443847656,295.4208984375,298.86358642578125,293.1499938964844,293.1499938964844,279.45001220703125,36695.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907535195350647,1.0,0.0,0.0,3.768875598907471,3.768900871276856,9.478003448748496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.6494140625,0.0,1674.8656005859375,1895.4371337890625,0.0,3473.71533203125,0.932407021522522,1.0,0.0,3.0,1.0,0.0
18110640,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8757678270339966,0.4172139167785644,0.377609372138977,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9990000128746032,0.6506965160369873,0.5887798070907593,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.920021951198578,0.4820504784584045,0.3377985954284668,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8326613306999207,0.3566780090332031,0.3403947651386261,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6844656467437744,0.1949490755796432,0.8921234607696533,284.9176940917969,284.95001220703125,301.0505676269531,292.36871337890625,298.5624694824219,297.3160705566406,284.9198303222656,1.0,0.576976478099823,0.4466294348239898,0.4466294348239898,1.0,1.0,-3.045811414718628,1.015777349472046,2.030034065246582,0.3293262124061584,0.9204442501068116,0.9204442501068116,0.0,153.2649383544922,186.0,53243.25,0.0,2404.869140625,1.0,279.7569274902344,283.1317443847656,295.4208984375,298.86358642578125,293.1499938964844,293.1499938964844,279.45001220703125,36695.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907535195350647,1.0,0.0,0.0,3.768875598907471,3.768900871276856,9.478003448748496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.6494140625,0.0,1674.8656005859375,1895.4371337890625,0.0,3473.71533203125,0.932407021522522,1.0,0.0,3.0,1.0,0.0
18110700,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8679472804069519,0.4164402484893799,0.3771869838237762,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.9990000128746032,0.6469233632087708,0.6040030717849731,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.9124664664268494,0.4836757779121399,0.3391292095184326,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.8262457251548767,0.3566236793994903,0.3406122922897339,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.6784471869468689,0.1948141157627105,0.8927354216575623,284.8265686035156,284.95001220703125,301.0464172363281,292.3617858886719,298.5444641113281,297.2912292480469,284.8278503417969,1.0,0.5826718807220459,0.4461863934993744,0.4461863934993744,1.0,1.0,-3.066218376159668,1.0225341320037842,2.043684244155884,0.3316758871078491,0.8342899680137634,0.8342899680137634,0.0,158.94589233398438,186.0,54154.8203125,0.0,2472.55908203125,1.0,279.4979858398437,283.0195617675781,295.4378967285156,299.01348876953125,293.1499938964844,293.1499938964844,279.45001220703125,41059.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916476309299469,1.0,0.0,0.0,3.674386978149414,3.674412250518799,9.008720098790944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.9462890625,0.0,1598.580810546875,1895.4371337890625,0.0,3556.6044921875,0.9119604229927064,1.0,0.0,3.0,1.0,0.0
18110760,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8594910502433777,0.4157932698726654,0.3767027854919433,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9960883855819702,0.6430414319038391,0.6112012267112732,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9043789505958556,0.485404908657074,0.3404128849506378,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8191117644309998,0.3565902411937713,0.3407561182975769,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6717978119850159,0.194657415151596,0.8930394053459167,284.88824462890625,284.95001220703125,301.0419921875,292.3548278808594,298.5292663574219,297.273193359375,284.8904724121094,1.0,0.5872868299484253,0.4453219473361969,0.4453219473361969,1.0,1.0,-3.076059341430664,1.0242691040039062,2.051790237426758,0.3318329751491546,0.8446431756019592,0.8446431756019592,0.0,165.03758239746094,189.0,54012.89453125,0.0,2523.364501953125,1.0,279.4578552246094,283.0756530761719,295.3983764648437,298.9138488769531,293.1499938964844,293.1499938964844,279.75,40397.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193806648254396,1.0,0.0,0.0,3.566336870193481,3.566360712051392,8.486683213959623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.44580078125,0.0,1474.2122802734375,1895.4371337890625,0.0,3583.441650390625,0.8908131718635559,1.0,0.0,3.0,1.0,0.0
18110820,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8462317585945129,0.4156801700592041,0.3767432570457458,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9814518094062804,0.6394777894020081,0.607042133808136,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8924698829650879,0.4899315536022186,0.3436740338802337,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8071444034576416,0.3572878539562225,0.3416289985179901,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6611732244491577,0.1948082596063614,0.895054042339325,285.00537109375,284.95001220703125,301.03228759765625,292.3409118652344,298.51885986328125,297.26959228515625,285.004638671875,1.0,0.5936114192008972,0.4435930550098419,0.4435930550098419,1.0,1.0,-3.0788443088531494,1.021259307861328,2.0575850009918213,0.3278209269046783,0.9429067969322203,0.9429067969322203,0.0,175.5437774658203,192.0,53367.64453125,0.0,2583.593017578125,1.0,279.7417907714844,283.2084655761719,295.3203125,298.7218933105469,293.1499938964844,293.1499938964844,279.45001220703125,33593.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110332131385804,1.0,0.0,0.0,3.680014371871948,3.6800382137298575,9.036335200107716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.4794921875,0.0,1548.6607666015625,1895.4371337890625,0.0,3506.189697265625,0.9104003310203552,1.0,0.0,3.0,1.0,0.0
18110880,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8462317585945129,0.4156801700592041,0.3767432570457458,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9814518094062804,0.6394777894020081,0.607042133808136,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8924698829650879,0.4899315536022186,0.3436740338802337,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8071444034576416,0.3572878539562225,0.3416289985179901,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6611732244491577,0.1948082596063614,0.895054042339325,285.00537109375,284.95001220703125,301.03228759765625,292.3409118652344,298.51885986328125,297.26959228515625,285.004638671875,1.0,0.5936114192008972,0.4435930550098419,0.4435930550098419,1.0,1.0,-3.0788443088531494,1.021259307861328,2.0575850009918213,0.3278209269046783,0.9429067969322203,0.9429067969322203,0.0,175.5437774658203,192.0,53367.64453125,0.0,2583.593017578125,1.0,279.7417907714844,283.2084655761719,295.3203125,298.7218933105469,293.1499938964844,293.1499938964844,279.45001220703125,33593.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110332131385804,1.0,0.0,0.0,3.680014371871948,3.6800382137298575,9.036335200107716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.4794921875,0.0,1548.6607666015625,1895.4371337890625,0.0,3506.189697265625,0.9104003310203552,1.0,0.0,3.0,1.0,0.0
18110940,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8376555442810059,0.4144257307052612,0.3761719167232513,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9712665677070618,0.6371796727180481,0.6050889492034912,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8856393098831177,0.4934746623039245,0.3465265035629272,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.799177348613739,0.3573901653289795,0.3421969413757324,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.654608428478241,0.1946641355752945,0.8962808847427368,284.9013366699219,284.95001220703125,301.0214233398437,292.3269958496094,298.5062255859375,297.263427734375,284.9033203125,1.0,0.5980285406112671,0.4418641924858093,0.4418641924858093,1.0,1.0,-3.081402540206909,1.018107533454895,2.063295125961304,0.3240846991539001,0.8494917750358582,0.8494917750358582,0.0,182.83743286132807,195.0,53960.10546875,0.0,2626.879150390625,1.0,279.45751953125,283.0894470214844,295.35400390625,298.859619140625,293.1499938964844,293.1499938964844,279.75,39211.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203832745552064,1.0,0.0,0.0,3.548898458480835,3.548922061920166,8.403891911257233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.78076171875,0.0,1446.9344482421875,1895.4371337890625,0.0,3592.6953125,0.8855894804000854,1.0,0.0,3.0,1.0,0.0
18111000,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8376555442810059,0.4144257307052612,0.3761719167232513,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9712665677070618,0.6371796727180481,0.6050889492034912,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8856393098831177,0.4934746623039245,0.3465265035629272,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.799177348613739,0.3573901653289795,0.3421969413757324,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.654608428478241,0.1946641355752945,0.8962808847427368,284.9013366699219,284.95001220703125,301.0214233398437,292.3269958496094,298.5062255859375,297.263427734375,284.9033203125,1.0,0.5980285406112671,0.4418641924858093,0.4418641924858093,1.0,1.0,-3.081402540206909,1.018107533454895,2.063295125961304,0.3240846991539001,0.8494917750358582,0.8494917750358582,0.0,182.83743286132807,195.0,53960.10546875,0.0,2626.879150390625,1.0,279.45751953125,283.0894470214844,295.35400390625,298.859619140625,293.1499938964844,293.1499938964844,279.75,39211.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203832745552064,1.0,0.0,0.0,3.548898458480835,3.548922061920166,8.403891911257233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.78076171875,0.0,1446.9344482421875,1895.4371337890625,0.0,3592.6953125,0.8855894804000854,1.0,0.0,3.0,1.0,0.0
18111060,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8324483633041382,0.4142344892024994,0.3759127259254455,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9647706151008606,0.6367747187614441,0.604451596736908,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.882493793964386,0.4980013370513916,0.3496091663837433,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7944356203079224,0.3580937385559082,0.3428587019443512,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6507002711296082,0.1948739737272262,0.8975221514701843,285.0102233886719,284.95001220703125,301.0094299316406,292.3130798339844,298.5031433105469,297.2680358886719,285.0092163085937,1.0,0.6014489531517029,0.4410304725170135,0.4410304725170135,1.0,1.0,-3.086310386657715,1.017914056777954,2.0683963298797607,0.3226091861724853,0.9483225345611572,0.9483225345611572,0.0,187.774169921875,198.0,53348.12109375,0.0,2662.420166015625,1.0,279.74169921875,283.2120056152344,295.2891845703125,298.6866149902344,293.1499938964844,293.1499938964844,279.45001220703125,33160.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116612076759338,1.0,0.0,0.0,3.6754167079925537,3.675440549850464,9.01377006812254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.4208984375,0.0,1540.2359619140625,1895.4371337890625,0.0,3512.013916015625,0.909030258655548,1.0,0.0,3.0,1.0,0.0
18111120,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8324483633041382,0.4142344892024994,0.3759127259254455,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9647706151008606,0.6367747187614441,0.604451596736908,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.882493793964386,0.4980013370513916,0.3496091663837433,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7944356203079224,0.3580937385559082,0.3428587019443512,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6507002711296082,0.1948739737272262,0.8975221514701843,285.0102233886719,284.95001220703125,301.0094299316406,292.3130798339844,298.5031433105469,297.2680358886719,285.0092163085937,1.0,0.6014489531517029,0.4410304725170135,0.4410304725170135,1.0,1.0,-3.086310386657715,1.017914056777954,2.0683963298797607,0.3226091861724853,0.9483225345611572,0.9483225345611572,0.0,187.774169921875,198.0,53348.12109375,0.0,2662.420166015625,1.0,279.74169921875,283.2120056152344,295.2891845703125,298.6866149902344,293.1499938964844,293.1499938964844,279.45001220703125,33160.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116612076759338,1.0,0.0,0.0,3.6754167079925537,3.675440549850464,9.01377006812254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.4208984375,0.0,1540.2359619140625,1895.4371337890625,0.0,3512.013916015625,0.909030258655548,1.0,0.0,3.0,1.0,0.0
18111180,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8276336193084717,0.4129419028759002,0.3751938939094543,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9588174819946288,0.6355324387550354,0.6037325263023376,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8798367977142334,0.5015497803688049,0.3523812294006347,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7902233004570007,0.358165293931961,0.343290776014328,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.647314727306366,0.1947643905878067,0.8983868360519409,284.8995056152344,284.95001220703125,300.99627685546875,292.2991943359375,298.49346923828125,297.2634582519531,284.9014892578125,1.0,0.6043117642402649,0.4401967525482178,0.4401967525482178,1.0,1.0,-3.0894811153411865,1.017106294631958,2.072375059127808,0.3211168050765991,0.8511908650398254,0.8511908650398254,0.0,192.18121337890625,201.0,53970.51953125,0.0,2691.850341796875,1.0,279.45751953125,283.0859375,295.3268127441406,298.832275390625,293.1499938964844,293.1499938964844,279.75,39057.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921211004257202,1.0,0.0,0.0,3.552957057952881,3.552980899810791,8.423124882028787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.6337890625,0.0,1450.12548828125,1895.4371337890625,0.0,3600.329833984375,0.88630211353302,1.0,0.0,3.0,1.0,0.0
18111240,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8276336193084717,0.4129419028759002,0.3751938939094543,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9588174819946288,0.6355324387550354,0.6037325263023376,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8798367977142334,0.5015497803688049,0.3523812294006347,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7902233004570007,0.358165293931961,0.343290776014328,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.647314727306366,0.1947643905878067,0.8983868360519409,284.8995056152344,284.95001220703125,300.99627685546875,292.2991943359375,298.49346923828125,297.2634582519531,284.9014892578125,1.0,0.6043117642402649,0.4401967525482178,0.4401967525482178,1.0,1.0,-3.0894811153411865,1.017106294631958,2.072375059127808,0.3211168050765991,0.8511908650398254,0.8511908650398254,0.0,192.18121337890625,201.0,53970.51953125,0.0,2691.850341796875,1.0,279.45751953125,283.0859375,295.3268127441406,298.832275390625,293.1499938964844,293.1499938964844,279.75,39057.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921211004257202,1.0,0.0,0.0,3.552957057952881,3.552980899810791,8.423124882028787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.6337890625,0.0,1450.12548828125,1895.4371337890625,0.0,3600.329833984375,0.88630211353302,1.0,0.0,3.0,1.0,0.0
18111300,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.825542688369751,0.4127656817436218,0.3748369514942169,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9561757445335388,0.6353862881660461,0.6033745408058167,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8788668513298035,0.5037642121315002,0.3537749648094177,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7884041666984558,0.3584343194961548,0.3434528708457947,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6458368301391602,0.1948290318250656,0.8985781073570251,285.0185241699219,284.95001220703125,300.9892883300781,292.29229736328125,298.4912109375,297.2651672363281,285.0209655761719,1.0,0.6055636405944824,0.4397799074649811,0.4397799074649811,1.0,1.0,-3.090716361999512,1.0165753364562988,2.074141025543213,0.320209801197052,0.9334076642990112,0.9334076642990112,0.0,194.10693359375,201.0,53194.203125,0.0,2704.44140625,1.0,279.69940185546875,283.2189636230469,295.2608337402344,298.615234375,293.1499938964844,293.1499938964844,279.75,34080.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149041771888732,1.0,0.0,0.0,3.605004787445069,3.605027914047241,8.671714795127627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.8857421875,0.0,1469.49462890625,1895.4371337890625,0.0,3542.05908203125,0.8956331610679626,1.0,0.0,3.0,1.0,0.0
18111360,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8242394328117371,0.4127416014671325,0.3748544156551361,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9544602036476136,0.6354490518569946,0.6034488081932068,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8787363767623901,0.5061232447624207,0.3554382622241974,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.787337601184845,0.3588396310806274,0.3438579440116882,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6449614763259888,0.1949990093708038,0.8994490504264832,285.0094299316406,284.95001220703125,300.98199462890625,292.285400390625,298.49005126953125,297.2685852050781,285.00787353515625,1.0,0.6068763136863708,0.4393507540225982,0.4393507540225982,1.0,1.0,-3.094357967376709,1.01691997051239,2.0774378776550293,0.319680780172348,0.9495792388916016,0.9495792388916016,0.0,195.60926818847656,204.0,53347.21484375,0.0,2719.5546875,1.0,279.7424621582031,283.20904541015625,295.2611083984375,298.6584777832031,293.1499938964844,293.1499938964844,279.45001220703125,33084.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125514030456544,1.0,0.0,0.0,3.680103063583374,3.680126905441284,9.036771189130376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.7314453125,0.0,1544.9219970703125,1895.4371337890625,0.0,3520.2666015625,0.90983647108078,1.0,0.0,3.0,1.0,0.0
18111420,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8204487562179565,0.4114577174186706,0.3741174936294555,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9496489763259888,0.6342871189117432,0.6028202772140503,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8772444128990173,0.5097135305404663,0.3582217097282409,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7841903567314148,0.3588883578777313,0.3442393541336059,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.642478346824646,0.1949083358049392,0.9002634286880493,284.8982238769531,284.95001220703125,300.9665832519531,292.27166748046875,298.47979736328125,297.2643127441406,284.9002380371094,1.0,0.6092669367790222,0.4384924471378326,0.4384924471378326,1.0,1.0,-3.097508430480957,1.0160245895385742,2.081483840942383,0.3181363046169281,0.8512073755264282,0.8512073755264282,0.0,199.19244384765625,207.0,53960.50390625,0.0,2744.72216796875,1.0,279.4574890136719,283.0830993652344,295.2992553710937,298.803955078125,293.1499938964844,293.1499938964844,279.75,39090.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221395254135132,1.0,0.0,0.0,3.5549874305725098,3.555011034011841,8.43275358874962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.63671875,0.0,1452.528564453125,1895.4371337890625,0.0,3608.890380859375,0.886765718460083,1.0,0.0,3.0,1.0,0.0
18111480,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8204487562179565,0.4114577174186706,0.3741174936294555,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9496489763259888,0.6342871189117432,0.6028202772140503,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8772444128990173,0.5097135305404663,0.3582217097282409,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7841903567314148,0.3588883578777313,0.3442393541336059,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.642478346824646,0.1949083358049392,0.9002634286880493,284.8982238769531,284.95001220703125,300.9665832519531,292.27166748046875,298.47979736328125,297.2643127441406,284.9002380371094,1.0,0.6092669367790222,0.4384924471378326,0.4384924471378326,1.0,1.0,-3.097508430480957,1.0160245895385742,2.081483840942383,0.3181363046169281,0.8512073755264282,0.8512073755264282,0.0,199.19244384765625,207.0,53960.50390625,0.0,2744.72216796875,1.0,279.4574890136719,283.0830993652344,295.2992553710937,298.803955078125,293.1499938964844,293.1499938964844,279.75,39090.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221395254135132,1.0,0.0,0.0,3.5549874305725098,3.555011034011841,8.43275358874962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.63671875,0.0,1452.528564453125,1895.4371337890625,0.0,3608.890380859375,0.886765718460083,1.0,0.0,3.0,1.0,0.0
18111540,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8176090121269226,0.4112628102302551,0.3737739622592926,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.945915937423706,0.6341963410377502,0.6025341153144836,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8767889142036438,0.5143437385559082,0.3613073527812958,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7819001078605652,0.3595433235168457,0.3447736799716949,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6406329274177551,0.1951555460691452,0.901313066482544,285.008056640625,284.95001220703125,300.95001220703125,292.2580261230469,298.475830078125,297.26971435546875,285.0070495605469,1.0,0.6115670204162598,0.4376341104507446,0.4376341104507446,1.0,1.0,-3.102357149124145,1.015773057937622,2.0865840911865234,0.3166736662387848,0.9489361047744752,0.9489361047744752,0.0,202.17117309570312,210.0,53327.62109375,0.0,2770.140625,1.0,279.7417297363281,283.2068176269531,295.2342834472656,298.63006591796875,293.1499938964844,293.1499938964844,279.45001220703125,33189.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134658575057985,1.0,0.0,0.0,3.6795034408569336,3.679527282714844,9.03382556316501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.994140625,0.0,1545.040771484375,1895.4371337890625,0.0,3528.739990234375,0.9099647402763368,1.0,0.0,3.0,1.0,0.0
18111600,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8176090121269226,0.4112628102302551,0.3737739622592926,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.945915937423706,0.6341963410377502,0.6025341153144836,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8767889142036438,0.5143437385559082,0.3613073527812958,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7819001078605652,0.3595433235168457,0.3447736799716949,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6406329274177551,0.1951555460691452,0.901313066482544,285.008056640625,284.95001220703125,300.95001220703125,292.2580261230469,298.475830078125,297.26971435546875,285.0070495605469,1.0,0.6115670204162598,0.4376341104507446,0.4376341104507446,1.0,1.0,-3.102357149124145,1.015773057937622,2.0865840911865234,0.3166736662387848,0.9489361047744752,0.9489361047744752,0.0,202.17117309570312,210.0,53327.62109375,0.0,2770.140625,1.0,279.7417297363281,283.2068176269531,295.2342834472656,298.63006591796875,293.1499938964844,293.1499938964844,279.45001220703125,33189.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134658575057985,1.0,0.0,0.0,3.6795034408569336,3.679527282714844,9.03382556316501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.994140625,0.0,1545.040771484375,1895.4371337890625,0.0,3528.739990234375,0.9099647402763368,1.0,0.0,3.0,1.0,0.0
18111660,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.814121663570404,0.4099852442741394,0.3730264902114868,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9414369463920592,0.6329970955848694,0.6018590927124023,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8756869435310364,0.5179716944694519,0.3641075491905212,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7791258096694946,0.3595696687698364,0.3451217412948608,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6384769082069397,0.1950701475143432,0.9021064639091492,284.8980712890625,284.95001220703125,300.9326171875,292.2442321777344,298.4649963378906,297.2655944824219,284.90008544921875,1.0,0.6138022541999817,0.4367638528347015,0.4367638528347015,1.0,1.0,-3.105393886566162,1.0147864818572998,2.0906074047088623,0.3150869309902191,0.8510902523994446,0.8510902523994446,0.0,205.52120971679688,213.0,53939.64453125,0.0,2793.956787109375,1.0,279.4574890136719,283.0815124511719,295.2717590332031,298.7748413085937,293.1499938964844,293.1499938964844,279.75,39107.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229974150657654,1.0,0.0,0.0,3.5551629066467285,3.55518651008606,8.43358634483593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.9716796875,0.0,1452.8426513671875,1895.4371337890625,0.0,3616.794677734375,0.8868247270584106,1.0,0.0,3.0,1.0,0.0
18111720,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.814121663570404,0.4099852442741394,0.3730264902114868,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9414369463920592,0.6329970955848694,0.6018590927124023,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8756869435310364,0.5179716944694519,0.3641075491905212,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7791258096694946,0.3595696687698364,0.3451217412948608,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6384769082069397,0.1950701475143432,0.9021064639091492,284.8980712890625,284.95001220703125,300.9326171875,292.2442321777344,298.4649963378906,297.2655944824219,284.90008544921875,1.0,0.6138022541999817,0.4367638528347015,0.4367638528347015,1.0,1.0,-3.105393886566162,1.0147864818572998,2.0906074047088623,0.3150869309902191,0.8510902523994446,0.8510902523994446,0.0,205.52120971679688,213.0,53939.64453125,0.0,2793.956787109375,1.0,279.4574890136719,283.0815124511719,295.2717590332031,298.7748413085937,293.1499938964844,293.1499938964844,279.75,39107.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229974150657654,1.0,0.0,0.0,3.5551629066467285,3.55518651008606,8.43358634483593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.9716796875,0.0,1452.8426513671875,1895.4371337890625,0.0,3616.794677734375,0.8868247270584106,1.0,0.0,3.0,1.0,0.0
18111780,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8114472031593323,0.4097886383533478,0.3726790249347687,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9379083514213562,0.632853627204895,0.6015222668647766,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8754696249961853,0.5226500630378723,0.3672211766242981,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7770676612854004,0.3602016866207123,0.3456298112869262,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6368364691734314,0.1953185796737671,0.9031419157981871,285.00787353515625,284.95001220703125,300.9147644042969,292.2301025390625,298.460693359375,297.2711181640625,285.0068664550781,1.0,0.6160085797309875,0.4358935952186584,0.4358935952186584,1.0,1.0,-3.1101622581481934,1.0144541263580322,2.095708131790161,0.3135696649551391,0.948660373687744,0.948660373687744,0.0,208.370346069336,216.0,53302.05078125,0.0,2818.66015625,1.0,279.7417297363281,283.20538330078125,295.20635986328125,298.60040283203125,293.1499938964844,293.1499938964844,279.45001220703125,33201.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143252968788148,1.0,0.0,0.0,3.679250240325928,3.679274082183838,9.032582397594524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.775390625,0.0,1544.8477783203125,1895.4371337890625,0.0,3536.69970703125,0.9099177718162536,1.0,0.0,3.0,1.0,0.0
18111840,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8114472031593323,0.4097886383533478,0.3726790249347687,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9379083514213562,0.632853627204895,0.6015222668647766,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8754696249961853,0.5226500630378723,0.3672211766242981,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7770676612854004,0.3602016866207123,0.3456298112869262,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6368364691734314,0.1953185796737671,0.9031419157981871,285.00787353515625,284.95001220703125,300.9147644042969,292.2301025390625,298.460693359375,297.2711181640625,285.0068664550781,1.0,0.6160085797309875,0.4358935952186584,0.4358935952186584,1.0,1.0,-3.1101622581481934,1.0144541263580322,2.095708131790161,0.3135696649551391,0.948660373687744,0.948660373687744,0.0,208.370346069336,216.0,53302.05078125,0.0,2818.66015625,1.0,279.7417297363281,283.20538330078125,295.20635986328125,298.60040283203125,293.1499938964844,293.1499938964844,279.45001220703125,33201.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143252968788148,1.0,0.0,0.0,3.679250240325928,3.679274082183838,9.032582397594524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.775390625,0.0,1544.8477783203125,1895.4371337890625,0.0,3536.69970703125,0.9099177718162536,1.0,0.0,3.0,1.0,0.0
18111900,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.810094952583313,0.4092317223548889,0.3725048005580902,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9361562728881836,0.6323379874229431,0.6013872623443604,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8753529787063599,0.5245521068572998,0.3687790334224701,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7760737538337708,0.3602785766124725,0.3459261059761047,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6360726952552795,0.1953302919864654,0.9038960337638856,284.874755859375,284.95001220703125,300.9056701660156,292.222900390625,298.455810546875,297.2699890136719,284.87127685546875,1.0,0.6171592473983765,0.4354584813117981,0.4354584813117981,1.0,1.0,-3.112931966781616,1.0144197940826416,2.0985121726989746,0.3129720985889435,0.8581355214118958,0.8581355214118958,0.0,209.8363037109375,216.0,54208.77734375,0.0,2832.028076171875,1.0,279.4970092773437,283.0542907714844,295.2597961425781,298.8129272460937,293.1499938964844,293.1499938964844,279.45001220703125,37505.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212300181388856,1.0,0.0,0.0,3.649406671524048,3.649430751800537,8.886644309313851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.9912109375,0.0,1543.7724609375,1895.4371337890625,0.0,3600.505126953125,0.903918445110321,1.0,0.0,3.0,1.0,0.0
18111960,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8080350756645203,0.4085114598274231,0.3719284534454345,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9335796236991882,0.6315990090370178,0.6007925271987915,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8745502233505249,0.5263068675994873,0.3700417280197143,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7744823694229126,0.3602025806903839,0.3459516167640686,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6348473429679871,0.1952306181192398,0.9039150476455688,284.8979187011719,284.95001220703125,300.896484375,292.2156066894531,298.4496459960937,297.2670593261719,284.89996337890625,1.0,0.6181809306144714,0.4350324869155884,0.4350324869155884,1.0,1.0,-3.113097906112671,1.013431429862976,2.0996665954589844,0.3119687736034393,0.8508042097091675,0.8508042097091675,0.0,211.65234375,219.0,53910.5078125,0.0,2842.013427734375,1.0,279.45770263671875,283.0801696777344,295.2431640625,298.7445373535156,293.1499938964844,293.1499938964844,279.75,39116.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238629937171936,1.0,0.0,0.0,3.5547308921813965,3.554754734039306,8.431537708020187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.57568359375,0.0,1452.4482421875,1895.4371337890625,0.0,3624.76513671875,0.8867188692092896,1.0,0.0,3.0,1.0,0.0
18112020,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8053796291351318,0.4083069264888763,0.3715749084949493,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9301597476005554,0.6313925385475159,0.6003978848457336,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.874449610710144,0.5310235023498535,0.3731793165206909,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7725501656532288,0.3608081340789795,0.3464341163635254,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6333181858062744,0.1954743415117263,0.9049264192581176,285.0076904296875,284.95001220703125,300.8778076171875,292.2008056640625,298.4451904296875,297.27264404296875,285.0066833496094,1.0,0.6203417778015137,0.4341805279254913,0.4341805279254913,1.0,1.0,-3.117758512496948,1.0130834579467771,2.104675054550171,0.3104594051837921,0.9482817649841307,0.9482817649841307,0.0,214.46578979492188,222.0,53270.3203125,0.0,2866.435546875,1.0,279.7417297363281,283.2040710449219,295.1770935058594,298.569091796875,293.1499938964844,293.1499938964844,279.45001220703125,33209.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152059555053712,1.0,0.0,0.0,3.6784451007843018,3.678468942642212,9.028630074681132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.5400390625,0.0,1544.006591796875,1895.4371337890625,0.0,3544.85205078125,0.9097445607185364,1.0,0.0,3.0,1.0,0.0
18112080,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8053796291351318,0.4083069264888763,0.3715749084949493,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9301597476005554,0.6313925385475159,0.6003978848457336,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.874449610710144,0.5310235023498535,0.3731793165206909,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7725501656532288,0.3608081340789795,0.3464341163635254,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6333181858062744,0.1954743415117263,0.9049264192581176,285.0076904296875,284.95001220703125,300.8778076171875,292.2008056640625,298.4451904296875,297.27264404296875,285.0066833496094,1.0,0.6203417778015137,0.4341805279254913,0.4341805279254913,1.0,1.0,-3.117758512496948,1.0130834579467771,2.104675054550171,0.3104594051837921,0.9482817649841307,0.9482817649841307,0.0,214.46578979492188,222.0,53270.3203125,0.0,2866.435546875,1.0,279.7417297363281,283.2040710449219,295.1770935058594,298.569091796875,293.1499938964844,293.1499938964844,279.45001220703125,33209.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152059555053712,1.0,0.0,0.0,3.6784451007843018,3.678468942642212,9.028630074681132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.5400390625,0.0,1544.006591796875,1895.4371337890625,0.0,3544.85205078125,0.9097445607185364,1.0,0.0,3.0,1.0,0.0
18112140,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8019838929176331,0.4070253074169159,0.370818942785263,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9259559512138368,0.6300767660140991,0.5996097326278687,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.873640775680542,0.5347002148628235,0.3760155141353607,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7700929641723633,0.3607812225818634,0.3467296659946441,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6314365863800049,0.1953799128532409,0.905671238899231,284.8981018066406,284.95001220703125,300.8587646484375,292.1856994628906,298.4339294433594,297.2685241699219,284.90008544921875,1.0,0.6224767565727234,0.4333285689353943,0.4333285689353943,1.0,1.0,-3.1205708980560303,1.0120210647583008,2.108549833297729,0.3088462352752685,0.8506368398666382,0.8506368398666382,0.0,217.73106384277344,225.0,53876.859375,0.0,2889.545166015625,1.0,279.4574890136719,283.0790710449219,295.21337890625,298.7123107910156,293.1499938964844,293.1499938964844,279.75,39119.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92476886510849,1.0,0.0,0.0,3.553452968597412,3.553476572036743,8.42547592583287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.21142578125,0.0,1451.1094970703125,1895.4371337890625,0.0,3633.10205078125,0.8864545822143555,1.0,0.0,3.0,1.0,0.0
18112200,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8019838929176331,0.4070253074169159,0.370818942785263,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9259559512138368,0.6300767660140991,0.5996097326278687,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.873640775680542,0.5347002148628235,0.3760155141353607,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7700929641723633,0.3607812225818634,0.3467296659946441,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6314365863800049,0.1953799128532409,0.905671238899231,284.8981018066406,284.95001220703125,300.8587646484375,292.1856994628906,298.4339294433594,297.2685241699219,284.90008544921875,1.0,0.6224767565727234,0.4333285689353943,0.4333285689353943,1.0,1.0,-3.1205708980560303,1.0120210647583008,2.108549833297729,0.3088462352752685,0.8506368398666382,0.8506368398666382,0.0,217.73106384277344,225.0,53876.859375,0.0,2889.545166015625,1.0,279.4574890136719,283.0790710449219,295.21337890625,298.7123107910156,293.1499938964844,293.1499938964844,279.75,39119.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92476886510849,1.0,0.0,0.0,3.553452968597412,3.553476572036743,8.42547592583287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.21142578125,0.0,1451.1094970703125,1895.4371337890625,0.0,3633.10205078125,0.8864545822143555,1.0,0.0,3.0,1.0,0.0
18112260,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7994017004966736,0.4068131446838379,0.3704592883586883,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9226482510566713,0.6298068761825562,0.5991562604904175,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8736191987991333,0.5394512414932251,0.3791741728782654,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7682549357414246,0.3613602519035339,0.3471865355968475,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6299843788146973,0.1956170350313186,0.906650722026825,285.00750732421875,284.95001220703125,300.8393859863281,292.1703186035156,298.42938232421875,297.2741394042969,285.00653076171875,1.0,0.6246045231819153,0.432511568069458,0.432511568069458,1.0,1.0,-3.1251096725463867,1.0116921663284302,2.113417387008667,0.307381808757782,0.947804629802704,0.947804629802704,0.0,220.53399658203125,228.0,53233.1171875,0.0,2913.783447265625,1.0,279.74169921875,283.202880859375,295.14654541015625,298.5360412597656,293.1499938964844,293.1499938964844,279.45001220703125,33214.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916085958480835,1.0,0.0,0.0,3.6771066188812256,3.677130460739136,9.022060680763389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.3466796875,0.0,1542.5364990234375,1895.4371337890625,0.0,3552.994140625,0.9094463586807252,1.0,0.0,3.0,1.0,0.0
18112320,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7994017004966736,0.4068131446838379,0.3704592883586883,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9226482510566713,0.6298068761825562,0.5991562604904175,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8736191987991333,0.5394512414932251,0.3791741728782654,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7682549357414246,0.3613602519035339,0.3471865355968475,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6299843788146973,0.1956170350313186,0.906650722026825,285.00750732421875,284.95001220703125,300.8393859863281,292.1703186035156,298.42938232421875,297.2741394042969,285.00653076171875,1.0,0.6246045231819153,0.432511568069458,0.432511568069458,1.0,1.0,-3.1251096725463867,1.0116921663284302,2.113417387008667,0.307381808757782,0.947804629802704,0.947804629802704,0.0,220.53399658203125,228.0,53233.1171875,0.0,2913.783447265625,1.0,279.74169921875,283.202880859375,295.14654541015625,298.5360412597656,293.1499938964844,293.1499938964844,279.45001220703125,33214.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916085958480835,1.0,0.0,0.0,3.6771066188812256,3.677130460739136,9.022060680763389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.3466796875,0.0,1542.5364990234375,1895.4371337890625,0.0,3552.994140625,0.9094463586807252,1.0,0.0,3.0,1.0,0.0
18112380,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7961201071739197,0.4055282473564148,0.3696990609169006,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9186049699783324,0.628431499004364,0.5983109474182129,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8728983998298645,0.5431451201438904,0.382024198770523,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7659075260162354,0.3613064289093017,0.3474567532539367,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6281850337982178,0.1955156177282333,0.907364785671234,284.8981628417969,284.95001220703125,300.8196716308594,292.1547241210937,298.4179992675781,297.2699890136719,284.900146484375,1.0,0.6267087459564209,0.4316945672035217,0.4316945672035217,1.0,1.0,-3.127797365188598,1.0106536149978638,2.1171436309814453,0.3058199286460876,0.8503081202507019,0.8503081202507019,0.0,223.79425048828125,231.0,53837.62109375,0.0,2936.7021484375,1.0,279.45751953125,283.0780944824219,295.1824035644531,298.6787109375,293.1499938964844,293.1499938964844,279.75,39122.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256529808044434,1.0,0.0,0.0,3.551862955093384,3.551886558532715,8.41793735162355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.31494140625,0.0,1449.4373779296875,1895.4371337890625,0.0,3641.233154296875,0.8861045837402344,1.0,0.0,3.0,1.0,0.0
