time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112440,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7961201071739197,0.4055282473564148,0.3696990609169006,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9186049699783324,0.628431499004364,0.5983109474182129,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8728983998298645,0.5431451201438904,0.382024198770523,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7659075260162354,0.3613064289093017,0.3474567532539367,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6281850337982178,0.1955156177282333,0.907364785671234,284.8981628417969,284.95001220703125,300.8196716308594,292.1547241210937,298.4179992675781,297.2699890136719,284.900146484375,1.0,0.6267087459564209,0.4316945672035217,0.4316945672035217,1.0,1.0,-3.127797365188598,1.0106536149978638,2.1171436309814453,0.3058199286460876,0.8503081202507019,0.8503081202507019,0.0,223.79425048828125,231.0,53837.62109375,0.0,2936.7021484375,1.0,279.45751953125,283.0780944824219,295.1824035644531,298.6787109375,293.1499938964844,293.1499938964844,279.75,39122.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256529808044434,1.0,0.0,0.0,3.551862955093384,3.551886558532715,8.41793735162355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.31494140625,0.0,1449.4373779296875,1895.4371337890625,0.0,3641.233154296875,0.8861045837402344,1.0,0.0,3.0,1.0,0.0
18112500,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7945473790168762,0.4053452312946319,0.3693291246891022,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9166536927223206,0.6281702518463135,0.597846508026123,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8726071715354919,0.545465350151062,0.3834671378135681,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7647607922554016,0.3615150153636932,0.347547173500061,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6272777915000916,0.1955790966749191,0.9074906706809998,285.0169372558594,284.95001220703125,300.8097229003906,292.1468200683594,298.4150695800781,297.2720031738281,285.0192565917969,1.0,0.6277012228965759,0.4312860667705536,0.4312860667705536,1.0,1.0,-3.128783226013184,1.01000714302063,2.1187760829925537,0.3048723340034485,0.9319025874137878,0.9319025874137878,0.0,225.35989379882807,231.0,53047.5625,0.0,2947.101806640625,1.0,279.6993408203125,283.2111511230469,295.1152038574219,298.4598999023437,293.1499938964844,293.1499938964844,279.75,34133.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193195104599,1.0,0.0,0.0,3.602955102920532,3.602978467941284,8.661857009428786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.91552734375,0.0,1467.6728515625,1895.4371337890625,0.0,3582.87744140625,0.8952118158340454,1.0,0.0,3.0,1.0,0.0
18112560,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7936180233955383,0.4053076505661011,0.3693267703056335,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9154313802719116,0.6280977725982666,0.5977925062179565,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8729298114776611,0.5479264855384827,0.3851964473724365,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7641429901123047,0.3618586957454681,0.3478849530220032,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6267856955528259,0.1957453936338424,0.9083034992218018,285.0079650878906,284.95001220703125,300.7996826171875,292.1388854980469,298.413330078125,297.275634765625,285.0064697265625,1.0,0.6288063526153564,0.4308798611164093,0.4308798611164093,1.0,1.0,-3.13217568397522,1.0102553367614746,2.121920347213745,0.3043191730976105,0.9476497173309326,0.9476497173309326,0.0,226.5994415283203,234.0,53193.5859375,0.0,2960.738037109375,1.0,279.742431640625,283.2019348144531,295.1142272949219,298.5011291503906,293.1499938964844,293.1499938964844,279.45001220703125,33140.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169192314147948,1.0,0.0,0.0,3.676968336105346,3.6769919395446777,9.021381401908002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9814453125,0.0,1541.8245849609375,1895.4371337890625,0.0,3560.7001953125,0.9091695547103882,1.0,0.0,3.0,1.0,0.0
18112620,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7904577851295471,0.4040193855762481,0.368569016456604,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9116136431694032,0.6266640424728394,0.5968979001045227,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8722954392433167,0.551633894443512,0.3880631029605865,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7619045376777649,0.3617788851261139,0.348134309053421,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6250575184822083,0.195637434720993,0.9089967012405396,284.8982238769531,284.95001220703125,300.7794494628906,292.1228332519531,298.4017639160156,297.2714233398437,284.9001770019531,1.0,0.6308832168579102,0.4300674200057983,0.4300674200057983,1.0,1.0,-3.134777069091797,1.0091803073883057,2.125596761703491,0.3027415871620178,0.8498842120170593,0.8498842120170593,0.0,229.85202026367188,237.0,53793.44921875,0.0,2983.5244140625,1.0,279.45751953125,283.07720947265625,295.1505432128906,298.64385986328125,293.1499938964844,293.1499938964844,279.75,39125.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265269637107848,1.0,0.0,0.0,3.549833059310913,3.549856662750244,8.408318876718113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.80322265625,0.0,1447.302978515625,1895.4371337890625,0.0,3649.2666015625,0.8856521248817444,1.0,0.0,3.0,1.0,0.0
18112680,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7904577851295471,0.4040193855762481,0.368569016456604,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9116136431694032,0.6266640424728394,0.5968979001045227,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8722954392433167,0.551633894443512,0.3880631029605865,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7619045376777649,0.3617788851261139,0.348134309053421,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6250575184822083,0.195637434720993,0.9089967012405396,284.8982238769531,284.95001220703125,300.7794494628906,292.1228332519531,298.4017639160156,297.2714233398437,284.9001770019531,1.0,0.6308832168579102,0.4300674200057983,0.4300674200057983,1.0,1.0,-3.134777069091797,1.0091803073883057,2.125596761703491,0.3027415871620178,0.8498842120170593,0.8498842120170593,0.0,229.85202026367188,237.0,53793.44921875,0.0,2983.5244140625,1.0,279.45751953125,283.07720947265625,295.1505432128906,298.64385986328125,293.1499938964844,293.1499938964844,279.75,39125.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265269637107848,1.0,0.0,0.0,3.549833059310913,3.549856662750244,8.408318876718113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.80322265625,0.0,1447.302978515625,1895.4371337890625,0.0,3649.2666015625,0.8856521248817444,1.0,0.0,3.0,1.0,0.0
18112740,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7880539894104004,0.4037891924381256,0.3681965470314026,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9086436629295348,0.6262668371200562,0.5963287353515625,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8723913431167603,0.5564408302307129,0.3912562727928161,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7602233290672302,0.362305223941803,0.3485420942306518,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6237106323242188,0.1958607882261276,0.9099155068397522,285.007080078125,284.95001220703125,300.7590026855469,292.10662841796875,298.3970031738281,297.2770690917969,285.006103515625,1.0,0.6329546570777893,0.4292549788951874,0.4292549788951874,1.0,1.0,-3.139070749282837,1.008738994598389,2.130331754684448,0.301218032836914,0.9465222358703612,0.9465222358703612,0.0,232.65017700195312,240.0,53146.08203125,0.0,3007.459228515625,1.0,279.7416687011719,283.2007751464844,295.0827331542969,298.46636962890625,293.1499938964844,293.1499938964844,279.45001220703125,33222.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178266525268556,1.0,0.0,0.0,3.673295497894287,3.673319101333618,9.0033682909052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.888671875,0.0,1538.32421875,1895.4371337890625,0.0,3569.087890625,0.9085958003997804,1.0,0.0,3.0,1.0,0.0
18112800,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7880539894104004,0.4037891924381256,0.3681965470314026,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9086436629295348,0.6262668371200562,0.5963287353515625,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8723913431167603,0.5564408302307129,0.3912562727928161,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7602233290672302,0.362305223941803,0.3485420942306518,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6237106323242188,0.1958607882261276,0.9099155068397522,285.007080078125,284.95001220703125,300.7590026855469,292.10662841796875,298.3970031738281,297.2770690917969,285.006103515625,1.0,0.6329546570777893,0.4292549788951874,0.4292549788951874,1.0,1.0,-3.139070749282837,1.008738994598389,2.130331754684448,0.301218032836914,0.9465222358703612,0.9465222358703612,0.0,232.65017700195312,240.0,53146.08203125,0.0,3007.459228515625,1.0,279.7416687011719,283.2007751464844,295.0827331542969,298.46636962890625,293.1499938964844,293.1499938964844,279.45001220703125,33222.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178266525268556,1.0,0.0,0.0,3.673295497894287,3.673319101333618,9.0033682909052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.888671875,0.0,1538.32421875,1895.4371337890625,0.0,3569.087890625,0.9085958003997804,1.0,0.0,3.0,1.0,0.0
18112860,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7849883437156677,0.4024970829486847,0.3674269020557403,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9050872921943665,0.6247731447219849,0.5953697562217712,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.871810793876648,0.5601587295532227,0.3941263854503631,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7580671310424805,0.3621987700462341,0.3487626314163208,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6220234036445618,0.195745512843132,0.9105688333511353,284.8983459472656,284.95001220703125,300.73834228515625,292.0902709960937,298.3852844238281,297.2727966308594,284.9002685546875,1.0,0.6350025534629822,0.4284348785877228,0.4284348785877228,1.0,1.0,-3.141502141952514,1.007567286491394,2.133934736251831,0.2995794713497162,0.8494035601615906,0.8494035601615906,0.0,235.9093170166016,243.0,53745.0703125,0.0,3030.009521484375,1.0,279.4575500488281,283.0765075683594,295.11798095703125,298.6080322265625,293.1499938964844,293.1499938964844,279.75,39129.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273998737335204,1.0,0.0,0.0,3.547353982925415,3.547377586364746,8.396577868552413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.8427734375,0.0,1444.699462890625,1895.4371337890625,0.0,3657.28564453125,0.8851138353347778,1.0,0.0,3.0,1.0,0.0
18112920,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7849883437156677,0.4024970829486847,0.3674269020557403,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9050872921943665,0.6247731447219849,0.5953697562217712,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.871810793876648,0.5601587295532227,0.3941263854503631,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7580671310424805,0.3621987700462341,0.3487626314163208,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6220234036445618,0.195745512843132,0.9105688333511353,284.8983459472656,284.95001220703125,300.73834228515625,292.0902709960937,298.3852844238281,297.2727966308594,284.9002685546875,1.0,0.6350025534629822,0.4284348785877228,0.4284348785877228,1.0,1.0,-3.141502141952514,1.007567286491394,2.133934736251831,0.2995794713497162,0.8494035601615906,0.8494035601615906,0.0,235.9093170166016,243.0,53745.0703125,0.0,3030.009521484375,1.0,279.4575500488281,283.0765075683594,295.11798095703125,298.6080322265625,293.1499938964844,293.1499938964844,279.75,39129.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273998737335204,1.0,0.0,0.0,3.547353982925415,3.547377586364746,8.396577868552413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.8427734375,0.0,1444.699462890625,1895.4371337890625,0.0,3657.28564453125,0.8851138353347778,1.0,0.0,3.0,1.0,0.0
18112980,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7826703190803528,0.4022575914859772,0.3670482039451599,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9023610353469848,0.6243106126785278,0.5947418212890625,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8719542622566223,0.5649888515472412,0.3973338603973388,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7564549446105957,0.3626989126205444,0.34914630651474,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6207098960876465,0.1959619671106338,0.9114579558372498,285.0069885253906,284.95001220703125,300.717529296875,292.0737609863281,298.38043212890625,297.2784423828125,285.0058898925781,1.0,0.6370466947555542,0.4276147782802582,0.4276147782802582,1.0,1.0,-3.145670175552368,1.0070427656173706,2.138627529144287,0.2980005443096161,0.945747435092926,0.945747435092926,0.0,238.70657348632807,246.0,53092.7890625,0.0,3053.78369140625,1.0,279.7416687011719,283.1998596191406,295.0498352050781,298.43023681640625,293.1499938964844,293.1499938964844,279.45001220703125,33230.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918694257736206,1.0,0.0,0.0,3.670642852783203,3.670666456222534,8.990369337880111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.4765625,0.0,1535.417724609375,1895.4371337890625,0.0,3577.10302734375,0.907998025417328,1.0,0.0,3.0,1.0,0.0
18113040,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7826703190803528,0.4022575914859772,0.3670482039451599,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9023610353469848,0.6243106126785278,0.5947418212890625,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8719542622566223,0.5649888515472412,0.3973338603973388,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7564549446105957,0.3626989126205444,0.34914630651474,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6207098960876465,0.1959619671106338,0.9114579558372498,285.0069885253906,284.95001220703125,300.717529296875,292.0737609863281,298.38043212890625,297.2784423828125,285.0058898925781,1.0,0.6370466947555542,0.4276147782802582,0.4276147782802582,1.0,1.0,-3.145670175552368,1.0070427656173706,2.138627529144287,0.2980005443096161,0.945747435092926,0.945747435092926,0.0,238.70657348632807,246.0,53092.7890625,0.0,3053.78369140625,1.0,279.7416687011719,283.1998596191406,295.0498352050781,298.43023681640625,293.1499938964844,293.1499938964844,279.45001220703125,33230.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918694257736206,1.0,0.0,0.0,3.670642852783203,3.670666456222534,8.990369337880111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.4765625,0.0,1535.417724609375,1895.4371337890625,0.0,3577.10302734375,0.907998025417328,1.0,0.0,3.0,1.0,0.0
18113100,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7814999222755432,0.4016889035701751,0.3668570220470428,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9010170102119446,0.623642086982727,0.5944581031799316,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8719974756240845,0.5669265389442444,0.3989295959472656,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7556687593460083,0.3627085387706756,0.3493795394897461,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6200913786888123,0.1959568411111831,0.912138283252716,284.8748779296875,284.95001220703125,300.70709228515625,292.06549072265625,298.3751525878906,297.27716064453125,284.87158203125,1.0,0.6381199955940247,0.4272047281265259,0.4272047281265259,1.0,1.0,-3.1481220722198486,1.0069044828414917,2.1412174701690674,0.2973694801330566,0.8556305170059204,0.8556305170059204,0.0,240.1603546142578,246.0,53994.9921875,0.0,3066.755126953125,1.0,279.4972229003906,283.0501403808594,295.102294921875,298.64080810546875,293.1499938964844,293.1499938964844,279.45001220703125,37574.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255903363227844,1.0,0.0,0.0,3.639317274093628,3.639341354370117,8.837574796416447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.10205078125,0.0,1533.065185546875,1895.4371337890625,0.0,3640.6572265625,0.9017055034637452,1.0,0.0,3.0,1.0,0.0
18113160,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7797121405601501,0.4009642899036407,0.366275280714035,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8990494012832642,0.6227586269378662,0.593725860118866,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8714344501495361,0.5687169432640076,0.4002121984958648,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7543857097625732,0.3625680804252624,0.3493431210517883,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6190568804740906,0.1958407461643219,0.9120827913284302,284.8984069824219,284.95001220703125,300.69659423828125,292.05718994140625,298.36865234375,297.2741394042969,284.900390625,1.0,0.6390669941902161,0.4268054068088531,0.4268054068088531,1.0,1.0,-3.1479761600494385,1.0058345794677734,2.142141580581665,0.2963528335094452,0.8487535715103149,0.8487535715103149,0.0,241.9643096923828,249.0,53691.3515625,0.0,3076.141357421875,1.0,279.4577941894531,283.07598876953125,295.0848083496094,298.5714111328125,293.1499938964844,293.1499938964844,279.75,39134.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282381534576416,1.0,0.0,0.0,3.54451870918274,3.544542074203491,8.383161116398696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.46728515625,0.0,1441.7261962890625,1895.4371337890625,0.0,3664.981689453125,0.884476363658905,1.0,0.0,3.0,1.0,0.0
18113220,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7774760723114014,0.4007130265235901,0.3658892512321472,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8964133262634277,0.6222277879714966,0.5930376052856445,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8716180324554443,0.5735649466514587,0.403431087732315,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7528362274169922,0.3630411922931671,0.3497028946876526,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6177642941474915,0.1960500478744506,0.9129443764686584,285.0064392089844,284.95001220703125,300.6755676269531,292.0404968261719,298.3638000488281,297.2797546386719,285.0054626464844,1.0,0.6410844922065735,0.4260067939758301,0.4260067939758301,1.0,1.0,-3.152014970779419,1.0053000450134275,2.146714925765991,0.2947931587696075,0.9444739818572998,0.9444739818572998,0.0,244.7621612548828,252.0,53040.8828125,0.0,3099.747802734375,1.0,279.7416381835937,283.1988830566406,295.01666259765625,298.3936462402344,293.1499938964844,293.1499938964844,279.45001220703125,33247.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195681810379028,1.0,0.0,0.0,3.667343854904175,3.667367458343506,8.974216711976624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.826171875,0.0,1531.8583984375,1895.4371337890625,0.0,3585.1728515625,0.9072529077529908,1.0,0.0,3.0,1.0,0.0
18113280,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7774760723114014,0.4007130265235901,0.3658892512321472,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8964133262634277,0.6222277879714966,0.5930376052856445,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8716180324554443,0.5735649466514587,0.403431087732315,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7528362274169922,0.3630411922931671,0.3497028946876526,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6177642941474915,0.1960500478744506,0.9129443764686584,285.0064392089844,284.95001220703125,300.6755676269531,292.0404968261719,298.3638000488281,297.2797546386719,285.0054626464844,1.0,0.6410844922065735,0.4260067939758301,0.4260067939758301,1.0,1.0,-3.152014970779419,1.0053000450134275,2.146714925765991,0.2947931587696075,0.9444739818572998,0.9444739818572998,0.0,244.7621612548828,252.0,53040.8828125,0.0,3099.747802734375,1.0,279.7416381835937,283.1988830566406,295.01666259765625,298.3936462402344,293.1499938964844,293.1499938964844,279.45001220703125,33247.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195681810379028,1.0,0.0,0.0,3.667343854904175,3.667367458343506,8.974216711976624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.826171875,0.0,1531.8583984375,1895.4371337890625,0.0,3585.1728515625,0.9072529077529908,1.0,0.0,3.0,1.0,0.0
18113340,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.774617075920105,0.3994152247905731,0.3651091456413269,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.893172562122345,0.6206140518188477,0.591960608959198,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8711465001106262,0.5772973895072937,0.4063126742839813,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7508427500724792,0.3628842532634735,0.349874198436737,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6161268949508667,0.1959218680858612,0.9135370850563048,284.8974304199219,284.95001220703125,300.6544494628906,292.0237731933594,298.3519592285156,297.275390625,284.8988647460937,1.0,0.6430769562721252,0.4252081513404846,0.4252081513404846,1.0,1.0,-3.1541733741760254,1.0040525197982788,2.150120735168457,0.2931384444236755,0.8470497131347656,0.8470497131347656,0.0,248.02249145507807,255.0,53606.13671875,0.0,3121.880859375,1.0,279.4578552246094,283.0733642578125,295.0516357421875,298.5361022949219,293.1499938964844,293.1499938964844,279.75,39134.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291577935218812,1.0,0.0,0.0,3.5406479835510254,3.5406713485717773,8.364862082999025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.02197265625,0.0,1437.6263427734375,1895.4371337890625,0.0,3673.418701171875,0.883575975894928,1.0,0.0,3.0,1.0,0.0
18113400,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.774617075920105,0.3994152247905731,0.3651091456413269,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.893172562122345,0.6206140518188477,0.591960608959198,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8711465001106262,0.5772973895072937,0.4063126742839813,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7508427500724792,0.3628842532634735,0.349874198436737,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6161268949508667,0.1959218680858612,0.9135370850563048,284.8974304199219,284.95001220703125,300.6544494628906,292.0237731933594,298.3519592285156,297.275390625,284.8988647460937,1.0,0.6430769562721252,0.4252081513404846,0.4252081513404846,1.0,1.0,-3.1541733741760254,1.0040525197982788,2.150120735168457,0.2931384444236755,0.8470497131347656,0.8470497131347656,0.0,248.02249145507807,255.0,53606.13671875,0.0,3121.880859375,1.0,279.4578552246094,283.0733642578125,295.0516357421875,298.5361022949219,293.1499938964844,293.1499938964844,279.75,39134.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291577935218812,1.0,0.0,0.0,3.5406479835510254,3.5406713485717773,8.364862082999025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.02197265625,0.0,1437.6263427734375,1895.4371337890625,0.0,3673.418701171875,0.883575975894928,1.0,0.0,3.0,1.0,0.0
18113460,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7724679112434387,0.3991574347019195,0.3647200167179107,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8905978202819824,0.6200204491615295,0.5912161469459534,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8713721632957458,0.5821661353111267,0.4095447659492492,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7493558526039124,0.363333523273468,0.3502121865749359,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6148472428321838,0.1961257755756378,0.9143749475479126,285.00653076171875,284.95001220703125,300.6333312988281,292.00701904296875,298.34722900390625,297.2810363769531,285.0057678222656,1.0,0.6450681090354919,0.4244471490383148,0.4244471490383148,1.0,1.0,-3.158102035522461,1.0035545825958252,2.154547452926636,0.2916403412818908,0.9434172511100768,0.9434172511100768,0.0,250.81642150878903,258.0,52998.19921875,0.0,3145.329833984375,1.0,279.7415771484375,283.2002868652344,294.9830627441406,298.3564147949219,293.1499938964844,293.1499938964844,279.45001220703125,33244.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204490780830384,1.0,0.0,0.0,3.662664413452149,3.66268801689148,8.951329277806508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.60986328125,0.0,1526.61376953125,1895.4371337890625,0.0,3593.302001953125,0.9062669277191162,1.0,0.0,3.0,1.0,0.0
18113520,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7724679112434387,0.3991574347019195,0.3647200167179107,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8905978202819824,0.6200204491615295,0.5912161469459534,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8713721632957458,0.5821661353111267,0.4095447659492492,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7493558526039124,0.363333523273468,0.3502121865749359,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6148472428321838,0.1961257755756378,0.9143749475479126,285.00653076171875,284.95001220703125,300.6333312988281,292.00701904296875,298.34722900390625,297.2810363769531,285.0057678222656,1.0,0.6450681090354919,0.4244471490383148,0.4244471490383148,1.0,1.0,-3.158102035522461,1.0035545825958252,2.154547452926636,0.2916403412818908,0.9434172511100768,0.9434172511100768,0.0,250.81642150878903,258.0,52998.19921875,0.0,3145.329833984375,1.0,279.7415771484375,283.2002868652344,294.9830627441406,298.3564147949219,293.1499938964844,293.1499938964844,279.45001220703125,33244.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204490780830384,1.0,0.0,0.0,3.662664413452149,3.66268801689148,8.951329277806508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.60986328125,0.0,1526.61376953125,1895.4371337890625,0.0,3593.302001953125,0.9062669277191162,1.0,0.0,3.0,1.0,0.0
18113580,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7697089314460754,0.3978511989116668,0.3639347553253174,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8874311447143555,0.6183425784111023,0.590081512928009,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8709462881088257,0.5858955383300781,0.4124291837215423,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7474348545074463,0.3631488382816314,0.3503599464893341,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.613213300704956,0.1959900557994842,0.9149420857429504,284.8966979980469,284.95001220703125,300.6121520996094,291.9902648925781,298.33544921875,297.2765197753906,284.89923095703125,1.0,0.6470339298248291,0.4236861169338226,0.4236861169338226,1.0,1.0,-3.1601295471191406,1.0023419857025146,2.157787561416626,0.2900512814521789,0.8451748490333557,0.8451748490333557,0.0,254.0778961181641,261.0,53540.4921875,0.0,3167.258056640625,1.0,279.4578857421875,283.07373046875,295.0185852050781,298.4990539550781,293.1499938964844,293.1499938964844,279.75,39277.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301190972328186,1.0,0.0,0.0,3.532949209213257,3.532972812652588,8.328524927492253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.37841796875,0.0,1430.5340576171875,1895.4371337890625,0.0,3682.232666015625,0.8819695115089417,1.0,0.0,3.0,1.0,0.0
18113640,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7697089314460754,0.3978511989116668,0.3639347553253174,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8874311447143555,0.6183425784111023,0.590081512928009,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8709462881088257,0.5858955383300781,0.4124291837215423,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7474348545074463,0.3631488382816314,0.3503599464893341,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.613213300704956,0.1959900557994842,0.9149420857429504,284.8966979980469,284.95001220703125,300.6121520996094,291.9902648925781,298.33544921875,297.2765197753906,284.89923095703125,1.0,0.6470339298248291,0.4236861169338226,0.4236861169338226,1.0,1.0,-3.1601295471191406,1.0023419857025146,2.157787561416626,0.2900512814521789,0.8451748490333557,0.8451748490333557,0.0,254.0778961181641,261.0,53540.4921875,0.0,3167.258056640625,1.0,279.4578857421875,283.07373046875,295.0185852050781,298.4990539550781,293.1499938964844,293.1499938964844,279.75,39277.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301190972328186,1.0,0.0,0.0,3.532949209213257,3.532972812652588,8.328524927492253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.37841796875,0.0,1430.5340576171875,1895.4371337890625,0.0,3682.232666015625,0.8819695115089417,1.0,0.0,3.0,1.0,0.0
18113700,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7683985233306885,0.3976580798625946,0.363557755947113,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8858945965766907,0.6179330945014954,0.5894795060157776,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8708041310310364,0.5882800221443176,0.4138987958431244,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7464984059333801,0.3633002340793609,0.3503932952880859,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6123742461204529,0.1960408687591552,0.9150011539459229,285.0158996582031,284.95001220703125,300.6015930175781,291.9818725585937,298.3326110839844,297.2786560058594,285.0176696777344,1.0,0.6479598879814148,0.4233056008815765,0.4233056008815765,1.0,1.0,-3.1608242988586426,1.0016251802444458,2.1591992378234863,0.2890957593917846,0.9274562001228333,0.9274562001228333,0.0,255.635498046875,261.0,52833.09375,0.0,3177.162353515625,1.0,279.6989440917969,283.2124938964844,294.9501953125,298.2803039550781,293.1499938964844,293.1499938964844,279.75,34076.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237236380577089,1.0,0.0,0.0,3.587291717529297,3.5873148441314697,8.586708304392232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.99169921875,0.0,1450.371337890625,1895.4371337890625,0.0,3623.48193359375,0.8916125893592834,1.0,0.0,3.0,1.0,0.0
18113760,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7676333785057068,0.3975920081138611,0.363535463809967,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8849071860313416,0.6176927089691162,0.5892749428749084,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8711987137794495,0.5907877683639526,0.4156664907932281,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7459973096847534,0.3635774254798889,0.3506723344326019,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6119282245635986,0.1961902678012848,0.9157477617263794,285.0067749023437,284.95001220703125,300.5910339355469,291.9735107421875,298.3308410644531,297.2822570800781,285.0054016113281,1.0,0.6489983201026917,0.4229275584220886,0.4229275584220886,1.0,1.0,-3.163908004760742,1.0017834901809692,2.1621243953704834,0.2885233163833618,0.9424935579299928,0.9424935579299928,0.0,256.8743591308594,264.0,52945.734375,0.0,3190.491943359375,1.0,279.7424011230469,283.20172119140625,294.948486328125,298.3191223144531,293.1499938964844,293.1499938964844,279.45001220703125,33155.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212842583656312,1.0,0.0,0.0,3.659903287887573,3.659926891326904,8.937838060774084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.291015625,0.0,1522.87646484375,1895.4371337890625,0.0,3601.005615234375,0.9053395986557008,1.0,0.0,3.0,1.0,0.0
18113820,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7649873495101929,0.3962878882884979,0.3627554476261139,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8818303942680359,0.6159648895263672,0.5880959630012512,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8708286285400391,0.5945213437080383,0.4185598790645599,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7441547513008118,0.3633729219436645,0.3508033752441406,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6102972626686096,0.1960519701242447,0.916306734085083,284.898193359375,284.95001220703125,300.5699462890625,291.956787109375,298.3191223144531,297.2777404785156,284.9004211425781,1.0,0.650940477848053,0.4221714735031128,0.4221714735031128,1.0,1.0,-3.165869235992432,1.0005468130111694,2.1653223037719727,0.2869272530078888,0.8455784320831299,0.8455784320831299,0.0,260.1270446777344,267.0,53508.02734375,0.0,3212.296142578125,1.0,279.4579162597656,283.0768737792969,294.9844665527344,298.4605407714844,293.1499938964844,293.1499938964844,279.75,39191.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308587312698364,1.0,0.0,0.0,3.5305800437927246,3.530603408813477,8.317358037857048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.58642578125,0.0,1427.4222412109375,1895.4371337890625,0.0,3689.009765625,0.8813869953155518,1.0,0.0,3.0,1.0,0.0
18113880,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7649873495101929,0.3962878882884979,0.3627554476261139,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8818303942680359,0.6159648895263672,0.5880959630012512,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8708286285400391,0.5945213437080383,0.4185598790645599,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7441547513008118,0.3633729219436645,0.3508033752441406,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6102972626686096,0.1960519701242447,0.916306734085083,284.898193359375,284.95001220703125,300.5699462890625,291.956787109375,298.3191223144531,297.2777404785156,284.9004211425781,1.0,0.650940477848053,0.4221714735031128,0.4221714735031128,1.0,1.0,-3.165869235992432,1.0005468130111694,2.1653223037719727,0.2869272530078888,0.8455784320831299,0.8455784320831299,0.0,260.1270446777344,267.0,53508.02734375,0.0,3212.296142578125,1.0,279.4579162597656,283.0768737792969,294.9844665527344,298.4605407714844,293.1499938964844,293.1499938964844,279.75,39191.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308587312698364,1.0,0.0,0.0,3.5305800437927246,3.530603408813477,8.317358037857048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.58642578125,0.0,1427.4222412109375,1895.4371337890625,0.0,3689.009765625,0.8813869953155518,1.0,0.0,3.0,1.0,0.0
18113940,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7629908919334412,0.3960103988647461,0.3623517453670501,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8793663382530212,0.6152454614639282,0.5872370004653931,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8711108565330505,0.5994131565093994,0.4218038320541382,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7427688241004944,0.3637720942497253,0.3510952293872833,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6090214848518372,0.1962442100048065,0.9170955419540404,285.0056457519531,284.95001220703125,300.5489501953125,291.9401550292969,298.3144836425781,297.2833557128906,285.0047302246094,1.0,0.6528806686401367,0.4214153587818146,0.4214153587818146,1.0,1.0,-3.1695425510406494,0.9999423623085022,2.169600248336792,0.2853809595108032,0.9407676458358764,0.9407676458358764,0.0,262.922119140625,270.0,52898.0546875,0.0,3235.38525390625,1.0,279.7415466308594,283.202392578125,294.9161376953125,298.2831726074219,293.1499938964844,293.1499938964844,279.45001220703125,33252.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221383929252625,1.0,0.0,0.0,3.654409170150757,3.654432773590088,8.911024451663252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.98681640625,0.0,1517.4962158203125,1895.4371337890625,0.0,3608.879638671875,0.9043526649475098,1.0,0.0,3.0,1.0,0.0
18114000,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7629908919334412,0.3960103988647461,0.3623517453670501,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8793663382530212,0.6152454614639282,0.5872370004653931,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8711108565330505,0.5994131565093994,0.4218038320541382,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7427688241004944,0.3637720942497253,0.3510952293872833,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6090214848518372,0.1962442100048065,0.9170955419540404,285.0056457519531,284.95001220703125,300.5489501953125,291.9401550292969,298.3144836425781,297.2833557128906,285.0047302246094,1.0,0.6528806686401367,0.4214153587818146,0.4214153587818146,1.0,1.0,-3.1695425510406494,0.9999423623085022,2.169600248336792,0.2853809595108032,0.9407676458358764,0.9407676458358764,0.0,262.922119140625,270.0,52898.0546875,0.0,3235.38525390625,1.0,279.7415466308594,283.202392578125,294.9161376953125,298.2831726074219,293.1499938964844,293.1499938964844,279.45001220703125,33252.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221383929252625,1.0,0.0,0.0,3.654409170150757,3.654432773590088,8.911024451663252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.98681640625,0.0,1517.4962158203125,1895.4371337890625,0.0,3608.879638671875,0.9043526649475098,1.0,0.0,3.0,1.0,0.0
18114060,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7604332566261292,0.3947085440158844,0.3615626990795135,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8763588666915894,0.6134697794914246,0.5860008597373962,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8707699179649353,0.6031471490859985,0.4246910214424133,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7409819960594177,0.3635468184947967,0.3512006103992462,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.607410192489624,0.19610196352005,0.9176222681999208,284.8995056152344,284.95001220703125,300.5280456542969,291.9236145019531,298.3028564453125,297.2788391113281,284.9013671875,1.0,0.6547958254814148,0.4206545948982239,0.4206545948982239,1.0,1.0,-3.171347141265869,0.998624861240387,2.172722339630127,0.2837374806404114,0.8457964658737183,0.8457964658737183,0.0,266.1784973144531,273.0,53485.9453125,0.0,3256.931884765625,1.0,279.457763671875,283.0789489746094,294.9508361816406,298.4222106933594,293.1499938964844,293.1499938964844,279.75,39136.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315757751464844,1.0,0.0,0.0,3.5282998085021973,3.528323173522949,8.306618042297487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.48095703125,0.0,1424.6246337890625,1895.4371337890625,0.0,3695.576171875,0.88083416223526,1.0,0.0,3.0,1.0,0.0
18114120,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7604332566261292,0.3947085440158844,0.3615626990795135,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8763588666915894,0.6134697794914246,0.5860008597373962,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8707699179649353,0.6031471490859985,0.4246910214424133,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7409819960594177,0.3635468184947967,0.3512006103992462,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.607410192489624,0.19610196352005,0.9176222681999208,284.8995056152344,284.95001220703125,300.5280456542969,291.9236145019531,298.3028564453125,297.2788391113281,284.9013671875,1.0,0.6547958254814148,0.4206545948982239,0.4206545948982239,1.0,1.0,-3.171347141265869,0.998624861240387,2.172722339630127,0.2837374806404114,0.8457964658737183,0.8457964658737183,0.0,266.1784973144531,273.0,53485.9453125,0.0,3256.931884765625,1.0,279.457763671875,283.0789489746094,294.9508361816406,298.4222106933594,293.1499938964844,293.1499938964844,279.75,39136.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315757751464844,1.0,0.0,0.0,3.5282998085021973,3.528323173522949,8.306618042297487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.48095703125,0.0,1424.6246337890625,1895.4371337890625,0.0,3695.576171875,0.88083416223526,1.0,0.0,3.0,1.0,0.0
18114180,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.75850510597229,0.394415020942688,0.361148864030838,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8739475011825562,0.6126858592033386,0.5850860476493835,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8710694313049316,0.6080361604690552,0.427933394908905,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7396364808082581,0.3639173507690429,0.3514679968357086,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6061533689498901,0.1962861120700836,0.9183823466300964,285.0050048828125,284.95001220703125,300.5072937011719,291.9071655273437,298.2982788085937,297.2843322753906,285.004150390625,1.0,0.6567099690437317,0.4198938012123108,0.4198938012123108,1.0,1.0,-3.174875497817993,0.9979413151741028,2.176934242248535,0.2821467518806457,0.939220368862152,0.939220368862152,0.0,268.9764099121094,276.0,52850.48046875,0.0,3279.8056640625,1.0,279.7414855957031,283.2032165527344,294.8832397460937,298.24676513671875,293.1499938964844,293.1499938964844,279.45001220703125,33269.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229137897491456,1.0,0.0,0.0,3.649991035461426,3.650014638900757,8.889491027730401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.43505859375,0.0,1512.7281494140625,1895.4371337890625,0.0,3616.02392578125,0.90342378616333,1.0,0.0,3.0,1.0,0.0
18114240,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.75850510597229,0.394415020942688,0.361148864030838,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8739475011825562,0.6126858592033386,0.5850860476493835,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8710694313049316,0.6080361604690552,0.427933394908905,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7396364808082581,0.3639173507690429,0.3514679968357086,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6061533689498901,0.1962861120700836,0.9183823466300964,285.0050048828125,284.95001220703125,300.5072937011719,291.9071655273437,298.2982788085937,297.2843322753906,285.004150390625,1.0,0.6567099690437317,0.4198938012123108,0.4198938012123108,1.0,1.0,-3.174875497817993,0.9979413151741028,2.176934242248535,0.2821467518806457,0.939220368862152,0.939220368862152,0.0,268.9764099121094,276.0,52850.48046875,0.0,3279.8056640625,1.0,279.7414855957031,283.2032165527344,294.8832397460937,298.24676513671875,293.1499938964844,293.1499938964844,279.45001220703125,33269.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229137897491456,1.0,0.0,0.0,3.649991035461426,3.650014638900757,8.889491027730401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.43505859375,0.0,1512.7281494140625,1895.4371337890625,0.0,3616.02392578125,0.90342378616333,1.0,0.0,3.0,1.0,0.0
