time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114300,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.75752854347229,0.3938350975513458,0.3609384000301361,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8727431297302246,0.6118730306625366,0.5846567749977112,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8711826801300049,0.6099691987037659,0.429536759853363,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7389774322509766,0.363864541053772,0.3516407608985901,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6055645942687988,0.1962658613920211,0.9189929962158204,284.87677001953125,284.95001220703125,300.4969787597656,291.89898681640625,298.2930603027344,297.2828369140625,284.87420654296875,1.0,0.6577158570289612,0.4195134043693542,0.4195134043693542,1.0,1.0,-3.1769819259643555,0.9977131485939026,2.1792685985565186,0.2815050184726715,0.8513742685317993,0.8513742685317993,0.0,270.4344177246094,276.0,53679.21875,0.0,3292.321044921875,1.0,279.4981689453125,283.0516357421875,294.93511962890625,298.4523010253906,293.1499938964844,293.1499938964844,279.45001220703125,37699.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297255277633668,1.0,0.0,0.0,3.616572618484497,3.6165966987609854,8.727456020096724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.48095703125,0.0,1508.8948974609375,1895.4371337890625,0.0,3678.625,0.8966705799102783,1.0,0.0,3.0,1.0,0.0
18114360,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7560433745384216,0.3931152820587158,0.3603582680225372,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8710210919380188,0.6108662486076355,0.5838038921356201,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8707641959190369,0.6117652654647827,0.4308174252510071,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7379078269004822,0.3636717498302459,0.3515521585941314,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6045717000961304,0.1961401104927063,0.9188861846923828,284.8993530273437,284.95001220703125,300.4867248535156,291.8908386230469,298.2867431640625,297.27978515625,284.90106201171875,1.0,0.6585992574691772,0.4191446900367737,0.4191446900367737,1.0,1.0,-3.1765658855438232,0.9965986609458924,2.179967164993286,0.2805042266845703,0.8447020649909973,0.8447020649909973,0.0,272.2286376953125,279.0,53435.234375,0.0,3301.138427734375,1.0,279.4579772949219,283.0799560546875,294.91802978515625,298.38592529296875,293.1499938964844,293.1499938964844,279.75,39123.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932311475276947,1.0,0.0,0.0,3.524122476577759,3.5241458415985107,8.286961019621231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.587890625,0.0,1420.142578125,1895.4371337890625,0.0,3702.310302734375,0.8798996210098267,1.0,0.0,3.0,1.0,0.0
18114420,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7541846036911011,0.3928100168704986,0.359937310218811,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8686680197715759,0.6100268959999084,0.5828408002853394,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8710811734199524,0.6166509985923767,0.4340571463108063,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7366016507148743,0.3640171587467193,0.3517978191375732,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6033372282981873,0.1963185518980026,0.9196261167526244,285.004638671875,284.95001220703125,300.4663391113281,291.87469482421875,298.2823486328125,297.28521728515625,285.0037841796875,1.0,0.6604891419410706,0.4184072613716125,0.4184072613716125,1.0,1.0,-3.17997407913208,0.9959187507629396,2.1840553283691406,0.2789470255374908,0.9378001689910888,0.9378001689910888,0.0,275.0267639160156,282.0,52799.12890625,0.0,3323.830322265625,1.0,279.741455078125,283.2042541503906,294.850830078125,298.2107238769531,293.1499938964844,293.1499938964844,279.45001220703125,33274.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923672378063202,1.0,0.0,0.0,3.645298957824707,3.645322322845459,8.866650773597939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.91796875,0.0,1507.58056640625,1895.4371337890625,0.0,3623.010009765625,0.902374267578125,1.0,0.0,3.0,1.0,0.0
18114480,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7541846036911011,0.3928100168704986,0.359937310218811,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8686680197715759,0.6100268959999084,0.5828408002853394,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8710811734199524,0.6166509985923767,0.4340571463108063,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7366016507148743,0.3640171587467193,0.3517978191375732,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6033372282981873,0.1963185518980026,0.9196261167526244,285.004638671875,284.95001220703125,300.4663391113281,291.87469482421875,298.2823486328125,297.28521728515625,285.0037841796875,1.0,0.6604891419410706,0.4184072613716125,0.4184072613716125,1.0,1.0,-3.17997407913208,0.9959187507629396,2.1840553283691406,0.2789470255374908,0.9378001689910888,0.9378001689910888,0.0,275.0267639160156,282.0,52799.12890625,0.0,3323.830322265625,1.0,279.741455078125,283.2042541503906,294.850830078125,298.2107238769531,293.1499938964844,293.1499938964844,279.45001220703125,33274.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923672378063202,1.0,0.0,0.0,3.645298957824707,3.645322322845459,8.866650773597939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.91796875,0.0,1507.58056640625,1895.4371337890625,0.0,3623.010009765625,0.902374267578125,1.0,0.0,3.0,1.0,0.0
18114540,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7518022060394287,0.3915072679519653,0.3591368794441223,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8658115267753601,0.6081631183624268,0.5815088152885437,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8707942366600037,0.6203651428222656,0.4369271397590637,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.734916090965271,0.3637485206127167,0.3518567979335785,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6017770171165466,0.1961674094200134,0.9201000332832336,284.9004211425781,284.95001220703125,300.4461975097656,291.8587341308594,298.2709045410156,297.2804870605469,284.9015808105469,1.0,0.6623526215553284,0.417669802904129,0.417669802904129,1.0,1.0,-3.181509494781494,0.994541347026825,2.1869680881500244,0.2773053646087646,0.844222903251648,0.844222903251648,0.0,278.2838134765625,285.0,53389.265625,0.0,3344.90234375,1.0,279.4583740234375,283.0818176269531,294.8854064941406,298.3495788574219,293.1499938964844,293.1499938964844,279.75,38989.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330443739891052,1.0,0.0,0.0,3.520479440689087,3.520502805709839,8.269836371255224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.56787109375,0.0,1415.35986328125,1895.4371337890625,0.0,3709.01416015625,0.8790282607078552,1.0,0.0,3.0,1.0,0.0
18114600,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7518022060394287,0.3915072679519653,0.3591368794441223,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8658115267753601,0.6081631183624268,0.5815088152885437,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8707942366600037,0.6203651428222656,0.4369271397590637,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.734916090965271,0.3637485206127167,0.3518567979335785,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6017770171165466,0.1961674094200134,0.9201000332832336,284.9004211425781,284.95001220703125,300.4461975097656,291.8587341308594,298.2709045410156,297.2804870605469,284.9015808105469,1.0,0.6623526215553284,0.417669802904129,0.417669802904129,1.0,1.0,-3.181509494781494,0.994541347026825,2.1869680881500244,0.2773053646087646,0.844222903251648,0.844222903251648,0.0,278.2838134765625,285.0,53389.265625,0.0,3344.90234375,1.0,279.4583740234375,283.0818176269531,294.8854064941406,298.3495788574219,293.1499938964844,293.1499938964844,279.75,38989.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330443739891052,1.0,0.0,0.0,3.520479440689087,3.520502805709839,8.269836371255224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.56787109375,0.0,1415.35986328125,1895.4371337890625,0.0,3709.01416015625,0.8790282607078552,1.0,0.0,3.0,1.0,0.0
18114660,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7500185370445251,0.3911941051483154,0.3587156236171722,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8635280728340149,0.6072789430618286,0.5805110335350037,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8711352944374084,0.6252471208572388,0.4401674270629883,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7336513996124268,0.3640714585781097,0.3520845472812652,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6005708575248718,0.1963417381048202,0.9208279252052308,285.00445556640625,284.95001220703125,300.4263000488281,291.8429870605469,298.2668151855469,297.28594970703125,285.00360107421875,1.0,0.6642199158668518,0.4169699847698211,0.4169699847698211,1.0,1.0,-3.184840440750122,0.9939160346984864,2.190924406051636,0.2758239507675171,0.9364376664161682,0.9364376664161682,0.0,281.074951171875,288.0,52746.18359375,0.0,3367.4619140625,1.0,279.7414245605469,283.2055053710937,294.8189392089844,298.175048828125,293.1499938964844,293.1499938964844,279.45001220703125,33270.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243955612182616,1.0,0.0,0.0,3.6403074264526367,3.6403307914733887,8.84238431808626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.38134765625,0.0,1502.0433349609375,1895.4371337890625,0.0,3629.66650390625,0.9012431502342224,1.0,0.0,3.0,1.0,0.0
18114720,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7500185370445251,0.3911941051483154,0.3587156236171722,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8635280728340149,0.6072789430618286,0.5805110335350037,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8711352944374084,0.6252471208572388,0.4401674270629883,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7336513996124268,0.3640714585781097,0.3520845472812652,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6005708575248718,0.1963417381048202,0.9208279252052308,285.00445556640625,284.95001220703125,300.4263000488281,291.8429870605469,298.2668151855469,297.28594970703125,285.00360107421875,1.0,0.6642199158668518,0.4169699847698211,0.4169699847698211,1.0,1.0,-3.184840440750122,0.9939160346984864,2.190924406051636,0.2758239507675171,0.9364376664161682,0.9364376664161682,0.0,281.074951171875,288.0,52746.18359375,0.0,3367.4619140625,1.0,279.7414245605469,283.2055053710937,294.8189392089844,298.175048828125,293.1499938964844,293.1499938964844,279.45001220703125,33270.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243955612182616,1.0,0.0,0.0,3.6403074264526367,3.6403307914733887,8.84238431808626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.38134765625,0.0,1502.0433349609375,1895.4371337890625,0.0,3629.66650390625,0.9012431502342224,1.0,0.0,3.0,1.0,0.0
18114780,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7477195262908936,0.3898886740207672,0.3579113781452179,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8607540726661682,0.6053927540779114,0.5791469812393188,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8708720803260803,0.6289418339729309,0.4430255591869354,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7320099472999573,0.3637809753417969,0.3521226644515991,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.5990388989448547,0.1961867064237594,0.9212839603424072,284.9006042480469,284.95001220703125,300.4067077636719,291.82745361328125,298.2547302246094,297.2798767089844,284.9017333984375,1.0,0.6660603880882263,0.4162701368331909,0.4162701368331909,1.0,1.0,-3.186271905899048,0.9925894141197203,2.1936824321746826,0.274258941411972,0.8431610465049744,0.8431610465049744,0.0,284.3302917480469,291.0,53329.8515625,0.0,3388.34375,1.0,279.4584045410156,283.0835266113281,294.85400390625,298.31414794921875,293.1499938964844,293.1499938964844,279.75,38994.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337500333786012,1.0,0.0,0.0,3.514942169189453,3.514965295791626,8.243841875810176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.154296875,0.0,1409.6163330078125,1895.4371337890625,0.0,3715.465576171875,0.8778091073036194,1.0,0.0,3.0,1.0,0.0
18114840,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7477195262908936,0.3898886740207672,0.3579113781452179,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8607540726661682,0.6053927540779114,0.5791469812393188,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8708720803260803,0.6289418339729309,0.4430255591869354,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7320099472999573,0.3637809753417969,0.3521226644515991,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.5990388989448547,0.1961867064237594,0.9212839603424072,284.9006042480469,284.95001220703125,300.4067077636719,291.82745361328125,298.2547302246094,297.2798767089844,284.9017333984375,1.0,0.6660603880882263,0.4162701368331909,0.4162701368331909,1.0,1.0,-3.186271905899048,0.9925894141197203,2.1936824321746826,0.274258941411972,0.8431610465049744,0.8431610465049744,0.0,284.3302917480469,291.0,53329.8515625,0.0,3388.34375,1.0,279.4584045410156,283.0835266113281,294.85400390625,298.31414794921875,293.1499938964844,293.1499938964844,279.75,38994.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337500333786012,1.0,0.0,0.0,3.514942169189453,3.514965295791626,8.243841875810176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.154296875,0.0,1409.6163330078125,1895.4371337890625,0.0,3715.465576171875,0.8778091073036194,1.0,0.0,3.0,1.0,0.0
18114900,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.746632993221283,0.3896625339984894,0.3575276434421539,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8594219088554382,0.6048600673675537,0.5784540176391602,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8708115816116333,0.6313142776489258,0.4444884359836578,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7312093377113342,0.3638671934604645,0.3521059453487396,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.5982604622840881,0.1962222754955291,0.9213023781776428,285.0140380859375,284.95001220703125,300.39703369140625,291.8197937011719,298.2522888183594,297.2818908691406,285.015869140625,1.0,0.6669288277626038,0.415920227766037,0.415920227766037,1.0,1.0,-3.186732530593872,0.9918400645256042,2.194892406463623,0.2733326554298401,0.9211075901985168,0.9211075901985168,0.0,285.87872314453125,291.0,52574.921875,0.0,3397.801513671875,1.0,279.698486328125,283.2177734375,294.7880249023437,298.0997009277344,293.1499938964844,293.1499938964844,279.75,34145.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927464246749878,1.0,0.0,0.0,3.5638859272003174,3.563908815383911,8.475022923448705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.4541015625,0.0,1425.9078369140625,1895.4371337890625,0.0,3657.876708984375,0.8864880204200745,1.0,0.0,3.0,1.0,0.0
18114960,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.745992124080658,0.3895670771598816,0.3574778437614441,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8585376143455505,0.6044856309890747,0.5781288146972656,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8712190985679626,0.6338157057762146,0.4462524354457855,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7307710647583008,0.3640806376934051,0.352325439453125,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.597851574420929,0.1963571012020111,0.9219865202903748,285.0045471191406,284.95001220703125,300.387451171875,291.81219482421875,298.25115966796875,297.28570556640625,285.0032043457031,1.0,0.6679058074951172,0.4155735075473785,0.4155735075473785,1.0,1.0,-3.1894869804382324,0.9919217228889464,2.1975653171539307,0.2727628946304321,0.9352357387542723,0.9352357387542723,0.0,287.1234130859375,294.0,52690.80078125,0.0,3410.73046875,1.0,279.7421875,283.20654296875,294.7871398925781,298.1395568847656,293.1499938964844,293.1499938964844,279.45001220703125,33188.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250187277793884,1.0,0.0,0.0,3.636911869049072,3.636935234069824,8.825896316011494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.029296875,0.0,1497.6929931640625,1895.4371337890625,0.0,3635.400146484375,0.9001864790916443,1.0,0.0,3.0,1.0,0.0
18115020,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7446550726890564,0.3886825442314148,0.3570667207241058,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8568825125694275,0.6032074093818665,0.5773413181304932,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8712374567985535,0.6362951993942261,0.4483035802841186,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7298258543014526,0.363893061876297,0.3524390161037445,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.5969812870025635,0.1962750852108001,0.9225770235061646,284.8794860839844,284.95001220703125,300.37457275390625,291.802001953125,298.2429504394531,297.2813415527344,284.8824157714844,1.0,0.6691892147064209,0.4151033461093902,0.4151033461093902,1.0,1.0,-3.191366672515869,0.9913527369499208,2.200013875961304,0.2718646228313446,0.8405550122261047,0.8405550122261047,0.0,289.2128601074219,294.0,53363.609375,0.0,3426.312255859375,1.0,279.4757995605469,283.06500244140625,294.8399963378906,298.3236999511719,293.1499938964844,293.1499938964844,279.45001220703125,39404.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334107041358948,1.0,0.0,0.0,3.550107002258301,3.550130605697632,8.409616611970705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.333984375,0.0,1449.6226806640625,1895.4371337890625,0.0,3712.36376953125,0.8844507336616516,1.0,0.0,3.0,1.0,0.0
18115080,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7437833547592163,0.3882593512535095,0.356680303812027,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8558592796325684,0.602577269077301,0.5767511129379272,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8709897398948669,0.637486457824707,0.4491054713726043,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7291768193244934,0.3637693226337433,0.3523492515087127,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5963577628135681,0.1961997300386428,0.9224440455436708,284.90057373046875,284.95001220703125,300.3685302734375,291.7972106933594,298.2390441894531,297.2792053222656,284.9021301269531,1.0,0.6697273850440979,0.4148800671100616,0.4148800671100616,1.0,1.0,-3.1908886432647705,0.9905914068222046,2.2002973556518555,0.2712078988552093,0.8419532179832458,0.8419532179832458,0.0,290.3685302734375,297.0,53263.0625,0.0,3431.537841796875,1.0,279.45806884765625,283.08563232421875,294.8240661621094,298.2797546386719,293.1499938964844,293.1499938964844,279.75,39104.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344123005867004,1.0,0.0,0.0,3.5076441764831543,3.5076675415039062,8.209644875023514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.24169921875,0.0,1402.8045654296875,1895.4371337890625,0.0,3721.51708984375,0.8763114213943481,1.0,0.0,3.0,1.0,0.0
18115140,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7421161532402039,0.3879288136959076,0.3562432825565338,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8537096381187439,0.6016401052474976,0.5757104754447937,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8713486790657043,0.6423466205596924,0.4523239433765411,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7279655337333679,0.3640466630458832,0.3525334596633911,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.5951961278915405,0.1963671296834945,0.9231389760971068,285.0039367675781,284.95001220703125,300.3500061035156,291.78253173828125,298.2356872558594,297.2850036621094,285.00311279296875,1.0,0.6715536713600159,0.4141866266727447,0.4141866266727447,1.0,1.0,-3.194031000137329,0.9898949861526488,2.2041361331939697,0.2697049677371979,0.9336593747138976,0.9336593747138976,0.0,293.1593933105469,300.0,52635.05859375,0.0,3453.8203125,1.0,279.7413330078125,283.2079772949219,294.7581481933594,298.1062927246094,293.1499938964844,293.1499938964844,279.45001220703125,33261.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256781339645386,1.0,0.0,0.0,3.629903078079224,3.629926443099976,8.79191247804556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.306640625,0.0,1490.5489501953125,1895.4371337890625,0.0,3641.46435546875,0.8989037275314331,1.0,0.0,3.0,1.0,0.0
18115200,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7421161532402039,0.3879288136959076,0.3562432825565338,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8537096381187439,0.6016401052474976,0.5757104754447937,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8713486790657043,0.6423466205596924,0.4523239433765411,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7279655337333679,0.3640466630458832,0.3525334596633911,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.5951961278915405,0.1963671296834945,0.9231389760971068,285.0039367675781,284.95001220703125,300.3500061035156,291.78253173828125,298.2356872558594,297.2850036621094,285.00311279296875,1.0,0.6715536713600159,0.4141866266727447,0.4141866266727447,1.0,1.0,-3.194031000137329,0.9898949861526488,2.2041361331939697,0.2697049677371979,0.9336593747138976,0.9336593747138976,0.0,293.1593933105469,300.0,52635.05859375,0.0,3453.8203125,1.0,279.7413330078125,283.2079772949219,294.7581481933594,298.1062927246094,293.1499938964844,293.1499938964844,279.45001220703125,33261.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256781339645386,1.0,0.0,0.0,3.629903078079224,3.629926443099976,8.79191247804556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.306640625,0.0,1490.5489501953125,1895.4371337890625,0.0,3641.46435546875,0.8989037275314331,1.0,0.0,3.0,1.0,0.0
18115260,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7399628162384033,0.3866192996501922,0.355431318283081,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8510957360267639,0.5997088551521301,0.5742976069450378,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.871119499206543,0.6459915637969971,0.4551496505737304,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7263897657394409,0.363713651895523,0.3525299429893493,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.5937183499336243,0.1962059289216995,0.923564910888672,284.9012756347656,284.95001220703125,300.3318786621094,291.7681579589844,298.2237854003906,297.2784423828125,284.90234375,1.0,0.6733523011207581,0.4134893417358398,0.4134893417358398,1.0,1.0,-3.1952691078186035,0.9884870648384094,2.206782102584839,0.2681073546409607,0.841275155544281,0.841275155544281,0.0,296.414794921875,303.0,53214.01953125,0.0,3474.36181640625,1.0,279.45849609375,283.0871887207031,294.7945251464844,298.24639892578125,293.1499938964844,293.1499938964844,279.75,38985.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934992015361786,1.0,0.0,0.0,3.50393295288086,3.503956079483032,8.192281484298292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.353515625,0.0,1398.09765625,1895.4371337890625,0.0,3726.8115234375,0.8753759264945984,1.0,0.0,3.0,1.0,0.0
18115320,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7399628162384033,0.3866192996501922,0.355431318283081,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8510957360267639,0.5997088551521301,0.5742976069450378,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.871119499206543,0.6459915637969971,0.4551496505737304,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7263897657394409,0.363713651895523,0.3525299429893493,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.5937183499336243,0.1962059289216995,0.923564910888672,284.9012756347656,284.95001220703125,300.3318786621094,291.7681579589844,298.2237854003906,297.2784423828125,284.90234375,1.0,0.6733523011207581,0.4134893417358398,0.4134893417358398,1.0,1.0,-3.1952691078186035,0.9884870648384094,2.206782102584839,0.2681073546409607,0.841275155544281,0.841275155544281,0.0,296.414794921875,303.0,53214.01953125,0.0,3474.36181640625,1.0,279.45849609375,283.0871887207031,294.7945251464844,298.24639892578125,293.1499938964844,293.1499938964844,279.75,38985.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934992015361786,1.0,0.0,0.0,3.50393295288086,3.503956079483032,8.192281484298292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.353515625,0.0,1398.09765625,1895.4371337890625,0.0,3726.8115234375,0.8753759264945984,1.0,0.0,3.0,1.0,0.0
18115380,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7383469939231873,0.3862732946872711,0.3549899458885193,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8490049839019775,0.5987330675125122,0.5732317566871643,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.871471107006073,0.6507758498191833,0.4583362340927124,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7251966595649719,0.363962322473526,0.352693498134613,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.592579185962677,0.1963691860437393,0.9242518544197084,285.003662109375,284.95001220703125,300.3141174316406,291.75408935546875,298.2204284667969,297.2838134765625,285.0028381347656,1.0,0.6751568913459778,0.4127920567989349,0.4127920567989349,1.0,1.0,-3.19830322265625,0.9877308011054992,2.2105724811553955,0.266568660736084,0.9322690367698668,0.9322690367698668,0.0,299.20672607421875,291.0,52579.76953125,0.0,3496.473876953125,1.0,279.7413024902344,283.2091979980469,294.7295837402344,298.0738220214844,293.1499938964844,293.1499938964844,279.45001220703125,33258.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262517094612122,1.0,0.0,0.0,3.624791860580444,3.624815225601196,8.767170243118017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.30615234375,0.0,1484.9349365234375,1895.4371337890625,0.0,3646.737060546875,0.8977489471435547,1.0,0.0,3.0,1.0,0.0
18115440,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7383469939231873,0.3862732946872711,0.3549899458885193,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8490049839019775,0.5987330675125122,0.5732317566871643,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.871471107006073,0.6507758498191833,0.4583362340927124,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7251966595649719,0.363962322473526,0.352693498134613,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.592579185962677,0.1963691860437393,0.9242518544197084,285.003662109375,284.95001220703125,300.3141174316406,291.75408935546875,298.2204284667969,297.2838134765625,285.0028381347656,1.0,0.6751568913459778,0.4127920567989349,0.4127920567989349,1.0,1.0,-3.19830322265625,0.9877308011054992,2.2105724811553955,0.266568660736084,0.9322690367698668,0.9322690367698668,0.0,299.20672607421875,291.0,52579.76953125,0.0,3496.473876953125,1.0,279.7413024902344,283.2091979980469,294.7295837402344,298.0738220214844,293.1499938964844,293.1499938964844,279.45001220703125,33258.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262517094612122,1.0,0.0,0.0,3.624791860580444,3.624815225601196,8.767170243118017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.30615234375,0.0,1484.9349365234375,1895.4371337890625,0.0,3646.737060546875,0.8977489471435547,1.0,0.0,3.0,1.0,0.0
18115500,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7387778162956238,0.3856774568557739,0.354656308889389,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8494723439216614,0.5978274941444397,0.5725990533828735,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8732317686080933,0.6525865197181702,0.4597934782505035,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7258327603340149,0.3638454675674438,0.352699339389801,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.5932308435440063,0.1963385492563247,0.9243094325065612,284.8766174316406,284.95001220703125,300.3053894042969,291.7471618652344,298.21490478515625,297.28106689453125,284.8741760253906,1.0,0.6743098497390747,0.4124433994293213,0.4124433994293213,1.0,1.0,-3.198978900909424,0.98703932762146,2.211939573287964,0.265825867652893,0.8449110388755798,0.8449110388755798,0.0,297.9349365234375,291.0,53378.8671875,0.0,3491.05908203125,1.0,279.4987487792969,283.0594177246094,294.7827453613281,298.2793884277344,293.1499938964844,293.1499938964844,279.45001220703125,37817.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933012306690216,1.0,0.0,0.0,3.588728427886963,3.588752031326294,8.593586926508578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.146484375,0.0,1479.4312744140625,1895.4371337890625,0.0,3708.720947265625,0.8905006647109985,1.0,0.0,3.0,1.0,0.0
18115560,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.739445149898529,0.3849668204784393,0.3539210259914398,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.850317120552063,0.5967684984207153,0.5715187191963196,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8753920197486877,0.6542716026306152,0.4608694314956665,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7267566323280334,0.3636045753955841,0.3523962497711181,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.5941381454467773,0.1962176859378814,0.9234212636947632,284.899658203125,284.95001220703125,300.2967224121094,291.74029541015625,298.208251953125,297.2766418457031,284.90118408203125,1.0,0.672732412815094,0.4121110737323761,0.4121110737323761,1.0,1.0,-3.196660041809082,0.9853203296661376,2.2113397121429443,0.2646549344062805,0.8387137651443481,0.8387137651443481,0.0,295.55035400390625,279.0,53106.578125,0.0,3472.806884765625,1.0,279.458251953125,283.0884704589844,294.7666931152344,298.2129211425781,293.1499938964844,293.1499938964844,279.75,39191.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355137944221495,1.0,0.0,0.0,3.4946951866149902,3.494718074798584,8.149141876856447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.2578125,0.0,1390.0125732421875,1895.4371337890625,0.0,3731.5751953125,0.873435914516449,1.0,0.0,3.0,1.0,0.0
18115620,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7430279850959778,0.3846856653690338,0.35312020778656,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8544866442680359,0.5958046913146973,0.5700279474258423,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8825031518936157,0.6590140461921692,0.4636867344379425,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7305779457092285,0.3638781905174255,0.3521481454372406,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.5978579521179199,0.1964470148086547,0.9223394989967346,285.0006408691406,284.95001220703125,300.2796325683594,291.7267761230469,298.2052001953125,297.2822570800781,284.99969482421875,1.0,0.6684131026268005,0.4114463925361633,0.4114463925361633,1.0,1.0,-3.195685863494873,0.9832091331481934,2.21247673034668,0.2626568377017975,0.9274724721908568,0.9274724721908568,0.0,287.5374450683594,267.0,52429.6328125,0.0,3426.931396484375,1.0,279.7412414550781,283.2094116210937,294.7010498046875,298.0368347167969,293.1499938964844,293.1499938964844,279.45001220703125,33366.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265096783638,1.0,0.0,0.0,3.614264726638794,3.614287853240967,8.716320394341892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.22216796875,0.0,1474.260498046875,1895.4371337890625,0.0,3649.107666015625,0.8953927755355835,1.0,0.0,3.0,1.0,0.0
18115680,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7430279850959778,0.3846856653690338,0.35312020778656,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8544866442680359,0.5958046913146973,0.5700279474258423,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8825031518936157,0.6590140461921692,0.4636867344379425,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7305779457092285,0.3638781905174255,0.3521481454372406,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.5978579521179199,0.1964470148086547,0.9223394989967346,285.0006408691406,284.95001220703125,300.2796325683594,291.7267761230469,298.2052001953125,297.2822570800781,284.99969482421875,1.0,0.6684131026268005,0.4114463925361633,0.4114463925361633,1.0,1.0,-3.195685863494873,0.9832091331481934,2.21247673034668,0.2626568377017975,0.9274724721908568,0.9274724721908568,0.0,287.5374450683594,267.0,52429.6328125,0.0,3426.931396484375,1.0,279.7412414550781,283.2094116210937,294.7010498046875,298.0368347167969,293.1499938964844,293.1499938964844,279.45001220703125,33366.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265096783638,1.0,0.0,0.0,3.614264726638794,3.614287853240967,8.716320394341892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.22216796875,0.0,1474.260498046875,1895.4371337890625,0.0,3649.107666015625,0.8953927755355835,1.0,0.0,3.0,1.0,0.0
18115740,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7473539113998413,0.3835078179836273,0.3519324660301208,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8596553206443787,0.5939223766326904,0.5681423544883728,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.890657901763916,0.6625785231590271,0.4660786688327789,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7351934313774109,0.3636007308959961,0.3516832590103149,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.602348804473877,0.1964140236377716,0.920899212360382,284.9007568359375,284.95001220703125,300.26287841796875,291.7134704589844,298.1940002441406,297.27618408203125,284.9017028808594,1.0,0.6630321145057678,0.4107817411422729,0.4107817411422729,1.0,1.0,-3.1925835609436035,0.9803246259689332,2.21225905418396,0.260541558265686,0.8356637358665466,0.8356637358665466,0.0,278.01397705078125,255.0,52926.59765625,0.0,3368.100341796875,1.0,279.45867919921875,283.0931396484375,294.7377624511719,298.1720886230469,293.1499938964844,293.1499938964844,279.75,39139.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354033470153807,1.0,0.0,0.0,3.47954535484314,3.4795684814453125,8.078641258180141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.8466796875,0.0,1374.06103515625,1895.4371337890625,0.0,3730.567138671875,0.8701359033584595,1.0,0.0,3.0,1.0,0.0
18115800,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7473539113998413,0.3835078179836273,0.3519324660301208,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8596553206443787,0.5939223766326904,0.5681423544883728,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.890657901763916,0.6625785231590271,0.4660786688327789,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7351934313774109,0.3636007308959961,0.3516832590103149,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.602348804473877,0.1964140236377716,0.920899212360382,284.9007568359375,284.95001220703125,300.26287841796875,291.7134704589844,298.1940002441406,297.27618408203125,284.9017028808594,1.0,0.6630321145057678,0.4107817411422729,0.4107817411422729,1.0,1.0,-3.1925835609436035,0.9803246259689332,2.21225905418396,0.260541558265686,0.8356637358665466,0.8356637358665466,0.0,278.01397705078125,255.0,52926.59765625,0.0,3368.100341796875,1.0,279.45867919921875,283.0931396484375,294.7377624511719,298.1720886230469,293.1499938964844,293.1499938964844,279.75,39139.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354033470153807,1.0,0.0,0.0,3.47954535484314,3.4795684814453125,8.078641258180141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.8466796875,0.0,1374.06103515625,1895.4371337890625,0.0,3730.567138671875,0.8701359033584595,1.0,0.0,3.0,1.0,0.0
18115860,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7532100081443787,0.3833282887935638,0.3511250019073486,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8665083646774292,0.5930308103561401,0.5666132569313049,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9006924629211426,0.6673951745033264,0.468868613243103,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7411190867424011,0.3639477789402008,0.3513942956924438,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6079334020614624,0.1967572420835495,0.919792413711548,284.9999694824219,284.95001220703125,300.246337890625,291.70037841796875,298.1920166015625,297.2826538085937,284.99908447265625,1.0,0.6571115851402283,0.410235583782196,0.410235583782196,1.0,1.0,-3.1914427280426025,0.9784579873085022,2.212984800338745,0.2588178515434265,0.9230169057846068,0.9230169057846068,0.0,266.9827880859375,243.0,52248.5,0.0,3305.5078125,1.0,279.7410888671875,283.2128601074219,294.673583984375,297.9974670410156,293.1499938964844,293.1499938964844,279.45001220703125,33375.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262030124664308,1.0,0.0,0.0,3.598039150238037,3.598062038421631,8.638235158286989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.22705078125,0.0,1456.7657470703125,1895.4371337890625,0.0,3646.28955078125,0.8917545676231384,1.0,0.0,3.0,1.0,0.0
18115920,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7532100081443787,0.3833282887935638,0.3511250019073486,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8665083646774292,0.5930308103561401,0.5666132569313049,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9006924629211426,0.6673951745033264,0.468868613243103,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7411190867424011,0.3639477789402008,0.3513942956924438,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6079334020614624,0.1967572420835495,0.919792413711548,284.9999694824219,284.95001220703125,300.246337890625,291.70037841796875,298.1920166015625,297.2826538085937,284.99908447265625,1.0,0.6571115851402283,0.410235583782196,0.410235583782196,1.0,1.0,-3.1914427280426025,0.9784579873085022,2.212984800338745,0.2588178515434265,0.9230169057846068,0.9230169057846068,0.0,266.9827880859375,243.0,52248.5,0.0,3305.5078125,1.0,279.7410888671875,283.2128601074219,294.673583984375,297.9974670410156,293.1499938964844,293.1499938964844,279.45001220703125,33375.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262030124664308,1.0,0.0,0.0,3.598039150238037,3.598062038421631,8.638235158286989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.22705078125,0.0,1456.7657470703125,1895.4371337890625,0.0,3646.28955078125,0.8917545676231384,1.0,0.0,3.0,1.0,0.0
18115980,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7593296766281128,0.3822392523288727,0.3499576449394226,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8737632036209106,0.5912177562713623,0.5647281408309937,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.911428689956665,0.671008288860321,0.4712494909763336,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7474157214164734,0.3637312054634094,0.3509252965450287,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6136727333068848,0.1968214660882949,0.918505311012268,284.90216064453125,284.95001220703125,300.23004150390625,291.6874694824219,298.1817321777344,297.2772216796875,284.903076171875,1.0,0.6508613228797913,0.4096894562244415,0.4096894562244415,1.0,1.0,-3.188530921936035,0.9759575128555298,2.212573528289795,0.2570405304431915,0.8329849243164062,0.8329849243164062,0.0,255.8804473876953,231.0,52743.70703125,0.0,3238.694091796875,1.0,279.45880126953125,283.0985412597656,294.71142578125,298.1337280273437,293.1499938964844,293.1499938964844,279.75,39111.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350335597991944,1.0,0.0,0.0,3.462644338607788,3.462667226791382,8.000351954251528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.6962890625,0.0,1356.6337890625,1895.4371337890625,0.0,3727.191162109375,0.8664021492004395,1.0,0.0,3.0,1.0,0.0
18116040,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7593296766281128,0.3822392523288727,0.3499576449394226,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8737632036209106,0.5912177562713623,0.5647281408309937,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.911428689956665,0.671008288860321,0.4712494909763336,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7474157214164734,0.3637312054634094,0.3509252965450287,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6136727333068848,0.1968214660882949,0.918505311012268,284.90216064453125,284.95001220703125,300.23004150390625,291.6874694824219,298.1817321777344,297.2772216796875,284.903076171875,1.0,0.6508613228797913,0.4096894562244415,0.4096894562244415,1.0,1.0,-3.188530921936035,0.9759575128555298,2.212573528289795,0.2570405304431915,0.8329849243164062,0.8329849243164062,0.0,255.8804473876953,231.0,52743.70703125,0.0,3238.694091796875,1.0,279.45880126953125,283.0985412597656,294.71142578125,298.1337280273437,293.1499938964844,293.1499938964844,279.75,39111.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350335597991944,1.0,0.0,0.0,3.462644338607788,3.462667226791382,8.000351954251528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.6962890625,0.0,1356.6337890625,1895.4371337890625,0.0,3727.191162109375,0.8664021492004395,1.0,0.0,3.0,1.0,0.0
18116100,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7627542614936829,0.3821170628070831,0.3494067192077636,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8777852058410645,0.5907192230224609,0.5637938976287842,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9176192283630372,0.6733742356300354,0.4724905490875244,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7508845925331116,0.3638630509376526,0.3506694436073303,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6166297793388367,0.1969801187515258,0.917718231678009,285.0118713378906,284.95001220703125,300.22198486328125,291.6810913085937,298.18035888671875,297.27978515625,285.01336669921875,1.0,0.6476193070411682,0.4094163775444031,0.4094163775444031,1.0,1.0,-3.186977863311768,0.9746798276901244,2.212297916412353,0.256035178899765,0.9083357453346252,0.9083357453346252,0.0,250.12828063964844,231.0,51992.125,0.0,3204.03759765625,1.0,279.6971740722656,283.2289123535156,294.6468200683594,297.92108154296875,293.1499938964844,293.1499938964844,279.75,34153.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285122156143188,1.0,0.0,0.0,3.512391328811645,3.512413740158081,8.231880883613485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.15185546875,0.0,1372.1014404296875,1895.4371337890625,0.0,3667.49658203125,0.8750383853912354,1.0,0.0,3.0,1.0,0.0
