time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116160,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7668888568878174,0.3821156024932861,0.3491716682910919,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8825429677963257,0.5903676152229309,0.56320720911026,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9248228669166564,0.6758565306663513,0.4740351736545563,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7549809217453003,0.3641164898872375,0.350642591714859,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6200029850006104,0.1972387582063675,0.9175964593887328,285.00006103515625,284.95001220703125,300.2139587402344,291.6747436523437,298.1801452636719,297.2839660644531,284.9986877441406,1.0,0.6444507241249084,0.4091492295265198,0.4091492295265198,1.0,1.0,-3.187666177749634,0.9742128252983092,2.21345329284668,0.2553788721561432,0.9197208285331726,0.9197208285331726,0.0,244.0354766845703,219.0,52086.1953125,0.0,3172.396240234375,1.0,279.7417297363281,283.216064453125,294.64715576171875,297.9605712890625,293.1499938964844,293.1499938964844,279.45001220703125,33250.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258111119270324,1.0,0.0,0.0,3.584744453430176,3.584767341613769,8.574517664783343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.77978515625,0.0,1441.56982421875,1895.4371337890625,0.0,3642.68701171875,0.8884912729263306,1.0,0.0,3.0,1.0,0.0
18116220,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7746618390083313,0.3810793459415436,0.3480399549007416,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8916260004043579,0.5885969996452332,0.5613483190536499,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9386488199234008,0.6794795989990234,0.4764175415039062,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7629297375679016,0.3639308512210846,0.3501891791820526,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6263171434402466,0.1973640024662017,0.91651850938797,284.9031677246094,284.95001220703125,300.19805908203125,291.6621398925781,298.170166015625,297.2787170410156,284.904052734375,1.0,0.6379070281982422,0.4086149334907532,0.4086149334907532,1.0,1.0,-3.18510103225708,0.9718669056892396,2.2132341861724854,0.253684252500534,0.8307081460952759,0.8307081460952759,0.0,232.50672912597656,207.0,52579.83203125,0.0,3104.204833984375,1.0,279.4589538574219,283.1031799316406,294.6863098144531,298.09796142578125,293.1499938964844,293.1499938964844,279.75,39074.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934727430343628,1.0,0.0,0.0,3.447718858718872,3.4477415084838867,7.931529921734182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.298828125,0.0,1341.2783203125,1895.4371337890625,0.0,3724.3955078125,0.8630895614624023,1.0,0.0,3.0,1.0,0.0
18116280,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7746618390083313,0.3810793459415436,0.3480399549007416,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8916260004043579,0.5885969996452332,0.5613483190536499,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9386488199234008,0.6794795989990234,0.4764175415039062,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7629297375679016,0.3639308512210846,0.3501891791820526,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6263171434402466,0.1973640024662017,0.91651850938797,284.9031677246094,284.95001220703125,300.19805908203125,291.6621398925781,298.170166015625,297.2787170410156,284.904052734375,1.0,0.6379070281982422,0.4086149334907532,0.4086149334907532,1.0,1.0,-3.18510103225708,0.9718669056892396,2.2132341861724854,0.253684252500534,0.8307081460952759,0.8307081460952759,0.0,232.50672912597656,207.0,52579.83203125,0.0,3104.204833984375,1.0,279.4589538574219,283.1031799316406,294.6863098144531,298.09796142578125,293.1499938964844,293.1499938964844,279.75,39074.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934727430343628,1.0,0.0,0.0,3.447718858718872,3.4477415084838867,7.931529921734182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.298828125,0.0,1341.2783203125,1895.4371337890625,0.0,3724.3955078125,0.8630895614624023,1.0,0.0,3.0,1.0,0.0
18116340,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7840539813041687,0.3809871673583984,0.347285509109497,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9023793339729308,0.5877705812454224,0.5598527193069458,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9539993405342102,0.6843304634094238,0.4792070686817169,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.77237868309021,0.3643339574337005,0.3499221503734588,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6335717439651489,0.197828471660614,0.9158051013946532,284.9993591308594,284.95001220703125,300.1822814941406,291.6496276855469,298.168701171875,297.285400390625,284.9984741210937,1.0,0.6313029527664185,0.4080806672573089,0.4080806672573089,1.0,1.0,-3.184563398361206,0.9702531695365906,2.2143101692199707,0.2520904242992401,0.9163827896118164,0.9163827896118164,0.0,220.44204711914065,195.0,51934.859375,0.0,3037.51171875,1.0,279.7408447265625,283.21923828125,294.62310791015625,297.92657470703125,293.1499938964844,293.1499938964844,279.45001220703125,33317.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256026148796082,1.0,0.0,0.0,3.5695841312408447,3.5696070194244385,8.50214576075814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.02197265625,0.0,1425.89892578125,1895.4371337890625,0.0,3640.77001953125,0.8853203058242798,1.0,0.0,3.0,1.0,0.0
18116400,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7840539813041687,0.3809871673583984,0.347285509109497,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9023793339729308,0.5877705812454224,0.5598527193069458,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9539993405342102,0.6843304634094238,0.4792070686817169,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.77237868309021,0.3643339574337005,0.3499221503734588,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6335717439651489,0.197828471660614,0.9158051013946532,284.9993591308594,284.95001220703125,300.1822814941406,291.6496276855469,298.168701171875,297.285400390625,284.9984741210937,1.0,0.6313029527664185,0.4080806672573089,0.4080806672573089,1.0,1.0,-3.184563398361206,0.9702531695365906,2.2143101692199707,0.2520904242992401,0.9163827896118164,0.9163827896118164,0.0,220.44204711914065,195.0,51934.859375,0.0,3037.51171875,1.0,279.7408447265625,283.21923828125,294.62310791015625,297.92657470703125,293.1499938964844,293.1499938964844,279.45001220703125,33317.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256026148796082,1.0,0.0,0.0,3.5695841312408447,3.5696070194244385,8.50214576075814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.02197265625,0.0,1425.89892578125,1895.4371337890625,0.0,3640.77001953125,0.8853203058242798,1.0,0.0,3.0,1.0,0.0
18116460,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7936990261077881,0.379989743232727,0.3461745977401733,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9140996336936952,0.5860329866409302,0.5580094456672668,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.96855229139328,0.6879479885101318,0.4815747439861297,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7823038101196289,0.3641661405563354,0.3494754731655121,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6412314176559448,0.197995126247406,0.9148828983306884,284.9040222167969,284.95001220703125,300.1666259765625,291.63720703125,298.1588439941406,297.2801513671875,284.9048156738281,1.0,0.6246129274368286,0.4075472950935364,0.4075472950935364,1.0,1.0,-3.1822192668914795,0.9679874777793884,2.2142319679260254,0.2504309117794037,0.8286210894584656,0.8286210894584656,0.0,208.81085205078125,183.0,52430.8125,0.0,2969.401611328125,1.0,279.45904541015625,283.1072998046875,294.6616516113281,298.0636901855469,293.1499938964844,293.1499938964844,279.75,39045.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934531569480896,1.0,0.0,0.0,3.434288740158081,3.4343111515045166,7.869858222875337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.24658203125,0.0,1327.6036376953125,1895.4371337890625,0.0,3722.6064453125,0.8601166605949402,1.0,0.0,3.0,1.0,0.0
18116520,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7936990261077881,0.379989743232727,0.3461745977401733,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9140996336936952,0.5860329866409302,0.5580094456672668,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.96855229139328,0.6879479885101318,0.4815747439861297,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7823038101196289,0.3641661405563354,0.3494754731655121,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6412314176559448,0.197995126247406,0.9148828983306884,284.9040222167969,284.95001220703125,300.1666259765625,291.63720703125,298.1588439941406,297.2801513671875,284.9048156738281,1.0,0.6246129274368286,0.4075472950935364,0.4075472950935364,1.0,1.0,-3.1822192668914795,0.9679874777793884,2.2142319679260254,0.2504309117794037,0.8286210894584656,0.8286210894584656,0.0,208.81085205078125,183.0,52430.8125,0.0,2969.401611328125,1.0,279.45904541015625,283.1072998046875,294.6616516113281,298.0636901855469,293.1499938964844,293.1499938964844,279.75,39045.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934531569480896,1.0,0.0,0.0,3.434288740158081,3.4343111515045166,7.869858222875337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.24658203125,0.0,1327.6036376953125,1895.4371337890625,0.0,3722.6064453125,0.8601166605949402,1.0,0.0,3.0,1.0,0.0
18116580,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8052628636360168,0.3799221515655517,0.3454440832138061,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9289403557777404,0.5852266550064087,0.5565346479415894,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9836075901985168,0.6927924752235413,0.4843593239784241,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7940730452537537,0.3645798563957214,0.3492186963558197,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6504486799240112,0.1984941661357879,0.9143227338790894,284.9989318847656,284.95001220703125,300.1510314941406,291.6248779296875,298.1573791503906,297.2867431640625,284.998046875,1.0,0.6178897619247437,0.4070139229297638,0.4070139229297638,1.0,1.0,-3.181926250457764,0.9664605259895324,2.215465784072876,0.248878926038742,0.913463056087494,0.913463056087494,0.0,196.68942260742188,171.0,51797.578125,0.0,2902.990234375,1.0,279.7407531738281,283.221923828125,294.5985412597656,297.89312744140625,293.1499938964844,293.1499938964844,279.45001220703125,33299.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925443470478058,1.0,0.0,0.0,3.55727219581604,3.5572948455810547,8.443597039331507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.84716796875,0.0,1412.7386474609375,1895.4371337890625,0.0,3639.306884765625,0.8825428485870361,1.0,0.0,3.0,1.0,0.0
18116640,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8052628636360168,0.3799221515655517,0.3454440832138061,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9289403557777404,0.5852266550064087,0.5565346479415894,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9836075901985168,0.6927924752235413,0.4843593239784241,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7940730452537537,0.3645798563957214,0.3492186963558197,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6504486799240112,0.1984941661357879,0.9143227338790894,284.9989318847656,284.95001220703125,300.1510314941406,291.6248779296875,298.1573791503906,297.2867431640625,284.998046875,1.0,0.6178897619247437,0.4070139229297638,0.4070139229297638,1.0,1.0,-3.181926250457764,0.9664605259895324,2.215465784072876,0.248878926038742,0.913463056087494,0.913463056087494,0.0,196.68942260742188,171.0,51797.578125,0.0,2902.990234375,1.0,279.7407531738281,283.221923828125,294.5985412597656,297.89312744140625,293.1499938964844,293.1499938964844,279.45001220703125,33299.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925443470478058,1.0,0.0,0.0,3.55727219581604,3.5572948455810547,8.443597039331507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.84716796875,0.0,1412.7386474609375,1895.4371337890625,0.0,3639.306884765625,0.8825428485870361,1.0,0.0,3.0,1.0,0.0
18116700,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8113064765930176,0.3794890344142914,0.3450650572776794,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9369721412658693,0.5844358801841736,0.5558050274848938,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9907516241073608,0.6946424841880798,0.4857051372528076,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8004237413406372,0.3645575046539306,0.3491197824478149,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.655576229095459,0.1986373513936996,0.914259910583496,284.8768920898437,284.95001220703125,300.14324951171875,291.61871337890625,298.1529846191406,297.2848205566406,284.8751220703125,1.0,0.6145561337471008,0.4067472517490387,0.4067472517490387,1.0,1.0,-3.1820223331451416,0.9657755494117736,2.2162468433380127,0.2482382804155349,0.8285322189331055,0.8285322189331055,0.0,190.699447631836,171.0,52537.05859375,0.0,2870.66552734375,1.0,279.5003967285156,283.0789794921875,294.6526794433594,298.0958251953125,293.1499938964844,293.1499938964844,279.45001220703125,38147.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320432543754578,1.0,0.0,0.0,3.5132029056549072,3.51322603225708,8.235685413637839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.73779296875,0.0,1401.6962890625,1895.4371337890625,0.0,3699.855712890625,0.8738706111907959,1.0,0.0,3.0,1.0,0.0
18116760,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8167632818222046,0.3789573609828949,0.3443621098995209,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9444951415061952,0.5835191607475281,0.5547184944152832,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9970511794090272,0.6963944435119629,0.4867192804813385,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8064560294151306,0.3644255399703979,0.3487838208675384,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6605373620986938,0.1986944079399109,0.913546621799469,284.90411376953125,284.95001220703125,300.135498046875,291.6125793457031,298.1476135253906,297.28143310546875,284.9054260253906,1.0,0.6110941767692566,0.4064942598342895,0.4064942598342895,1.0,1.0,-3.179830312728882,0.9643160104751588,2.2155141830444336,0.2472942322492599,0.8262823224067688,0.8262823224067688,0.0,185.0261993408203,159.0,52280.61328125,0.0,2835.36962890625,1.0,279.4588928222656,283.1112060546875,294.6376037597656,298.0305480957031,293.1499938964844,293.1499938964844,279.75,39165.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344233870506288,1.0,0.0,0.0,3.420038938522339,3.4200613498687744,7.804685537848854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.96826171875,0.0,1314.2513427734375,1895.4371337890625,0.0,3721.618408203125,0.8570472598075867,1.0,0.0,3.0,1.0,0.0
18116820,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8304677605628967,0.3788684010505676,0.3435920774936676,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9626827836036682,0.5826836824417114,0.5531994104385376,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.702693521976471,0.4661774933338165,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8208157420158386,0.3648068904876709,0.3484763205051422,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6732639074325562,0.1991989463567733,0.9128742218017578,284.9900207519531,284.95001220703125,300.1199951171875,291.60028076171875,298.1510925292969,297.2950439453125,284.99078369140625,1.0,0.6040182113647461,0.4059883058071136,0.4059883058071136,1.0,1.0,-3.1791694164276123,0.9629815816879272,2.2161879539489746,0.2420295178890228,0.9029276371002196,0.9029276371002196,0.0,172.26268005371094,162.0,51582.02734375,0.0,2740.486083984375,1.0,279.7405700683594,283.2215270996094,294.5725402832031,297.8519897460937,293.1499938964844,293.1499938964844,279.45001220703125,33622.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251336455345154,1.0,0.0,0.0,3.536771774291992,3.536794185638428,8.346556796823279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.8115234375,0.0,1393.57177734375,1895.4371337890625,0.0,3636.45703125,0.8781582117080688,1.0,0.0,3.0,1.0,0.0
18116880,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8304677605628967,0.3788684010505676,0.3435920774936676,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9626827836036682,0.5826836824417114,0.5531994104385376,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.702693521976471,0.4661774933338165,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8208157420158386,0.3648068904876709,0.3484763205051422,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6732639074325562,0.1991989463567733,0.9128742218017578,284.9900207519531,284.95001220703125,300.1199951171875,291.60028076171875,298.1510925292969,297.2950439453125,284.99078369140625,1.0,0.6040182113647461,0.4059883058071136,0.4059883058071136,1.0,1.0,-3.1791694164276123,0.9629815816879272,2.2161879539489746,0.2420295178890228,0.9029276371002196,0.9029276371002196,0.0,172.26268005371094,162.0,51582.02734375,0.0,2740.486083984375,1.0,279.7405700683594,283.2215270996094,294.5725402832031,297.8519897460937,293.1499938964844,293.1499938964844,279.45001220703125,33622.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251336455345154,1.0,0.0,0.0,3.536771774291992,3.536794185638428,8.346556796823279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.8115234375,0.0,1393.57177734375,1895.4371337890625,0.0,3636.45703125,0.8781582117080688,1.0,0.0,3.0,1.0,0.0
18116940,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8313961029052734,0.3778822720050812,0.3428764045238495,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.963684380054474,0.5809195637702942,0.5517423748970032,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.7107331156730652,0.4635379612445831,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8221991658210754,0.3645539581775665,0.3483756482601166,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6749152541160583,0.1993885040283203,0.9140272736549376,284.9000244140625,284.95001220703125,300.1044616699219,291.5879821777344,298.1537780761719,297.30914306640625,284.9004211425781,1.0,0.5994207262992859,0.4054823517799377,0.4054823517799377,1.0,1.0,-3.151486873626709,0.951689600944519,2.1997973918914795,0.2390266507863998,0.8149959444999695,0.8149959444999695,0.0,170.0247802734375,165.0,51747.9765625,0.0,2692.966064453125,1.0,279.46026611328125,283.1177673339844,294.60675048828125,297.96954345703125,293.1499938964844,293.1499938964844,279.75,39465.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327818751335144,1.0,0.0,0.0,3.379560232162476,3.379582405090332,7.621030704285658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.90478515625,0.0,1276.597412109375,1895.4371337890625,0.0,3706.613525390625,0.8482962250709534,1.0,0.0,3.0,1.0,0.0
18117000,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8313961029052734,0.3778822720050812,0.3428764045238495,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.963684380054474,0.5809195637702942,0.5517423748970032,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.7107331156730652,0.4635379612445831,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8221991658210754,0.3645539581775665,0.3483756482601166,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6749152541160583,0.1993885040283203,0.9140272736549376,284.9000244140625,284.95001220703125,300.1044616699219,291.5879821777344,298.1537780761719,297.30914306640625,284.9004211425781,1.0,0.5994207262992859,0.4054823517799377,0.4054823517799377,1.0,1.0,-3.151486873626709,0.951689600944519,2.1997973918914795,0.2390266507863998,0.8149959444999695,0.8149959444999695,0.0,170.0247802734375,165.0,51747.9765625,0.0,2692.966064453125,1.0,279.46026611328125,283.1177673339844,294.60675048828125,297.96954345703125,293.1499938964844,293.1499938964844,279.75,39465.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327818751335144,1.0,0.0,0.0,3.379560232162476,3.379582405090332,7.621030704285658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.90478515625,0.0,1276.597412109375,1895.4371337890625,0.0,3706.613525390625,0.8482962250709534,1.0,0.0,3.0,1.0,0.0
18117060,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8327621817588806,0.377840906381607,0.3425954580307007,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.965066134929657,0.5801129341125488,0.5507115125656128,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.7193161249160767,0.4607213139533996,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8238516449928284,0.3648999631404876,0.3484969139099121,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6768568754196167,0.1999681890010833,0.915880799293518,284.9947204589844,284.95001220703125,300.0888977050781,291.5756530761719,298.1642150878906,297.3319396972656,284.9939880371094,1.0,0.5975950360298157,0.4052810966968536,0.4052810966968536,1.0,1.0,-3.144087791442871,0.9483823776245116,2.19570541381836,0.2393146455287933,0.8973909616470337,0.8973909616470337,0.0,168.5468292236328,168.0,51111.109375,0.0,2674.44140625,1.0,279.74029541015625,283.2315673828125,294.5448608398437,297.7964782714844,293.1499938964844,293.1499938964844,280.04998779296875,33441.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227887392044068,1.0,0.0,0.0,3.4996109008789062,3.4996330738067627,8.172084449142858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.267578125,0.0,1353.8463134765625,1895.4371337890625,0.0,3614.8720703125,0.8697102069854736,1.0,0.0,3.0,1.0,0.0
18117120,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8327621817588806,0.377840906381607,0.3425954580307007,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.965066134929657,0.5801129341125488,0.5507115125656128,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.7193161249160767,0.4607213139533996,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8238516449928284,0.3648999631404876,0.3484969139099121,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6768568754196167,0.1999681890010833,0.915880799293518,284.9947204589844,284.95001220703125,300.0888977050781,291.5756530761719,298.1642150878906,297.3319396972656,284.9939880371094,1.0,0.5975950360298157,0.4052810966968536,0.4052810966968536,1.0,1.0,-3.144087791442871,0.9483823776245116,2.19570541381836,0.2393146455287933,0.8973909616470337,0.8973909616470337,0.0,168.5468292236328,168.0,51111.109375,0.0,2674.44140625,1.0,279.74029541015625,283.2315673828125,294.5448608398437,297.7964782714844,293.1499938964844,293.1499938964844,280.04998779296875,33441.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227887392044068,1.0,0.0,0.0,3.4996109008789062,3.4996330738067627,8.172084449142858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.267578125,0.0,1353.8463134765625,1895.4371337890625,0.0,3614.8720703125,0.8697102069854736,1.0,0.0,3.0,1.0,0.0
18117180,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8336491584777832,0.3780003786087036,0.3426913321018219,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.965764820575714,0.5796076059341431,0.5501681566238403,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9990000128746032,0.7275722026824951,0.459278404712677,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8250195384025574,0.3654966056346893,0.348991185426712,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6784607172012329,0.2007604539394378,0.9191293716430664,285.0648498535156,284.95001220703125,300.0732727050781,291.5632629394531,298.17340087890625,297.3523864746094,285.0626220703125,1.0,0.5976523160934448,0.4050798714160919,0.4050798714160919,1.0,1.0,-3.1463093757629395,0.9486358761787416,2.1976735591888428,0.239024356007576,1.0,1.0,0.0,167.9850616455078,171.0,50724.12109375,0.0,2675.839599609375,1.0,280.041259765625,283.31671142578125,294.5394592285156,297.7504272460937,293.1499938964844,293.1499938964844,279.75,30963.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151780605316162,1.0,0.0,0.0,3.70492959022522,3.70495343208313,9.15910902676842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.3056640625,0.0,1556.8916015625,1895.4371337890625,0.0,3544.59375,0.9137936234474182,1.0,0.0,3.0,1.0,0.0
18117240,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8336491584777832,0.3780003786087036,0.3426913321018219,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.965764820575714,0.5796076059341431,0.5501681566238403,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9990000128746032,0.7275722026824951,0.459278404712677,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8250195384025574,0.3654966056346893,0.348991185426712,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6784607172012329,0.2007604539394378,0.9191293716430664,285.0648498535156,284.95001220703125,300.0732727050781,291.5632629394531,298.17340087890625,297.3523864746094,285.0626220703125,1.0,0.5976523160934448,0.4050798714160919,0.4050798714160919,1.0,1.0,-3.1463093757629395,0.9486358761787416,2.1976735591888428,0.239024356007576,1.0,1.0,0.0,167.9850616455078,171.0,50724.12109375,0.0,2675.839599609375,1.0,280.041259765625,283.31671142578125,294.5394592285156,297.7504272460937,293.1499938964844,293.1499938964844,279.75,30963.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151780605316162,1.0,0.0,0.0,3.70492959022522,3.70495343208313,9.15910902676842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.3056640625,0.0,1556.8916015625,1895.4371337890625,0.0,3544.59375,0.9137936234474182,1.0,0.0,3.0,1.0,0.0
18117300,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8332470655441284,0.3775127232074737,0.3425526618957519,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.965128779411316,0.5787875652313232,0.5497204661369324,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.7307462692260742,0.4598037898540497,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.82483971118927,0.3654295206069946,0.3491455018520355,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.6785738468170166,0.2009491026401519,0.9206132292747498,284.908935546875,284.95001220703125,300.0654296875,291.5570678710937,298.171142578125,297.3529052734375,284.9019470214844,1.0,0.5981003046035767,0.404979258775711,0.404979258775711,1.0,1.0,-3.1482081413269043,0.9490372538566588,2.1991708278656006,0.2390407770872116,0.9212382435798644,0.9212382435798644,0.0,168.30213928222656,171.0,51864.31640625,0.0,2681.310302734375,1.0,279.7964172363281,283.1290283203125,294.6065979003906,297.9920959472656,293.1499938964844,293.1499938964844,279.75,34138.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240576028823853,1.0,0.0,0.0,3.735762596130371,3.7357871532440186,9.31219005906314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.2841796875,0.0,1616.4351806640625,1895.4371337890625,0.0,3626.556640625,0.921520471572876,1.0,0.0,3.0,1.0,0.0
18117360,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8317974209785461,0.3767367303371429,0.3419533669948578,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9632973074913024,0.5776311755180359,0.5487576723098755,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.7332834005355835,0.4615735113620758,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8237065672874451,0.3650950789451599,0.3489440977573395,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6777606010437012,0.2009340971708297,0.9210367798805236,284.8906555175781,284.95001220703125,300.0575561523437,291.5508117675781,298.1644897460937,297.34747314453125,284.8916931152344,1.0,0.5986477732658386,0.4047466218471527,0.4047466218471527,1.0,1.0,-3.14872670173645,0.9486201405525208,2.200106382369995,0.2385443150997162,0.8897958993911743,0.8897958993911743,0.0,169.1247100830078,189.0,51780.05859375,0.0,2686.761962890625,1.0,279.7571105957031,283.1173400878906,294.59747314453125,297.9532775878906,293.1499938964844,293.1499938964844,280.04998779296875,37166.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289671182632446,1.0,0.0,0.0,3.6817471981048575,3.681771755218506,9.044846933647932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.205078125,0.0,1577.5814208984375,1895.4371337890625,0.0,3671.670166015625,0.912814438343048,1.0,0.0,3.0,1.0,0.0
18117420,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8242055177688599,0.3764456510543823,0.341615229845047,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.953006386756897,0.5766167044639587,0.5477005243301392,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.7382276058197021,0.4749254286289215,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8164829015731812,0.3652480840682983,0.3490975797176361,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6715520620346069,0.2013125717639923,0.9233030080795288,285.0189514160156,284.95001220703125,300.04168701171875,291.5382385253906,298.1586303710937,297.3463134765625,285.0184631347656,1.0,0.605209469795227,0.4042814075946808,0.4042814075946808,1.0,1.0,-3.1659836769104004,0.953494906425476,2.2124886512756348,0.2392629832029342,0.99946528673172,0.99946528673172,0.0,175.9523468017578,192.0,51222.7265625,0.0,2758.14697265625,1.0,280.0426330566406,283.2633361816406,294.5245361328125,297.7801513671875,293.1499938964844,293.1499938964844,279.75,32837.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222897291183472,1.0,0.0,0.0,3.802182912826538,3.8022077083587646,9.64626678978675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.373046875,0.0,1684.5113525390625,1895.4371337890625,0.0,3610.2744140625,0.9374207854270936,1.0,0.0,3.0,1.0,0.0
18117480,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8242055177688599,0.3764456510543823,0.341615229845047,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.953006386756897,0.5766167044639587,0.5477005243301392,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.7382276058197021,0.4749254286289215,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8164829015731812,0.3652480840682983,0.3490975797176361,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6715520620346069,0.2013125717639923,0.9233030080795288,285.0189514160156,284.95001220703125,300.04168701171875,291.5382385253906,298.1586303710937,297.3463134765625,285.0184631347656,1.0,0.605209469795227,0.4042814075946808,0.4042814075946808,1.0,1.0,-3.1659836769104004,0.953494906425476,2.2124886512756348,0.2392629832029342,0.99946528673172,0.99946528673172,0.0,175.9523468017578,192.0,51222.7265625,0.0,2758.14697265625,1.0,280.0426330566406,283.2633361816406,294.5245361328125,297.7801513671875,293.1499938964844,293.1499938964844,279.75,32837.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222897291183472,1.0,0.0,0.0,3.802182912826538,3.8022077083587646,9.64626678978675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.373046875,0.0,1684.5113525390625,1895.4371337890625,0.0,3610.2744140625,0.9374207854270936,1.0,0.0,3.0,1.0,0.0
18117540,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8175199031829834,0.3751335442066192,0.3409523367881775,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9436954855918884,0.5746455192565918,0.5463939309120178,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.7402263879776001,0.4864961802959442,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8101763129234314,0.3647867143154144,0.3491049706935882,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6663045883178711,0.2012477815151214,0.9248279333114624,284.8837280273437,284.95001220703125,300.0256652832031,291.5255432128906,298.1370544433594,297.3231201171875,284.8857421875,1.0,0.6100558638572693,0.4038161635398865,0.4038161635398865,1.0,1.0,-3.1793880462646484,0.9569589495658876,2.222429275512696,0.2399841994047165,0.8862380385398865,0.8862380385398865,0.0,181.97662353515625,195.0,52175.51953125,0.0,2817.979248046875,1.0,279.7561340332031,283.10418701171875,294.5653076171875,297.946044921875,293.1499938964844,293.1499938964844,280.04998779296875,38540.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342275857925416,1.0,0.0,0.0,3.721702814102173,3.7217278480529785,9.24222717912926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.943359375,0.0,1633.7950439453125,1895.4371337890625,0.0,3719.82958984375,0.9229169487953186,1.0,0.0,3.0,1.0,0.0
18117600,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8175199031829834,0.3751335442066192,0.3409523367881775,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9436954855918884,0.5746455192565918,0.5463939309120178,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.7402263879776001,0.4864961802959442,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8101763129234314,0.3647867143154144,0.3491049706935882,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6663045883178711,0.2012477815151214,0.9248279333114624,284.8837280273437,284.95001220703125,300.0256652832031,291.5255432128906,298.1370544433594,297.3231201171875,284.8857421875,1.0,0.6100558638572693,0.4038161635398865,0.4038161635398865,1.0,1.0,-3.1793880462646484,0.9569589495658876,2.222429275512696,0.2399841994047165,0.8862380385398865,0.8862380385398865,0.0,181.97662353515625,195.0,52175.51953125,0.0,2817.979248046875,1.0,279.7561340332031,283.10418701171875,294.5653076171875,297.946044921875,293.1499938964844,293.1499938964844,280.04998779296875,38540.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342275857925416,1.0,0.0,0.0,3.721702814102173,3.7217278480529785,9.24222717912926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.943359375,0.0,1633.7950439453125,1895.4371337890625,0.0,3719.82958984375,0.9229169487953186,1.0,0.0,3.0,1.0,0.0
18117660,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8124185800552368,0.3748000562191009,0.340519368648529,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9364015460014344,0.5736667513847351,0.5453144311904907,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.7434147596359253,0.4954891502857208,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8052895069122314,0.3649512529373169,0.3491990566253662,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6623629927635193,0.2014528959989547,0.9259299635887146,285.0174560546875,284.95001220703125,300.00946044921875,291.5127258300781,298.12554931640625,297.315185546875,285.01641845703125,1.0,0.6140187978744507,0.4031164348125458,0.4031164348125458,1.0,1.0,-3.1898181438446045,0.9587645530700684,2.231053590774536,0.2394586056470871,0.9981586933135986,0.9981586933135986,0.0,186.740951538086,198.0,51464.73046875,0.0,2865.30078125,1.0,280.043701171875,283.2572937011719,294.49200439453125,297.7650756835937,293.1499938964844,293.1499938964844,279.75,33293.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926163375377655,1.0,0.0,0.0,3.829234123229981,3.829259395599365,9.784015446712149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.0478515625,0.0,1720.622314453125,1895.4371337890625,0.0,3645.925048828125,0.9436413645744324,1.0,0.0,3.0,1.0,0.0
18117720,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8124185800552368,0.3748000562191009,0.340519368648529,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9364015460014344,0.5736667513847351,0.5453144311904907,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.7434147596359253,0.4954891502857208,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8052895069122314,0.3649512529373169,0.3491990566253662,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6623629927635193,0.2014528959989547,0.9259299635887146,285.0174560546875,284.95001220703125,300.00946044921875,291.5127258300781,298.12554931640625,297.315185546875,285.01641845703125,1.0,0.6140187978744507,0.4031164348125458,0.4031164348125458,1.0,1.0,-3.1898181438446045,0.9587645530700684,2.231053590774536,0.2394586056470871,0.9981586933135986,0.9981586933135986,0.0,186.740951538086,198.0,51464.73046875,0.0,2865.30078125,1.0,280.043701171875,283.2572937011719,294.49200439453125,297.7650756835937,293.1499938964844,293.1499938964844,279.75,33293.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926163375377655,1.0,0.0,0.0,3.829234123229981,3.829259395599365,9.784015446712149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.0478515625,0.0,1720.622314453125,1895.4371337890625,0.0,3645.925048828125,0.9436413645744324,1.0,0.0,3.0,1.0,0.0
18117780,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8074867725372314,0.3734565675258636,0.3397672474384308,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9296070337295532,0.5716996788978577,0.5439558625221252,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.745439350605011,0.5036175847053528,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8007829785346985,0.3645000159740448,0.3491564989089966,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6588643789291382,0.2013081610202789,0.9267061948776244,284.8842163085937,284.95001220703125,299.9930114746094,291.49969482421875,298.1062927246094,297.29656982421875,284.88623046875,1.0,0.6174162030220032,0.4024167358875274,0.4024167358875274,1.0,1.0,-3.1979427337646484,0.9597179293632508,2.238224983215332,0.2387150973081588,0.8852631449699402,0.8852631449699402,0.0,191.0685272216797,201.0,52310.69140625,0.0,2905.722900390625,1.0,279.75604248046875,283.1029052734375,294.5337829589844,297.9232482910156,293.1499938964844,293.1499938964844,280.04998779296875,38885.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370004534721376,1.0,0.0,0.0,3.7325284481048575,3.732553720474243,9.296073244513536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.78759765625,0.0,1649.0146484375,1895.4371337890625,0.0,3745.1357421875,0.9256219863891602,1.0,0.0,3.0,1.0,0.0
18117840,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8074867725372314,0.3734565675258636,0.3397672474384308,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9296070337295532,0.5716996788978577,0.5439558625221252,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.745439350605011,0.5036175847053528,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8007829785346985,0.3645000159740448,0.3491564989089966,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6588643789291382,0.2013081610202789,0.9267061948776244,284.8842163085937,284.95001220703125,299.9930114746094,291.49969482421875,298.1062927246094,297.29656982421875,284.88623046875,1.0,0.6174162030220032,0.4024167358875274,0.4024167358875274,1.0,1.0,-3.1979427337646484,0.9597179293632508,2.238224983215332,0.2387150973081588,0.8852631449699402,0.8852631449699402,0.0,191.0685272216797,201.0,52310.69140625,0.0,2905.722900390625,1.0,279.75604248046875,283.1029052734375,294.5337829589844,297.9232482910156,293.1499938964844,293.1499938964844,280.04998779296875,38885.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370004534721376,1.0,0.0,0.0,3.7325284481048575,3.732553720474243,9.296073244513536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.78759765625,0.0,1649.0146484375,1895.4371337890625,0.0,3745.1357421875,0.9256219863891602,1.0,0.0,3.0,1.0,0.0
18117900,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8050737380981445,0.3731850087642669,0.3393338322639465,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.92636901140213,0.5710959434509277,0.5431892275810242,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.746941328048706,0.5074309706687927,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7986303567886353,0.3644966781139374,0.3490494787693023,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6571743488311768,0.2013346403837204,0.9267088770866394,285.0157165527344,284.95001220703125,299.9847106933594,291.4931030273437,298.1005554199219,297.29278564453125,285.019287109375,1.0,0.6189106106758118,0.4020668864250183,0.4020668864250183,1.0,1.0,-3.200957059860229,0.9598270058631896,2.241130113601685,0.2381347268819809,0.9725921154022216,0.9725921154022216,0.0,193.0840606689453,201.0,51443.9609375,0.0,2923.01416015625,1.0,280.0038452148437,283.25836181640625,294.46392822265625,297.7011108398437,293.1499938964844,293.1499938964844,280.04998779296875,34573.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307211637496948,1.0,0.0,0.0,3.767789363861084,3.767814159393311,9.47254136463016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.36572265625,0.0,1657.1873779296875,1895.4371337890625,0.0,3687.749755859375,0.9324353337287904,1.0,0.0,3.0,1.0,0.0
18117960,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8034008145332336,0.3731188476085663,0.3392927646636963,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9239963293075562,0.5707292556762695,0.5428499579429626,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.7487798929214478,0.5104642510414124,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7971389889717102,0.3646769821643829,0.3492283225059509,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6560378074645996,0.2014934867620468,0.9275022149086,285.0181884765625,284.95001220703125,299.9763488769531,291.4864807128906,298.0973815917969,297.2926330566406,285.01715087890625,1.0,0.6204007863998413,0.4017546772956848,0.4017546772956848,1.0,1.0,-3.2053143978118896,0.9605004787445068,2.244813919067383,0.237827867269516,0.9977657794952391,0.9977657794952391,0.0,194.7802276611328,204.0,51548.58984375,0.0,2941.40087890625,1.0,280.043701171875,283.2572937011719,294.46209716796875,297.7400207519531,293.1499938964844,293.1499938964844,279.75,33421.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282188415527344,1.0,0.0,0.0,3.835403680801392,3.835429191589356,9.815568091653404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.79150390625,0.0,1729.1182861328125,1895.4371337890625,0.0,3664.803955078125,0.9451819062232972,1.0,0.0,3.0,1.0,0.0
