time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118020,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7992048859596252,0.3717782497406006,0.3385207951068878,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9184510111808776,0.568772554397583,0.5414769649505615,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.7508127689361572,0.5171458125114441,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7935412526130676,0.3642303347587585,0.3491674363613128,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6533203125,0.2013467997312545,0.9281406998634338,284.8851623535156,284.95001220703125,299.9593811035156,291.4730529785156,298.08038330078125,297.27734375,284.8871459960937,1.0,0.6231554746627808,0.4011302888393402,0.4011302888393402,1.0,1.0,-3.2114696502685547,0.9609487652778624,2.250520706176758,0.2370058000087738,0.8855704069137573,0.8855704069137573,0.0,198.4105834960937,207.0,52372.53125,0.0,2974.21337890625,1.0,279.7560119628906,283.1033935546875,294.5050354003906,297.8978881835937,293.1499938964844,293.1499938964844,280.04998779296875,38940.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386382699012756,1.0,0.0,0.0,3.736401081085205,3.736426591873169,9.315373290519346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.7314453125,0.0,1653.9581298828125,1895.4371337890625,0.0,3760.0556640625,0.9265371561050416,1.0,0.0,3.0,1.0,0.0
18118080,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7992048859596252,0.3717782497406006,0.3385207951068878,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9184510111808776,0.568772554397583,0.5414769649505615,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.7508127689361572,0.5171458125114441,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7935412526130676,0.3642303347587585,0.3491674363613128,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6533203125,0.2013467997312545,0.9281406998634338,284.8851623535156,284.95001220703125,299.9593811035156,291.4730529785156,298.08038330078125,297.27734375,284.8871459960937,1.0,0.6231554746627808,0.4011302888393402,0.4011302888393402,1.0,1.0,-3.2114696502685547,0.9609487652778624,2.250520706176758,0.2370058000087738,0.8855704069137573,0.8855704069137573,0.0,198.4105834960937,207.0,52372.53125,0.0,2974.21337890625,1.0,279.7560119628906,283.1033935546875,294.5050354003906,297.8978881835937,293.1499938964844,293.1499938964844,280.04998779296875,38940.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386382699012756,1.0,0.0,0.0,3.736401081085205,3.736426591873169,9.315373290519346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.7314453125,0.0,1653.9581298828125,1895.4371337890625,0.0,3760.0556640625,0.9265371561050416,1.0,0.0,3.0,1.0,0.0
18118140,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7957082986831665,0.3714358210563659,0.3380288481712341,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9137659668922424,0.5678027868270874,0.5403590202331543,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.7540941834449768,0.5230165719985962,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7905072569847107,0.3644061684608459,0.3492243885993957,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6510234475135803,0.2015338093042373,0.9288701415061952,285.0184936523437,284.95001220703125,299.9421081542969,291.4593505859375,298.0727233886719,297.2753601074219,285.0174255371094,1.0,0.6257156133651733,0.4005059003829956,0.4005059003829956,1.0,1.0,-3.217534065246582,0.961365818977356,2.256168365478516,0.2360356003046035,0.9981646537780762,0.9981646537780762,0.0,201.66748046875,210.0,51592.015625,0.0,3004.911376953125,1.0,280.0437927246094,283.2574768066406,294.4339904785156,297.71453857421875,293.1499938964844,293.1499938964844,279.75,33458.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929650902748108,1.0,0.0,0.0,3.838523387908936,3.83854866027832,9.831542229221668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.8515625,0.0,1733.19970703125,1895.4371337890625,0.0,3677.94091796875,0.945856750011444,1.0,0.0,3.0,1.0,0.0
18118200,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7957082986831665,0.3714358210563659,0.3380288481712341,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9137659668922424,0.5678027868270874,0.5403590202331543,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.7540941834449768,0.5230165719985962,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7905072569847107,0.3644061684608459,0.3492243885993957,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6510234475135803,0.2015338093042373,0.9288701415061952,285.0184936523437,284.95001220703125,299.9421081542969,291.4593505859375,298.0727233886719,297.2753601074219,285.0174255371094,1.0,0.6257156133651733,0.4005059003829956,0.4005059003829956,1.0,1.0,-3.217534065246582,0.961365818977356,2.256168365478516,0.2360356003046035,0.9981646537780762,0.9981646537780762,0.0,201.66748046875,210.0,51592.015625,0.0,3004.911376953125,1.0,280.0437927246094,283.2574768066406,294.4339904785156,297.71453857421875,293.1499938964844,293.1499938964844,279.75,33458.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929650902748108,1.0,0.0,0.0,3.838523387908936,3.83854866027832,9.831542229221668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.8515625,0.0,1733.19970703125,1895.4371337890625,0.0,3677.94091796875,0.945856750011444,1.0,0.0,3.0,1.0,0.0
18118260,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7917447090148926,0.3700809180736542,0.3372461199760437,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9087469577789308,0.5658388733863831,0.53898024559021,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.7560190558433533,0.5280665755271912,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7871447801589966,0.3639482855796814,0.3491542935371399,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6485326886177063,0.2013804465532302,0.9294849038124084,284.8847961425781,284.95001220703125,299.9244689941406,291.4454040527344,298.0567321777344,297.2618713378906,284.8866882324219,1.0,0.6281235218048096,0.3999028205871582,0.3999028205871582,1.0,1.0,-3.221661329269409,0.9611444473266602,2.260516881942749,0.2350331991910934,0.8855878710746765,0.8855878710746765,0.0,205.1698760986328,213.0,52397.984375,0.0,3032.9365234375,1.0,279.7559814453125,283.10308837890625,294.47686767578125,297.8715515136719,293.1499938964844,293.1499938964844,280.04998779296875,38967.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939972758293152,1.0,0.0,0.0,3.7386314868927,3.738656997680664,9.326498116024596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.8173828125,0.0,1656.774169921875,1895.4371337890625,0.0,3772.197265625,0.9270423650741576,1.0,0.0,3.0,1.0,0.0
18118320,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7917447090148926,0.3700809180736542,0.3372461199760437,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9087469577789308,0.5658388733863831,0.53898024559021,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.7560190558433533,0.5280665755271912,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7871447801589966,0.3639482855796814,0.3491542935371399,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6485326886177063,0.2013804465532302,0.9294849038124084,284.8847961425781,284.95001220703125,299.9244689941406,291.4454040527344,298.0567321777344,297.2618713378906,284.8866882324219,1.0,0.6281235218048096,0.3999028205871582,0.3999028205871582,1.0,1.0,-3.221661329269409,0.9611444473266602,2.260516881942749,0.2350331991910934,0.8855878710746765,0.8855878710746765,0.0,205.1698760986328,213.0,52397.984375,0.0,3032.9365234375,1.0,279.7559814453125,283.10308837890625,294.47686767578125,297.8715515136719,293.1499938964844,293.1499938964844,280.04998779296875,38967.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939972758293152,1.0,0.0,0.0,3.7386314868927,3.738656997680664,9.326498116024596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.8173828125,0.0,1656.774169921875,1895.4371337890625,0.0,3772.197265625,0.9270423650741576,1.0,0.0,3.0,1.0,0.0
18118380,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7881699204444885,0.3697091341018677,0.3367378413677215,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.904267191886902,0.5648422241210938,0.5378502011299133,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9978744387626648,0.7596486210823059,0.5308923125267029,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.784037709236145,0.3640997111797333,0.3492000997066498,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6462106108665466,0.2015526443719864,0.9301947355270386,285.0163879394531,284.95001220703125,299.906494140625,291.43115234375,298.051025390625,297.2630920410156,285.0152893066406,1.0,0.6302515268325806,0.3992997109889984,0.3992997109889984,1.0,1.0,-3.224007129669189,0.9603097438812256,2.2636971473693848,0.2336203604936599,0.9960959553718568,0.9960959553718568,0.0,208.5147705078125,216.0,51568.25,0.0,3056.341552734375,1.0,280.0437927246094,283.2565002441406,294.4048767089844,297.6845397949219,293.1499938964844,293.1499938964844,279.75,33531.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308146238327026,1.0,0.0,0.0,3.837911367416382,3.8379368782043457,9.828407883105683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.4482421875,0.0,1733.0313720703125,1895.4371337890625,0.0,3688.60595703125,0.9457627534866332,1.0,0.0,3.0,1.0,0.0
18118440,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7881699204444885,0.3697091341018677,0.3367378413677215,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.904267191886902,0.5648422241210938,0.5378502011299133,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9978744387626648,0.7596486210823059,0.5308923125267029,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.784037709236145,0.3640997111797333,0.3492000997066498,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6462106108665466,0.2015526443719864,0.9301947355270386,285.0163879394531,284.95001220703125,299.906494140625,291.43115234375,298.051025390625,297.2630920410156,285.0152893066406,1.0,0.6302515268325806,0.3992997109889984,0.3992997109889984,1.0,1.0,-3.224007129669189,0.9603097438812256,2.2636971473693848,0.2336203604936599,0.9960959553718568,0.9960959553718568,0.0,208.5147705078125,216.0,51568.25,0.0,3056.341552734375,1.0,280.0437927246094,283.2565002441406,294.4048767089844,297.6845397949219,293.1499938964844,293.1499938964844,279.75,33531.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308146238327026,1.0,0.0,0.0,3.837911367416382,3.8379368782043457,9.828407883105683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.4482421875,0.0,1733.0313720703125,1895.4371337890625,0.0,3688.60595703125,0.9457627534866332,1.0,0.0,3.0,1.0,0.0
18118500,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7865663766860962,0.3691418766975403,0.3365465998649597,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.902311146259308,0.5639835596084595,0.5373758673667908,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9971469044685364,0.7609965801239014,0.5321427583694458,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7826800346374512,0.3639613687992096,0.3493064343929291,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6452385187149048,0.2015440016984939,0.9309054017066956,284.87811279296875,284.95001220703125,299.8973388671875,291.4239196777344,298.0452880859375,297.2597351074219,284.87353515625,1.0,0.6313191652297974,0.3989981710910797,0.3989981710910797,1.0,1.0,-3.225692749023437,0.9600632786750792,2.265629529953003,0.2330778390169143,0.9042152166366576,0.9042152166366576,0.0,210.11062622070312,216.0,52550.84375,0.0,3068.73876953125,1.0,279.79351806640625,283.0904846191406,294.4608764648437,297.8981018066406,293.1499938964844,293.1499938964844,279.75,36888.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937859296798706,1.0,0.0,0.0,3.82051157951355,3.8205373287200928,9.73949227045523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.97900390625,0.0,1738.232666015625,1895.4371337890625,0.0,3752.961669921875,0.9422853589057922,1.0,0.0,3.0,1.0,0.0
18118560,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7842068076133728,0.3683446943759918,0.335948646068573,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8996186852455139,0.5628674626350403,0.5364634990692139,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9958173632621764,0.762090802192688,0.5329680442810059,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7806687951087952,0.3636235892772674,0.3491179943084717,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6437503099441528,0.2013927996158599,0.9308061003684998,284.8836669921875,284.95001220703125,299.8880920410156,291.4165954589844,298.0375671386719,297.2535705566406,284.88555908203125,1.0,0.6322221755981445,0.3987279236316681,0.3987279236316681,1.0,1.0,-3.224526643753052,0.9589040875434875,2.265622615814209,0.2322350293397903,0.8829019069671631,0.8829019069671631,0.0,212.0682830810547,219.0,52320.15234375,0.0,3077.0146484375,1.0,279.7564392089844,283.1041564941406,294.44647216796875,297.8371276855469,293.1499938964844,293.1499938964844,280.04998779296875,39071.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940833866596222,1.0,0.0,0.0,3.732287883758545,3.732313394546509,9.29487555367814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.49560546875,0.0,1650.16064453125,1895.4371337890625,0.0,3780.0244140625,0.9257857203483582,1.0,0.0,3.0,1.0,0.0
18118620,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7811495661735535,0.3679765462875366,0.3354351222515106,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.895908534526825,0.5618718266487122,0.535325825214386,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9945382475852966,0.7661207318305969,0.5355051159858704,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7780640721321106,0.3637737035751343,0.3491495251655578,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6418488025665283,0.2015784531831741,0.9315012097358704,285.01470947265625,284.95001220703125,299.8692932128906,291.40167236328125,298.0338439941406,297.2577819824219,285.0140686035156,1.0,0.6340934038162231,0.3981874287128448,0.3981874287128448,1.0,1.0,-3.2264561653137207,0.9580928683280944,2.268363237380981,0.2308969795703888,0.9921526312828064,0.9921526312828064,0.0,215.029037475586,222.0,51487.8984375,0.0,3097.476806640625,1.0,280.0428771972656,283.2574462890625,294.375,297.6489562988281,293.1499938964844,293.1499938964844,279.75,33616.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315020442008972,1.0,0.0,0.0,3.829024076461792,3.8290493488311768,9.782941106095675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.07177734375,0.0,1722.901123046875,1895.4371337890625,0.0,3694.9013671875,0.9440557360649108,1.0,0.0,3.0,1.0,0.0
18118680,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7811495661735535,0.3679765462875366,0.3354351222515106,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.895908534526825,0.5618718266487122,0.535325825214386,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9945382475852966,0.7661207318305969,0.5355051159858704,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7780640721321106,0.3637737035751343,0.3491495251655578,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6418488025665283,0.2015784531831741,0.9315012097358704,285.01470947265625,284.95001220703125,299.8692932128906,291.40167236328125,298.0338439941406,297.2577819824219,285.0140686035156,1.0,0.6340934038162231,0.3981874287128448,0.3981874287128448,1.0,1.0,-3.2264561653137207,0.9580928683280944,2.268363237380981,0.2308969795703888,0.9921526312828064,0.9921526312828064,0.0,215.029037475586,222.0,51487.8984375,0.0,3097.476806640625,1.0,280.0428771972656,283.2574462890625,294.375,297.6489562988281,293.1499938964844,293.1499938964844,279.75,33616.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315020442008972,1.0,0.0,0.0,3.829024076461792,3.8290493488311768,9.782941106095675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.07177734375,0.0,1722.901123046875,1895.4371337890625,0.0,3694.9013671875,0.9440557360649108,1.0,0.0,3.0,1.0,0.0
18118740,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7775894403457642,0.3666224181652069,0.3346408009529114,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.891720712184906,0.5599101185798645,0.533934473991394,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.992744505405426,0.7685807943344116,0.5376244187355042,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7750861644744873,0.363305389881134,0.3490603864192962,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.639716625213623,0.2014317959547042,0.9321235418319702,284.88433837890625,284.95001220703125,299.8500061035156,291.38641357421875,298.02081298828125,297.2491760253906,284.88623046875,1.0,0.6359362006187439,0.397646963596344,0.397646963596344,1.0,1.0,-3.22702693939209,0.9567925333976746,2.2702345848083496,0.2296037971973419,0.880372941493988,0.880372941493988,0.0,218.34451293945312,225.0,52229.953125,0.0,3116.96533203125,1.0,279.7560729980469,283.1070556640625,294.4160461425781,297.8006896972656,293.1499938964844,293.1499938964844,280.04998779296875,39164.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414240121841432,1.0,0.0,0.0,3.722161293029785,3.72218656539917,9.2445054633572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.46142578125,0.0,1639.088623046875,1895.4371337890625,0.0,3785.38525390625,0.9235310554504396,1.0,0.0,3.0,1.0,0.0
18118800,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7775894403457642,0.3666224181652069,0.3346408009529114,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.891720712184906,0.5599101185798645,0.533934473991394,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.992744505405426,0.7685807943344116,0.5376244187355042,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7750861644744873,0.363305389881134,0.3490603864192962,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.639716625213623,0.2014317959547042,0.9321235418319702,284.88433837890625,284.95001220703125,299.8500061035156,291.38641357421875,298.02081298828125,297.2491760253906,284.88623046875,1.0,0.6359362006187439,0.397646963596344,0.397646963596344,1.0,1.0,-3.22702693939209,0.9567925333976746,2.2702345848083496,0.2296037971973419,0.880372941493988,0.880372941493988,0.0,218.34451293945312,225.0,52229.953125,0.0,3116.96533203125,1.0,279.7560729980469,283.1070556640625,294.4160461425781,297.8006896972656,293.1499938964844,293.1499938964844,280.04998779296875,39164.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414240121841432,1.0,0.0,0.0,3.722161293029785,3.72218656539917,9.2445054633572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.46142578125,0.0,1639.088623046875,1895.4371337890625,0.0,3785.38525390625,0.9235310554504396,1.0,0.0,3.0,1.0,0.0
18118860,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7745599746704102,0.3660787642002105,0.3340365588665008,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8880580067634583,0.5587422251701355,0.5327057838439941,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9914090037345886,0.7723821997642517,0.5400587916374207,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7725034952163696,0.3632843196392059,0.3490008115768432,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6377949118614197,0.2014355361461639,0.9323634505271912,285.0140075683594,284.95001220703125,299.8296813964844,291.3724975585937,298.0157775878906,297.2519836425781,285.0132751464844,1.0,0.6376802325248718,0.3971686661243438,0.3971686661243438,1.0,1.0,-3.2279603481292725,0.955794394016266,2.2721657752990723,0.2283315509557724,0.9888572692871094,0.9888572692871094,0.0,221.3258209228516,228.0,51394.1015625,0.0,3135.4189453125,1.0,280.0428161621094,283.2590637207031,294.34478759765625,297.6126403808594,293.1499938964844,293.1499938964844,279.75,33607.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318941235542296,1.0,0.0,0.0,3.820120334625244,3.820145606994629,9.737497066453216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.58544921875,0.0,1712.0682373046875,1895.4371337890625,0.0,3698.490478515625,0.9420368075370787,1.0,0.0,3.0,1.0,0.0
18118920,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7745599746704102,0.3660787642002105,0.3340365588665008,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8880580067634583,0.5587422251701355,0.5327057838439941,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9914090037345886,0.7723821997642517,0.5400587916374207,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7725034952163696,0.3632843196392059,0.3490008115768432,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6377949118614197,0.2014355361461639,0.9323634505271912,285.0140075683594,284.95001220703125,299.8296813964844,291.3724975585937,298.0157775878906,297.2519836425781,285.0132751464844,1.0,0.6376802325248718,0.3971686661243438,0.3971686661243438,1.0,1.0,-3.2279603481292725,0.955794394016266,2.2721657752990723,0.2283315509557724,0.9888572692871094,0.9888572692871094,0.0,221.3258209228516,228.0,51394.1015625,0.0,3135.4189453125,1.0,280.0428161621094,283.2590637207031,294.34478759765625,297.6126403808594,293.1499938964844,293.1499938964844,279.75,33607.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318941235542296,1.0,0.0,0.0,3.820120334625244,3.820145606994629,9.737497066453216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.58544921875,0.0,1712.0682373046875,1895.4371337890625,0.0,3698.490478515625,0.9420368075370787,1.0,0.0,3.0,1.0,0.0
18118980,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7705512046813965,0.3643209338188171,0.3329395353794098,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8834206461906433,0.5563672780990601,0.5309918522834778,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9891206622123718,0.7743568420410156,0.5418923497200012,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.769055962562561,0.3623903393745422,0.348580002784729,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6351156234741211,0.2008121907711029,0.931229531764984,284.8832092285156,284.95001220703125,299.8077697753906,291.36151123046875,297.99951171875,297.23980712890625,284.88507080078125,1.0,0.6392291188240051,0.3966903388500213,0.3966903388500213,1.0,1.0,-3.2249276638031006,0.9534099698066713,2.271517753601074,0.2267881482839584,0.8760822415351868,0.8760822415351868,0.0,224.95724487304688,231.0,52072.3125,0.0,3148.84130859375,1.0,279.7561340332031,283.1097106933594,294.38873291015625,297.7635192871094,293.1499938964844,293.1499938964844,280.04998779296875,39301.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413447380065918,1.0,0.0,0.0,3.708059072494507,3.708084106445313,9.174588058158406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.1455078125,0.0,1623.8201904296875,1895.4371337890625,0.0,3784.6650390625,0.9204788208007812,1.0,0.0,3.0,1.0,0.0
18119040,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7705512046813965,0.3643209338188171,0.3329395353794098,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8834206461906433,0.5563672780990601,0.5309918522834778,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9891206622123718,0.7743568420410156,0.5418923497200012,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.769055962562561,0.3623903393745422,0.348580002784729,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6351156234741211,0.2008121907711029,0.931229531764984,284.8832092285156,284.95001220703125,299.8077697753906,291.36151123046875,297.99951171875,297.23980712890625,284.88507080078125,1.0,0.6392291188240051,0.3966903388500213,0.3966903388500213,1.0,1.0,-3.2249276638031006,0.9534099698066713,2.271517753601074,0.2267881482839584,0.8760822415351868,0.8760822415351868,0.0,224.95724487304688,231.0,52072.3125,0.0,3148.84130859375,1.0,279.7561340332031,283.1097106933594,294.38873291015625,297.7635192871094,293.1499938964844,293.1499938964844,280.04998779296875,39301.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413447380065918,1.0,0.0,0.0,3.708059072494507,3.708084106445313,9.174588058158406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.1455078125,0.0,1623.8201904296875,1895.4371337890625,0.0,3784.6650390625,0.9204788208007812,1.0,0.0,3.0,1.0,0.0
18119100,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7684650421142578,0.3637803196907043,0.3322875201702118,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8810173869132996,0.5554919242858887,0.529997706413269,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9879003763198853,0.7759347558021545,0.542741596698761,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7672247290611267,0.3621072471141815,0.3482301533222198,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6336207389831543,0.2005292177200317,0.9299530982971193,285.0105895996094,284.95001220703125,299.7962646484375,291.3570556640625,297.9945983886719,297.2384948730469,285.013427734375,1.0,0.6398485898971558,0.3964512050151825,0.3964512050151825,1.0,1.0,-3.222008466720581,0.951739490032196,2.27026891708374,0.2257140576839447,0.9599466919898988,0.9599466919898988,0.0,226.7631225585937,231.0,51146.76953125,0.0,3152.456787109375,1.0,280.00274658203125,283.2615966796875,294.3208312988281,297.54022216796875,293.1499938964844,293.1499938964844,280.04998779296875,34764.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343407154083252,1.0,0.0,0.0,3.741515636444092,3.7415404319763184,9.340893711851096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.55029296875,0.0,1627.9124755859375,1895.4371337890625,0.0,3720.863525390625,0.9265985488891602,1.0,0.0,3.0,1.0,0.0
18119160,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7670770287513733,0.3634093701839447,0.3319858312606811,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8793208599090576,0.5548080205917358,0.5293779969215393,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9873111248016356,0.7777121663093567,0.5440012812614441,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7659969925880432,0.3619692623615265,0.348124623298645,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6325781941413879,0.2003367841243744,0.929254949092865,285.0102844238281,284.95001220703125,299.78436279296875,291.353271484375,297.991455078125,297.23974609375,285.00909423828125,1.0,0.6405478715896606,0.3962423801422119,0.3962423801422119,1.0,1.0,-3.22144627571106,0.95096355676651,2.2704827785491943,0.2250399887561798,0.9809166193008424,0.9809166193008424,0.0,228.1734161376953,234.0,51180.703125,0.0,3158.99755859375,1.0,280.0436096191406,283.2600402832031,294.3213806152344,297.57574462890625,293.1499938964844,293.1499938964844,279.75,33641.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310863614082336,1.0,0.0,0.0,3.804716110229492,3.804741382598877,9.659125908001442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.33740234375,0.0,1693.8111572265625,1895.4371337890625,0.0,3691.094970703125,0.938364326953888,1.0,0.0,3.0,1.0,0.0
18119220,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7630771398544312,0.361445814371109,0.3306809365749359,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8747202157974243,0.5522045493125916,0.5274231433868408,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9848846197128296,0.7793779969215393,0.5456095933914185,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7625187635421753,0.36083984375,0.3474540114402771,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6296806335449219,0.1994006186723709,0.9265713095664978,284.88299560546875,284.95001220703125,299.75946044921875,291.3475341796875,297.9735717773437,297.2265014648437,284.8849182128906,1.0,0.6417036056518555,0.3958247303962707,0.3958247303962707,1.0,1.0,-3.21543836593628,0.9477178454399108,2.267720460891724,0.2232823371887207,0.8686586618423462,0.8686586618423462,0.0,231.7491912841797,237.0,51781.15625,0.0,3165.6015625,1.0,279.7563171386719,283.11639404296875,294.37139892578125,297.7274475097656,293.1499938964844,293.1499938964844,280.04998779296875,39535.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939919650554657,1.0,0.0,0.0,3.680054426193237,3.680079221725464,9.036531309902784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.68798828125,0.0,1593.5369873046875,1895.4371337890625,0.0,3771.714111328125,0.9144527912139891,1.0,0.0,3.0,1.0,0.0
18119280,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7630771398544312,0.361445814371109,0.3306809365749359,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8747202157974243,0.5522045493125916,0.5274231433868408,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9848846197128296,0.7793779969215393,0.5456095933914185,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7625187635421753,0.36083984375,0.3474540114402771,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6296806335449219,0.1994006186723709,0.9265713095664978,284.88299560546875,284.95001220703125,299.75946044921875,291.3475341796875,297.9735717773437,297.2265014648437,284.8849182128906,1.0,0.6417036056518555,0.3958247303962707,0.3958247303962707,1.0,1.0,-3.21543836593628,0.9477178454399108,2.267720460891724,0.2232823371887207,0.8686586618423462,0.8686586618423462,0.0,231.7491912841797,237.0,51781.15625,0.0,3165.6015625,1.0,279.7563171386719,283.11639404296875,294.37139892578125,297.7274475097656,293.1499938964844,293.1499938964844,280.04998779296875,39535.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939919650554657,1.0,0.0,0.0,3.680054426193237,3.680079221725464,9.036531309902784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.68798828125,0.0,1593.5369873046875,1895.4371337890625,0.0,3771.714111328125,0.9144527912139891,1.0,0.0,3.0,1.0,0.0
18119340,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7597268223762512,0.3603742122650146,0.3295892775058746,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8707785606384277,0.5504685640335083,0.5256478190422058,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9830418229103088,0.7823700904846191,0.5475054383277893,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7595531940460205,0.3602421283721924,0.346832126379013,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6270657181739807,0.1987027525901794,0.9235355257987976,285.0067749023437,284.95001220703125,299.7331237792969,291.34405517578125,297.9640808105469,297.2255554199219,285.0059509277344,1.0,0.6426997184753418,0.3954070806503296,0.3954070806503296,1.0,1.0,-3.209864616394043,0.9446380734443665,2.265226364135742,0.2213657349348068,0.9703371524810792,0.9703371524810792,0.0,234.83609008789065,240.0,50883.890625,0.0,3170.453125,1.0,280.0425109863281,283.2640380859375,294.3103942871094,297.544921875,293.1499938964844,293.1499938964844,279.75,33733.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291597604751588,1.0,0.0,0.0,3.775977373123169,3.776002168655396,9.513756822343566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.8515625,0.0,1660.3460693359375,1895.4371337890625,0.0,3673.43701171875,0.9321473836898804,1.0,0.0,3.0,1.0,0.0
18119400,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7597268223762512,0.3603742122650146,0.3295892775058746,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8707785606384277,0.5504685640335083,0.5256478190422058,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9830418229103088,0.7823700904846191,0.5475054383277893,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7595531940460205,0.3602421283721924,0.346832126379013,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6270657181739807,0.1987027525901794,0.9235355257987976,285.0067749023437,284.95001220703125,299.7331237792969,291.34405517578125,297.9640808105469,297.2255554199219,285.0059509277344,1.0,0.6426997184753418,0.3954070806503296,0.3954070806503296,1.0,1.0,-3.209864616394043,0.9446380734443665,2.265226364135742,0.2213657349348068,0.9703371524810792,0.9703371524810792,0.0,234.83609008789065,240.0,50883.890625,0.0,3170.453125,1.0,280.0425109863281,283.2640380859375,294.3103942871094,297.544921875,293.1499938964844,293.1499938964844,279.75,33733.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291597604751588,1.0,0.0,0.0,3.775977373123169,3.776002168655396,9.513756822343566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.8515625,0.0,1660.3460693359375,1895.4371337890625,0.0,3673.43701171875,0.9321473836898804,1.0,0.0,3.0,1.0,0.0
18119460,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7558481097221375,0.3582784235477447,0.3281475007534027,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8663307428359985,0.5477167963981628,0.5235344171524048,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9804821610450744,0.7835768461227417,0.5487900376319885,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7561618089675903,0.3589491248130798,0.3459957838058471,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6241002082824707,0.1975889801979065,0.9199883341789246,284.8846130371094,284.95001220703125,299.7054138183594,291.3426513671875,297.9446716308594,297.2111511230469,284.88653564453125,1.0,0.6435726881027222,0.395074725151062,0.395074725151062,1.0,1.0,-3.201873779296875,0.9409374594688416,2.2609362602233887,0.2195871025323867,0.8607571125030518,0.8607571125030518,0.0,238.3249969482422,243.0,51422.55859375,0.0,3172.22265625,1.0,279.7565612792969,283.12646484375,294.3644104003906,297.6976013183594,293.1499938964844,293.1499938964844,280.04998779296875,39690.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375444650650024,1.0,0.0,0.0,3.643897294998169,3.643921852111816,8.859833542373963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.6796875,0.0,1553.955078125,1895.4371337890625,0.0,3750.093505859375,0.9065890312194824,1.0,0.0,3.0,1.0,0.0
18119520,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7558481097221375,0.3582784235477447,0.3281475007534027,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8663307428359985,0.5477167963981628,0.5235344171524048,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9804821610450744,0.7835768461227417,0.5487900376319885,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7561618089675903,0.3589491248130798,0.3459957838058471,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6241002082824707,0.1975889801979065,0.9199883341789246,284.8846130371094,284.95001220703125,299.7054138183594,291.3426513671875,297.9446716308594,297.2111511230469,284.88653564453125,1.0,0.6435726881027222,0.395074725151062,0.395074725151062,1.0,1.0,-3.201873779296875,0.9409374594688416,2.2609362602233887,0.2195871025323867,0.8607571125030518,0.8607571125030518,0.0,238.3249969482422,243.0,51422.55859375,0.0,3172.22265625,1.0,279.7565612792969,283.12646484375,294.3644104003906,297.6976013183594,293.1499938964844,293.1499938964844,280.04998779296875,39690.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375444650650024,1.0,0.0,0.0,3.643897294998169,3.643921852111816,8.859833542373963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.6796875,0.0,1553.955078125,1895.4371337890625,0.0,3750.093505859375,0.9065890312194824,1.0,0.0,3.0,1.0,0.0
18119580,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7526136636734009,0.3570773899555206,0.3269453048706054,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8625350594520569,0.5458352565765381,0.5216286778450012,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9785484671592712,0.7862110733985901,0.550416886806488,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7532799243927002,0.3582035899162292,0.3452339172363281,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6214137077331543,0.1967356353998184,0.9162490963935852,285.0046081542969,284.95001220703125,299.6763916015625,291.34307861328125,297.9341735839844,297.209716796875,285.0037536621094,1.0,0.6443309783935547,0.3947423696517944,0.3947423696517944,1.0,1.0,-3.1946728229522705,0.9375330805778505,2.2571396827697754,0.2177072167396545,0.9596045017242432,0.9596045017242432,0.0,241.32781982421875,246.0,50533.92578125,0.0,3173.042724609375,1.0,280.0422668457031,283.27020263671875,294.3077087402344,297.5197448730469,293.1499938964844,293.1499938964844,279.75,33718.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264426827430724,1.0,0.0,0.0,3.742537021636963,3.7425615787506095,9.345994271825476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.9931640625,0.0,1621.07275390625,1895.4371337890625,0.0,3648.492431640625,0.9245957136154176,1.0,0.0,3.0,1.0,0.0
18119640,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7526136636734009,0.3570773899555206,0.3269453048706054,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8625350594520569,0.5458352565765381,0.5216286778450012,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9785484671592712,0.7862110733985901,0.550416886806488,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7532799243927002,0.3582035899162292,0.3452339172363281,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6214137077331543,0.1967356353998184,0.9162490963935852,285.0046081542969,284.95001220703125,299.6763916015625,291.34307861328125,297.9341735839844,297.209716796875,285.0037536621094,1.0,0.6443309783935547,0.3947423696517944,0.3947423696517944,1.0,1.0,-3.1946728229522705,0.9375330805778505,2.2571396827697754,0.2177072167396545,0.9596045017242432,0.9596045017242432,0.0,241.32781982421875,246.0,50533.92578125,0.0,3173.042724609375,1.0,280.0422668457031,283.27020263671875,294.3077087402344,297.5197448730469,293.1499938964844,293.1499938964844,279.75,33718.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264426827430724,1.0,0.0,0.0,3.742537021636963,3.7425615787506095,9.345994271825476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.9931640625,0.0,1621.07275390625,1895.4371337890625,0.0,3648.492431640625,0.9245957136154176,1.0,0.0,3.0,1.0,0.0
18119700,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7510399222373962,0.3560792207717895,0.3263627588748932,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8606911897659302,0.5445122718811035,0.5207139253616333,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9775707125663756,0.7868275046348572,0.5512000322341919,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7518970966339111,0.3575896024703979,0.3448968827724457,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6201128363609314,0.196180522441864,0.9145625829696656,284.8711853027344,284.95001220703125,299.661376953125,291.3439025878906,297.9251403808594,297.20391845703125,284.8674621582031,1.0,0.6447396278381348,0.3945761919021606,0.3945761919021606,1.0,1.0,-3.191387176513672,0.9359332919120787,2.255453824996948,0.2169216871261596,0.8676738142967224,0.8676738142967224,0.0,242.85107421875,246.0,51361.1484375,0.0,3174.236083984375,1.0,279.79559326171875,283.1127319335937,294.3717041015625,297.7332763671875,293.1499938964844,293.1499938964844,279.75,37772.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325528740882874,1.0,0.0,0.0,3.709022283554077,3.709047317504883,9.179355515698262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.84130859375,0.0,1613.310302734375,1895.4371337890625,0.0,3704.5185546875,0.9175207614898682,1.0,0.0,3.0,1.0,0.0
18119760,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7488828301429749,0.3548857271671295,0.3254019916057586,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8582650423049927,0.5429679155349731,0.5193905234336853,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9759381413459778,0.7871948480606079,0.5515235662460327,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7500083446502686,0.3567977845668793,0.344277024269104,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6183593273162842,0.1954877823591232,0.912054181098938,284.8871459960937,284.95001220703125,299.64605712890625,291.3451232910156,297.9143371582031,297.1956787109375,284.8890686035156,1.0,0.6449999809265137,0.3944516181945801,0.3944516181945801,1.0,1.0,-3.1852715015411377,0.9334630370140076,2.2518084049224854,0.2158666104078292,0.8530636429786682,0.8530636429786682,0.0,244.73858642578125,249.0,51025.453125,0.0,3171.296630859375,1.0,279.7572326660156,283.13848876953125,294.3651733398437,297.67340087890625,293.1499938964844,293.1499938964844,280.04998779296875,39725.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345237016677856,1.0,0.0,0.0,3.603696346282959,3.6037206649780273,8.665421091791359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.17822265625,0.0,1509.7813720703125,1895.4371337890625,0.0,3722.534912109375,0.8978558778762817,1.0,0.0,3.0,1.0,0.0
18119820,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7457662224769592,0.3535762131214142,0.3241138160228729,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8546156287193298,0.5409591794013977,0.5173773169517517,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9739735722541808,0.7896097898483276,0.5530097484588623,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7472267150878906,0.3559440374374389,0.3434192240238189,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6155470609664917,0.1945078670978546,0.9077609777450562,285.0025939941406,284.95001220703125,299.614501953125,291.3485412597656,297.9034729003906,297.1945495605469,285.001708984375,1.0,0.6455895900726318,0.3942025005817413,0.3942025005817413,1.0,1.0,-3.176887989044189,0.9298810362815856,2.247006893157959,0.2140779644250869,0.9488146901130676,0.9488146901130676,0.0,247.68116760253903,252.0,50153.0390625,0.0,3169.20654296875,1.0,280.0419921875,283.2773132324219,294.3121337890625,297.50006103515625,293.1499938964844,293.1499938964844,279.75,33680.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232394099235536,1.0,0.0,0.0,3.70586371421814,3.705888032913208,9.163728122985048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.63720703125,0.0,1578.59423828125,1895.4371337890625,0.0,3619.023193359375,0.9163020253181458,1.0,0.0,3.0,1.0,0.0
