time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119880,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7457662224769592,0.3535762131214142,0.3241138160228729,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8546156287193298,0.5409591794013977,0.5173773169517517,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9739735722541808,0.7896097898483276,0.5530097484588623,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7472267150878906,0.3559440374374389,0.3434192240238189,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6155470609664917,0.1945078670978546,0.9077609777450562,285.0025939941406,284.95001220703125,299.614501953125,291.3485412597656,297.9034729003906,297.1945495605469,285.001708984375,1.0,0.6455895900726318,0.3942025005817413,0.3942025005817413,1.0,1.0,-3.176887989044189,0.9298810362815856,2.247006893157959,0.2140779644250869,0.9488146901130676,0.9488146901130676,0.0,247.68116760253903,252.0,50153.0390625,0.0,3169.20654296875,1.0,280.0419921875,283.2773132324219,294.3121337890625,297.50006103515625,293.1499938964844,293.1499938964844,279.75,33680.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232394099235536,1.0,0.0,0.0,3.70586371421814,3.705888032913208,9.163728122985048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.63720703125,0.0,1578.59423828125,1895.4371337890625,0.0,3619.023193359375,0.9163020253181458,1.0,0.0,3.0,1.0,0.0
18119940,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7421533465385437,0.3512987792491913,0.3224810063838959,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8504939079284668,0.53798508644104,0.5150256156921387,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9712987542152404,0.7903878688812256,0.5539632439613342,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.744055986404419,0.3544450402259826,0.3423653542995453,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6122965812683105,0.1931455433368683,0.9030224680900574,284.8895874023437,284.95001220703125,299.5817565917969,291.35308837890625,297.8833312988281,297.18096923828125,284.89111328125,1.0,0.6461039185523987,0.3939533829689026,0.3939533829689026,1.0,1.0,-3.166287899017334,0.925520658493042,2.240767240524292,0.2122133672237396,0.8452561497688293,0.8452561497688293,0.0,251.0543212890625,255.0,50604.09765625,0.0,3164.65771484375,1.0,279.757568359375,283.1505432128906,294.3720397949219,297.65399169921875,293.1499938964844,293.1499938964844,280.04998779296875,39729.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931146502494812,1.0,0.0,0.0,3.562113046646118,3.5621368885040283,8.466593612865836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.25537109375,0.0,1464.802978515625,1895.4371337890625,0.0,3691.6455078125,0.8886357545852661,1.0,0.0,3.0,1.0,0.0
18120000,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7421533465385437,0.3512987792491913,0.3224810063838959,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8504939079284668,0.53798508644104,0.5150256156921387,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9712987542152404,0.7903878688812256,0.5539632439613342,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.744055986404419,0.3544450402259826,0.3423653542995453,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6122965812683105,0.1931455433368683,0.9030224680900574,284.8895874023437,284.95001220703125,299.5817565917969,291.35308837890625,297.8833312988281,297.18096923828125,284.89111328125,1.0,0.6461039185523987,0.3939533829689026,0.3939533829689026,1.0,1.0,-3.166287899017334,0.925520658493042,2.240767240524292,0.2122133672237396,0.8452561497688293,0.8452561497688293,0.0,251.0543212890625,255.0,50604.09765625,0.0,3164.65771484375,1.0,279.757568359375,283.1505432128906,294.3720397949219,297.65399169921875,293.1499938964844,293.1499938964844,280.04998779296875,39729.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931146502494812,1.0,0.0,0.0,3.562113046646118,3.5621368885040283,8.466593612865836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.25537109375,0.0,1464.802978515625,1895.4371337890625,0.0,3691.6455078125,0.8886357545852661,1.0,0.0,3.0,1.0,0.0
18120060,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.739125669002533,0.3498881459236145,0.3211144804954529,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8469640612602234,0.5358549356460571,0.5129113793373108,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9692813754081726,0.7925814986228943,0.555310070514679,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7413527369499207,0.3534938395023346,0.3414238095283508,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6092539429664612,0.1920516937971115,0.8982406258583069,285.0005187988281,284.95001220703125,299.5478515625,291.3586120605469,297.87213134765625,297.1801452636719,284.9996032714844,1.0,0.6465569138526917,0.3937980234622955,0.3937980234622955,1.0,1.0,-3.1568336486816406,0.9218178987503052,2.235015630722046,0.2105533480644226,0.9378040432929992,0.9378040432929992,0.0,253.9674072265625,243.0,49745.59375,0.0,3160.09912109375,1.0,280.04168701171875,283.2850036621094,294.3214111328125,297.48394775390625,293.1499938964844,293.1499938964844,279.75,33646.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197123646736144,1.0,0.0,0.0,3.666684627532959,3.66670823097229,8.970990279522084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.73291015625,0.0,1534.1199951171875,1895.4371337890625,0.0,3586.50390625,0.907451868057251,1.0,0.0,3.0,1.0,0.0
18120120,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.739125669002533,0.3498881459236145,0.3211144804954529,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8469640612602234,0.5358549356460571,0.5129113793373108,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9692813754081726,0.7925814986228943,0.555310070514679,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7413527369499207,0.3534938395023346,0.3414238095283508,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6092539429664612,0.1920516937971115,0.8982406258583069,285.0005187988281,284.95001220703125,299.5478515625,291.3586120605469,297.87213134765625,297.1801452636719,284.9996032714844,1.0,0.6465569138526917,0.3937980234622955,0.3937980234622955,1.0,1.0,-3.1568336486816406,0.9218178987503052,2.235015630722046,0.2105533480644226,0.9378040432929992,0.9378040432929992,0.0,253.9674072265625,243.0,49745.59375,0.0,3160.09912109375,1.0,280.04168701171875,283.2850036621094,294.3214111328125,297.48394775390625,293.1499938964844,293.1499938964844,279.75,33646.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197123646736144,1.0,0.0,0.0,3.666684627532959,3.66670823097229,8.970990279522084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.73291015625,0.0,1534.1199951171875,1895.4371337890625,0.0,3586.50390625,0.907451868057251,1.0,0.0,3.0,1.0,0.0
18120180,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7394474148750305,0.3475558757781982,0.3191608488559723,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8475581407546997,0.5327931046485901,0.5101956725120544,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.971981167793274,0.7931658625602722,0.555919885635376,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7421420216560364,0.351924329996109,0.340025931596756,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6093199849128723,0.1906017363071441,0.8918011784553528,284.8916320800781,284.95001220703125,299.5128479003906,291.3648376464844,297.8517761230469,297.1671142578125,284.8928527832031,1.0,0.6426696181297302,0.3936426639556885,0.3936426639556885,1.0,1.0,-3.142541885375977,0.9164334535598756,2.22610855102539,0.2085377871990203,0.8366481065750122,0.8366481065750122,0.0,250.5730895996093,231.0,50120.66796875,0.0,3111.378662109375,1.0,279.75830078125,283.1637268066406,294.3823547363281,297.6352844238281,293.1499938964844,293.1499938964844,280.04998779296875,39759.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92740660905838,1.0,0.0,0.0,3.5157856941223145,3.5158090591430664,8.247799314631266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.904296875,0.0,1416.00537109375,1895.4371337890625,0.0,3657.34716796875,0.8785723447799683,1.0,0.0,3.0,1.0,0.0
18120240,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7394474148750305,0.3475558757781982,0.3191608488559723,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8475581407546997,0.5327931046485901,0.5101956725120544,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.971981167793274,0.7931658625602722,0.555919885635376,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7421420216560364,0.351924329996109,0.340025931596756,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6093199849128723,0.1906017363071441,0.8918011784553528,284.8916320800781,284.95001220703125,299.5128479003906,291.3648376464844,297.8517761230469,297.1671142578125,284.8928527832031,1.0,0.6426696181297302,0.3936426639556885,0.3936426639556885,1.0,1.0,-3.142541885375977,0.9164334535598756,2.22610855102539,0.2085377871990203,0.8366481065750122,0.8366481065750122,0.0,250.5730895996093,231.0,50120.66796875,0.0,3111.378662109375,1.0,279.75830078125,283.1637268066406,294.3823547363281,297.6352844238281,293.1499938964844,293.1499938964844,280.04998779296875,39759.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92740660905838,1.0,0.0,0.0,3.5157856941223145,3.5158090591430664,8.247799314631266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.904296875,0.0,1416.00537109375,1895.4371337890625,0.0,3657.34716796875,0.8785723447799683,1.0,0.0,3.0,1.0,0.0
18120300,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7406010627746582,0.3467761576175689,0.3181282877922058,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8490266799926758,0.5316210389137268,0.5087482929229736,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.974676251411438,0.7941088676452637,0.556206464767456,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7435150742530823,0.3513691425323486,0.3392269611358642,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.610193133354187,0.1899888217449188,0.8880634307861328,285.00604248046875,284.95001220703125,299.4949645996094,291.3681640625,297.8454284667969,297.16607666015625,285.0079650878906,1.0,0.6398379802703857,0.3935649991035461,0.3935649991035461,1.0,1.0,-3.1344454288482666,0.9134193658828736,2.2210259437561035,0.2072897106409073,0.9123613238334656,0.9123613238334656,0.0,247.1962127685547,231.0,49241.9765625,0.0,3076.18505859375,1.0,279.99835205078125,283.30157470703125,294.32342529296875,297.4237060546875,293.1499938964844,293.1499938964844,280.04998779296875,34672.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196394085884094,1.0,0.0,0.0,3.555321455001831,3.555344343185425,8.434339520135836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.77978515625,0.0,1420.689697265625,1895.4371337890625,0.0,3585.83056640625,0.8850690722465515,1.0,0.0,3.0,1.0,0.0
18120360,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7426903247833252,0.346138596534729,0.3173895180225372,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8515161275863647,0.5306052565574646,0.5076121091842651,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9784203767776488,0.7951940894126892,0.5568472743034363,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7457678318023682,0.3509458005428314,0.3386392891407013,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6118524074554443,0.1894767880439758,0.8848692774772644,284.9963073730469,284.95001220703125,299.476806640625,291.37158203125,297.8405456542969,297.1671142578125,284.9947814941406,1.0,0.6367330551147461,0.3935390114784241,0.3935390114784241,1.0,1.0,-3.128412961959839,0.911249577999115,2.217163562774658,0.2064616680145263,0.9236835241317748,0.9236835241317748,0.0,242.8499755859375,219.0,49228.80078125,0.0,3040.29931640625,1.0,280.0420837402344,283.292236328125,294.3318786621094,297.4639892578125,293.1499938964844,293.1499938964844,279.75,33634.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156217575073242,1.0,0.0,0.0,3.6216800212860094,3.621703147888184,8.752123221711372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.2158203125,0.0,1484.32861328125,1895.4371337890625,0.0,3548.699951171875,0.8970701098442078,1.0,0.0,3.0,1.0,0.0
18120420,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7469002604484558,0.3438705801963806,0.3152636587619781,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8567362427711487,0.5275532603263855,0.5046616196632385,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.985650599002838,0.7956786751747131,0.5572096109390259,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7505007982254028,0.3494060337543487,0.3370285332202911,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6152346730232239,0.1880560666322708,0.8774162530899048,284.8940734863281,284.95001220703125,299.4397888183594,291.37860107421875,297.8207092285156,297.1554870605469,284.8951416015625,1.0,0.6296131014823914,0.3934870958328247,0.3934870958328247,1.0,1.0,-3.111856698989868,0.9053596258163452,2.2064971923828125,0.2044128179550171,0.8262205123901367,0.8262205123901367,0.0,233.57931518554688,207.0,49523.13671875,0.0,2956.571533203125,1.0,279.7587280273437,283.1799621582031,294.3938293457031,297.6105041503906,293.1499938964844,293.1499938964844,280.04998779296875,39861.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228878617286682,1.0,0.0,0.0,3.4581124782562256,3.45813536643982,7.979423912729544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.47802734375,0.0,1357.355224609375,1895.4371337890625,0.0,3615.78515625,0.8660184741020203,1.0,0.0,3.0,1.0,0.0
18120480,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7469002604484558,0.3438705801963806,0.3152636587619781,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8567362427711487,0.5275532603263855,0.5046616196632385,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.985650599002838,0.7956786751747131,0.5572096109390259,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7505007982254028,0.3494060337543487,0.3370285332202911,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6152346730232239,0.1880560666322708,0.8774162530899048,284.8940734863281,284.95001220703125,299.4397888183594,291.37860107421875,297.8207092285156,297.1554870605469,284.8951416015625,1.0,0.6296131014823914,0.3934870958328247,0.3934870958328247,1.0,1.0,-3.111856698989868,0.9053596258163452,2.2064971923828125,0.2044128179550171,0.8262205123901367,0.8262205123901367,0.0,233.57931518554688,207.0,49523.13671875,0.0,2956.571533203125,1.0,279.7587280273437,283.1799621582031,294.3938293457031,297.6105041503906,293.1499938964844,293.1499938964844,280.04998779296875,39861.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228878617286682,1.0,0.0,0.0,3.4581124782562256,3.45813536643982,7.979423912729544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.47802734375,0.0,1357.355224609375,1895.4371337890625,0.0,3615.78515625,0.8660184741020203,1.0,0.0,3.0,1.0,0.0
18120540,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7528666257858276,0.3424709141254425,0.3134207725524902,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8639255166053772,0.5253431797027588,0.5019625425338745,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9941214323043824,0.7975640892982483,0.5579773783683777,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7569171190261841,0.3484350740909576,0.3355478048324585,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6197377443313599,0.1869487762451172,0.8700531125068665,284.9931030273437,284.95001220703125,299.4017944335937,291.3856811523437,297.8095397949219,297.15631103515625,284.9920654296875,1.0,0.6218259930610657,0.3934351801872253,0.3934351801872253,1.0,1.0,-3.096679925918579,0.8999556303024292,2.1967244148254395,0.2023671120405197,0.9090421795845032,0.9090421795845032,0.0,222.80935668945312,195.0,48649.5390625,0.0,2868.55322265625,1.0,280.0408630371094,283.3031005859375,294.3453369140625,297.4417724609375,293.1499938964844,293.1499938964844,279.75,33734.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108605980873108,1.0,0.0,0.0,3.565091133117676,3.5651137828826904,8.480755582240818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.4072265625,0.0,1424.181884765625,1895.4371337890625,0.0,3504.588623046875,0.8846059441566467,1.0,0.0,3.0,1.0,0.0
18120600,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7528666257858276,0.3424709141254425,0.3134207725524902,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8639255166053772,0.5253431797027588,0.5019625425338745,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9941214323043824,0.7975640892982483,0.5579773783683777,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7569171190261841,0.3484350740909576,0.3355478048324585,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6197377443313599,0.1869487762451172,0.8700531125068665,284.9931030273437,284.95001220703125,299.4017944335937,291.3856811523437,297.8095397949219,297.15631103515625,284.9920654296875,1.0,0.6218259930610657,0.3934351801872253,0.3934351801872253,1.0,1.0,-3.096679925918579,0.8999556303024292,2.1967244148254395,0.2023671120405197,0.9090421795845032,0.9090421795845032,0.0,222.80935668945312,195.0,48649.5390625,0.0,2868.55322265625,1.0,280.0408630371094,283.3031005859375,294.3453369140625,297.4417724609375,293.1499938964844,293.1499938964844,279.75,33734.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108605980873108,1.0,0.0,0.0,3.565091133117676,3.5651137828826904,8.480755582240818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.4072265625,0.0,1424.181884765625,1895.4371337890625,0.0,3504.588623046875,0.8846059441566467,1.0,0.0,3.0,1.0,0.0
18120660,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7586490511894226,0.3402143716812134,0.3112664818763733,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8709962964057922,0.5222674012184143,0.4989478588104248,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.798126220703125,0.554523229598999,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7632878422737122,0.3468879461288452,0.3338952958583832,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6240118145942688,0.1855262070894241,0.8624474406242371,284.89569091796875,284.95001220703125,299.3628845214844,291.3926086425781,297.790283203125,297.14617919921875,284.89617919921875,1.0,0.6134021282196045,0.393489122390747,0.393489122390747,1.0,1.0,-3.075403928756714,0.8926834464073181,2.182720422744751,0.200160875916481,0.8151203989982605,0.8151203989982605,0.0,212.5094451904297,183.0,48857.6640625,0.0,2771.486083984375,1.0,279.7592163085937,283.1962890625,294.40679931640625,297.584716796875,293.1499938964844,293.1499938964844,280.04998779296875,39909.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178890585899352,1.0,0.0,0.0,3.396671295166016,3.396693468093872,7.698397439526161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.88330078125,0.0,1296.39111328125,1895.4371337890625,0.0,3569.664306640625,0.8525609970092773,1.0,0.0,3.0,1.0,0.0
18120720,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7586490511894226,0.3402143716812134,0.3112664818763733,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8709962964057922,0.5222674012184143,0.4989478588104248,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.798126220703125,0.554523229598999,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7632878422737122,0.3468879461288452,0.3338952958583832,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6240118145942688,0.1855262070894241,0.8624474406242371,284.89569091796875,284.95001220703125,299.3628845214844,291.3926086425781,297.790283203125,297.14617919921875,284.89617919921875,1.0,0.6134021282196045,0.393489122390747,0.393489122390747,1.0,1.0,-3.075403928756714,0.8926834464073181,2.182720422744751,0.200160875916481,0.8151203989982605,0.8151203989982605,0.0,212.5094451904297,183.0,48857.6640625,0.0,2771.486083984375,1.0,279.7592163085937,283.1962890625,294.40679931640625,297.584716796875,293.1499938964844,293.1499938964844,280.04998779296875,39909.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178890585899352,1.0,0.0,0.0,3.396671295166016,3.396693468093872,7.698397439526161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.88330078125,0.0,1296.39111328125,1895.4371337890625,0.0,3569.664306640625,0.8525609970092773,1.0,0.0,3.0,1.0,0.0
18120780,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.764246940612793,0.3387136459350586,0.3094336986541748,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8777062296867371,0.5199190378189087,0.4962285161018371,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.8025748133659363,0.5391609072685242,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7693554162979126,0.3458030223846435,0.3324136137962341,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6278841495513916,0.1843465715646743,0.8551923632621765,284.9812927246094,284.95001220703125,299.3231201171875,291.3992004394531,297.7871398925781,297.1596984863281,284.98004150390625,1.0,0.6036456227302551,0.3935430943965912,0.3935430943965912,1.0,1.0,-3.040762424468994,0.8807739019393921,2.1599884033203125,0.1960799545049667,0.8850818872451782,0.8850818872451782,0.0,202.8626403808593,171.0,47766.39453125,0.0,2653.5302734375,1.0,280.040283203125,283.310546875,294.3551330566406,297.4033203125,293.1499938964844,293.1499938964844,280.3500061035156,34166.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052067995071412,1.0,0.0,0.0,3.4915452003479004,3.491567373275757,8.134458084896323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.94677734375,0.0,1350.798583984375,1895.4371337890625,0.0,3452.069091796875,0.8683808445930481,1.0,0.0,3.0,1.0,0.0
18120840,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.764246940612793,0.3387136459350586,0.3094336986541748,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8777062296867371,0.5199190378189087,0.4962285161018371,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.8025748133659363,0.5391609072685242,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7693554162979126,0.3458030223846435,0.3324136137962341,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6278841495513916,0.1843465715646743,0.8551923632621765,284.9812927246094,284.95001220703125,299.3231201171875,291.3992004394531,297.7871398925781,297.1596984863281,284.98004150390625,1.0,0.6036456227302551,0.3935430943965912,0.3935430943965912,1.0,1.0,-3.040762424468994,0.8807739019393921,2.1599884033203125,0.1960799545049667,0.8850818872451782,0.8850818872451782,0.0,202.8626403808593,171.0,47766.39453125,0.0,2653.5302734375,1.0,280.040283203125,283.310546875,294.3551330566406,297.4033203125,293.1499938964844,293.1499938964844,280.3500061035156,34166.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052067995071412,1.0,0.0,0.0,3.4915452003479004,3.491567373275757,8.134458084896323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.94677734375,0.0,1350.798583984375,1895.4371337890625,0.0,3452.069091796875,0.8683808445930481,1.0,0.0,3.0,1.0,0.0
18120900,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7676815986633301,0.3380813002586365,0.30862757563591,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8817658424377441,0.5188755989074707,0.494994044303894,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9990000128746032,0.8058835864067078,0.5305727124214172,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7730177044868469,0.3453613221645355,0.331764668226242,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6302916407585144,0.1838529258966446,0.8519330024719238,285.0675964355469,284.95001220703125,299.3029479980469,291.4022827148437,297.789794921875,297.17254638671875,285.0687561035156,1.0,0.5985026955604553,0.3935700953006744,0.3935700953006744,1.0,1.0,-3.023286819458008,0.8747573494911194,2.148529291152954,0.1940016597509384,0.9665560722351074,0.9665560722351074,0.0,197.6657867431641,171.0,46907.98046875,0.0,2593.145263671875,1.0,280.2955017089844,283.4217834472656,294.3310852050781,297.26220703125,293.1499938964844,293.1499938964844,280.3500061035156,31453.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966548442840576,1.0,0.0,0.0,3.579054355621338,3.5790770053863525,8.547319225726824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.4814453125,0.0,1422.3076171875,1895.4371337890625,0.0,3372.3828125,0.8873030543327332,1.0,0.0,3.0,1.0,0.0
18120960,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7715870141983032,0.3374541401863098,0.3079320788383484,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8863317966461182,0.517845630645752,0.4938839375972748,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.8096035122871399,0.5214380025863647,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7771342992782593,0.3449389338493347,0.331204891204834,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6330516934394836,0.1834032982587814,0.8490241169929504,285.0404968261719,284.95001220703125,299.2825622558594,291.4052429199219,297.79425048828125,297.1876525878906,285.0367736816406,1.0,0.593237578868866,0.3937836587429046,0.3937836587429046,1.0,1.0,-3.0059654712677,0.869247555732727,2.136717796325684,0.1923994868993759,0.9843080639839172,0.9843080639839172,0.0,192.272201538086,159.0,46900.55078125,0.0,2532.668701171875,1.0,280.3417663574219,283.3928527832031,294.36004638671875,297.3384094238281,293.1499938964844,293.1499938964844,280.04998779296875,31230.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932484984397888,1.0,0.0,0.0,3.6797902584075928,3.6798136234283447,9.03523414308438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.9931640625,0.0,1530.589111328125,1895.4371337890625,0.0,3340.573974609375,0.9083789587020874,1.0,0.0,3.0,1.0,0.0
18121020,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.778845489025116,0.3349395394325256,0.3056598305702209,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8950644731521606,0.5144482851028442,0.4907052218914032,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9990000128746032,0.8159018754959106,0.5034816265106201,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.785027801990509,0.3431229591369629,0.32941535115242,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6383438110351562,0.1819716393947601,0.8416793346405029,284.8688049316406,284.95001220703125,299.2412414550781,291.4104919433594,297.7915344238281,297.201904296875,284.87042236328125,1.0,0.5821738839149475,0.3942108154296875,0.3942108154296875,1.0,1.0,-2.9668562412261963,0.8566932082176208,2.1101629734039307,0.1887419670820236,0.8460970520973206,0.8460970520973206,0.0,181.72723388671875,162.0,47212.25390625,0.0,2406.697265625,1.0,280.0570373535156,283.2138061523437,294.4377746582031,297.5166015625,293.1499938964844,293.1499938964844,280.3500061035156,39481.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034408926963806,1.0,0.0,0.0,3.5712716579437256,3.571295499801636,8.51018683079019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.32861328125,0.0,1472.8165283203125,1895.4371337890625,0.0,3435.63720703125,0.8898618221282959,1.0,0.0,3.0,1.0,0.0
18121080,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.778845489025116,0.3349395394325256,0.3056598305702209,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8950644731521606,0.5144482851028442,0.4907052218914032,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9990000128746032,0.8159018754959106,0.5034816265106201,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.785027801990509,0.3431229591369629,0.32941535115242,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6383438110351562,0.1819716393947601,0.8416793346405029,284.8688049316406,284.95001220703125,299.2412414550781,291.4104919433594,297.7915344238281,297.201904296875,284.87042236328125,1.0,0.5821738839149475,0.3942108154296875,0.3942108154296875,1.0,1.0,-2.9668562412261963,0.8566932082176208,2.1101629734039307,0.1887419670820236,0.8460970520973206,0.8460970520973206,0.0,181.72723388671875,162.0,47212.25390625,0.0,2406.697265625,1.0,280.0570373535156,283.2138061523437,294.4377746582031,297.5166015625,293.1499938964844,293.1499938964844,280.3500061035156,39481.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034408926963806,1.0,0.0,0.0,3.5712716579437256,3.571295499801636,8.51018683079019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.32861328125,0.0,1472.8165283203125,1895.4371337890625,0.0,3435.63720703125,0.8898618221282959,1.0,0.0,3.0,1.0,0.0
18121140,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7825865745544434,0.3333967328071594,0.3038157820701599,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8994880318641663,0.5119758248329163,0.4878893792629242,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.8234266042709351,0.4934619069099426,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7891517281532288,0.3418713510036468,0.3278343677520752,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6408506035804749,0.1808457970619201,0.8351109623908997,284.9853515625,284.95001220703125,299.19921875,291.414794921875,297.7979431152344,297.228515625,284.9843139648437,1.0,0.5756221413612366,0.3946380019187927,0.3946380019187927,1.0,1.0,-2.939391851425171,0.8481953740119934,2.091196298599243,0.1861804276704788,0.9305523633956908,0.9305523633956908,0.0,175.75730895996094,165.0,46157.546875,0.0,2327.231689453125,1.0,280.3416748046875,283.3564453125,294.374267578125,297.3230285644531,293.1499938964844,293.1499938964844,280.04998779296875,33915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911673426628113,1.0,0.0,0.0,3.6598851680755615,3.6599087715148926,8.937749953474849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.23779296875,0.0,1528.557373046875,1895.4371337890625,0.0,3321.123046875,0.9060198664665222,1.0,0.0,3.0,1.0,0.0
18121200,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7825865745544434,0.3333967328071594,0.3038157820701599,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8994880318641663,0.5119758248329163,0.4878893792629242,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.8234266042709351,0.4934619069099426,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7891517281532288,0.3418713510036468,0.3278343677520752,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6408506035804749,0.1808457970619201,0.8351109623908997,284.9853515625,284.95001220703125,299.19921875,291.414794921875,297.7979431152344,297.228515625,284.9843139648437,1.0,0.5756221413612366,0.3946380019187927,0.3946380019187927,1.0,1.0,-2.939391851425171,0.8481953740119934,2.091196298599243,0.1861804276704788,0.9305523633956908,0.9305523633956908,0.0,175.75730895996094,165.0,46157.546875,0.0,2327.231689453125,1.0,280.3416748046875,283.3564453125,294.374267578125,297.3230285644531,293.1499938964844,293.1499938964844,280.04998779296875,33915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911673426628113,1.0,0.0,0.0,3.6598851680755615,3.6599087715148926,8.937749953474849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.23779296875,0.0,1528.557373046875,1895.4371337890625,0.0,3321.123046875,0.9060198664665222,1.0,0.0,3.0,1.0,0.0
18121260,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7829625010490417,0.3310813903808594,0.3018904626369476,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9000715613365173,0.5087570548057556,0.4850312173366546,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.82844078540802,0.4896461367607116,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7899645566940308,0.3401105105876922,0.3262770175933838,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6409339904785156,0.1794373691082,0.828989565372467,284.88299560546875,284.95001220703125,299.156494140625,291.41796875,297.789306640625,297.2334289550781,284.8848876953125,1.0,0.5717652440071106,0.3952668607234955,0.3952668607234955,1.0,1.0,-2.919822931289673,0.8429251909255981,2.076897621154785,0.1853284388780594,0.8247566819190979,0.8247566819190979,0.0,173.16917419433594,168.0,46403.80859375,0.0,2279.69921875,1.0,280.0584716796875,283.2468566894531,294.4325256347656,297.4588317871094,293.1499938964844,293.1499938964844,280.3500061035156,40533.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983424305915833,1.0,0.0,0.0,3.475681781768799,3.475705146789551,8.060710570134688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.6005859375,0.0,1380.0394287109375,1895.4371337890625,0.0,3388.128662109375,0.8704831600189209,1.0,0.0,3.0,1.0,0.0
18121320,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7829625010490417,0.3310813903808594,0.3018904626369476,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9000715613365173,0.5087570548057556,0.4850312173366546,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.82844078540802,0.4896461367607116,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7899645566940308,0.3401105105876922,0.3262770175933838,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6409339904785156,0.1794373691082,0.828989565372467,284.88299560546875,284.95001220703125,299.156494140625,291.41796875,297.789306640625,297.2334289550781,284.8848876953125,1.0,0.5717652440071106,0.3952668607234955,0.3952668607234955,1.0,1.0,-2.919822931289673,0.8429251909255981,2.076897621154785,0.1853284388780594,0.8247566819190979,0.8247566819190979,0.0,173.16917419433594,168.0,46403.80859375,0.0,2279.69921875,1.0,280.0584716796875,283.2468566894531,294.4325256347656,297.4588317871094,293.1499938964844,293.1499938964844,280.3500061035156,40533.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983424305915833,1.0,0.0,0.0,3.475681781768799,3.475705146789551,8.060710570134688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.6005859375,0.0,1380.0394287109375,1895.4371337890625,0.0,3388.128662109375,0.8704831600189209,1.0,0.0,3.0,1.0,0.0
18121380,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7818877100944519,0.329586774110794,0.3003479540348053,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8988383412361145,0.5063831806182861,0.4825681746006012,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.8334343433380127,0.4891071319580078,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7891795635223389,0.3389155268669128,0.3249746561050415,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6397522687911987,0.1782769411802292,0.8233195543289185,284.9956970214844,284.95001220703125,299.1131896972656,291.41973876953125,297.7846984863281,297.243896484375,284.9947814941406,1.0,0.569668173789978,0.3958957493305206,0.3958957493305206,1.0,1.0,-2.9059722423553467,0.8396631479263306,2.0663089752197266,0.1851415187120437,0.9145612120628356,0.9145612120628356,0.0,172.3806610107422,171.0,45565.5703125,0.0,2251.56640625,1.0,280.34100341796875,283.3807678222656,294.3763427734375,297.2846984863281,293.1499938964844,293.1499938964844,280.04998779296875,33691.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855054378509521,1.0,0.0,0.0,3.5831549167633057,3.5831778049468994,8.56691485751071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.123046875,0.0,1443.1041259765625,1895.4371337890625,0.0,3268.15087890625,0.8886963725090027,1.0,0.0,3.0,1.0,0.0
18121440,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7818877100944519,0.329586774110794,0.3003479540348053,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8988383412361145,0.5063831806182861,0.4825681746006012,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.8334343433380127,0.4891071319580078,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7891795635223389,0.3389155268669128,0.3249746561050415,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6397522687911987,0.1782769411802292,0.8233195543289185,284.9956970214844,284.95001220703125,299.1131896972656,291.41973876953125,297.7846984863281,297.243896484375,284.9947814941406,1.0,0.569668173789978,0.3958957493305206,0.3958957493305206,1.0,1.0,-2.9059722423553467,0.8396631479263306,2.0663089752197266,0.1851415187120437,0.9145612120628356,0.9145612120628356,0.0,172.3806610107422,171.0,45565.5703125,0.0,2251.56640625,1.0,280.34100341796875,283.3807678222656,294.3763427734375,297.2846984863281,293.1499938964844,293.1499938964844,280.04998779296875,33691.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855054378509521,1.0,0.0,0.0,3.5831549167633057,3.5831778049468994,8.56691485751071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.123046875,0.0,1443.1041259765625,1895.4371337890625,0.0,3268.15087890625,0.8886963725090027,1.0,0.0,3.0,1.0,0.0
18121500,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7808009386062622,0.3284523785114288,0.2995710074901581,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8976067900657654,0.5048290491104126,0.4813612401485443,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.8350375890731812,0.4898341596126556,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7882739305496216,0.3380863964557647,0.3243697881698608,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.638786792755127,0.1775662899017334,0.8206506967544556,284.8681945800781,284.95001220703125,299.09130859375,291.4200744628906,297.77642822265625,297.2408447265625,284.8647766113281,1.0,0.56910640001297,0.3962101936340332,0.3962101936340332,1.0,1.0,-2.9005279541015625,0.8385433554649353,2.0619845390319824,0.1852895468473434,0.8247752785682678,0.8247752785682678,0.0,172.52481079101562,171.0,46223.04296875,0.0,2242.813232421875,1.0,280.099853515625,283.2333984375,294.4447326660156,297.491455078125,293.1499938964844,293.1499938964844,280.04998779296875,38642.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915390372276306,1.0,0.0,0.0,3.531901359558105,3.5319247245788574,8.323585234393249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.349609375,0.0,1424.8358154296875,1895.4371337890625,0.0,3324.59765625,0.8781875371932983,1.0,0.0,3.0,1.0,0.0
18121560,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7788890600204468,0.3271774053573608,0.2984686493873596,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8955236673355103,0.5031063556671143,0.4797974526882171,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8361811637878418,0.4915554225444793,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7866148352622986,0.3371160328388214,0.3235147595405578,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.637234628200531,0.1767389923334121,0.8172557950019836,284.8937683105469,284.95001220703125,299.0692749023437,291.41998291015625,297.7651062011719,297.2337646484375,284.8960266113281,1.0,0.5687088370323181,0.396382987499237,0.396382987499237,1.0,1.0,-2.894284248352051,0.8368028998374939,2.057481527328491,0.1849850118160247,0.8175359964370728,0.8175359964370728,0.0,173.11749267578125,174.0,45880.859375,0.0,2234.9208984375,1.0,280.05889892578125,283.2708435058594,294.4383239746094,297.431884765625,293.1499938964844,293.1499938964844,280.3500061035156,40216.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934169411659241,1.0,0.0,0.0,3.411170482635498,3.4111928939819336,7.764261340525991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.9462890625,0.0,1312.82080078125,1895.4371337890625,0.0,3342.147216796875,0.8560571074485779,1.0,0.0,3.0,1.0,0.0
18121620,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7754839062690735,0.3254999220371246,0.2968532145023346,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8916141390800476,0.5005615949630737,0.477275013923645,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.8392151594161987,0.4952409863471985,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7835111618041992,0.3358021378517151,0.3221972584724426,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6342347860336304,0.175388365983963,0.8111738562583923,284.9979248046875,284.95001220703125,299.0248718261719,291.4184875488281,297.75128173828125,297.23211669921875,284.996826171875,1.0,0.568448007106781,0.396728515625,0.396728515625,1.0,1.0,-2.884842157363892,0.8343483209609985,2.0504939556121826,0.1846459060907364,0.9057835936546326,0.9057835936546326,0.0,174.54246520996094,177.0,45132.9765625,0.0,2225.638671875,1.0,280.34051513671875,283.3938293457031,294.3796081542969,297.2621459960937,293.1499938964844,293.1499938964844,280.04998779296875,33412.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815576434135437,1.0,0.0,0.0,3.533735990524292,3.533758640289306,8.332235097441298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.68408203125,0.0,1388.8834228515625,1895.4371337890625,0.0,3231.17626953125,0.8773488998413086,1.0,0.0,3.0,1.0,0.0
18121680,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7754839062690735,0.3254999220371246,0.2968532145023346,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8916141390800476,0.5005615949630737,0.477275013923645,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.8392151594161987,0.4952409863471985,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7835111618041992,0.3358021378517151,0.3221972584724426,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6342347860336304,0.175388365983963,0.8111738562583923,284.9979248046875,284.95001220703125,299.0248718261719,291.4184875488281,297.75128173828125,297.23211669921875,284.996826171875,1.0,0.568448007106781,0.396728515625,0.396728515625,1.0,1.0,-2.884842157363892,0.8343483209609985,2.0504939556121826,0.1846459060907364,0.9057835936546326,0.9057835936546326,0.0,174.54246520996094,177.0,45132.9765625,0.0,2225.638671875,1.0,280.34051513671875,283.3938293457031,294.3796081542969,297.2621459960937,293.1499938964844,293.1499938964844,280.04998779296875,33412.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815576434135437,1.0,0.0,0.0,3.533735990524292,3.533758640289306,8.332235097441298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.68408203125,0.0,1388.8834228515625,1895.4371337890625,0.0,3231.17626953125,0.8773488998413086,1.0,0.0,3.0,1.0,0.0
