time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121740,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7709938287734985,0.3229344189167022,0.2948687672615051,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8865737915039062,0.4971228539943695,0.474391371011734,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.8403019309043884,0.5004585981369019,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7794463634490967,0.3338791131973266,0.3206673562526703,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6305141448974609,0.1736608892679214,0.8044863343238831,284.8979187011719,284.95001220703125,298.9799499511719,291.4150695800781,297.7250671386719,297.2133483886719,284.8992004394531,1.0,0.5686213970184326,0.3970740437507629,0.3970740437507629,1.0,1.0,-2.875388860702514,0.8318773508071899,2.043511390686035,0.1843828707933426,0.8117643594741821,0.8117643594741821,0.0,176.73626708984375,180.0,45452.94921875,0.0,2220.143798828125,1.0,280.0594787597656,283.2851867675781,294.4361572265625,297.40447998046875,293.1499938964844,293.1499938964844,280.3500061035156,39892.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890110433101654,1.0,0.0,0.0,3.366461753845215,3.366483688354492,7.562069299638097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.6259765625,0.0,1266.8662109375,1895.4371337890625,0.0,3311.240234375,0.8460407853126526,1.0,0.0,3.0,1.0,0.0
18121800,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7709938287734985,0.3229344189167022,0.2948687672615051,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8865737915039062,0.4971228539943695,0.474391371011734,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.8403019309043884,0.5004585981369019,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7794463634490967,0.3338791131973266,0.3206673562526703,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6305141448974609,0.1736608892679214,0.8044863343238831,284.8979187011719,284.95001220703125,298.9799499511719,291.4150695800781,297.7250671386719,297.2133483886719,284.8992004394531,1.0,0.5686213970184326,0.3970740437507629,0.3970740437507629,1.0,1.0,-2.875388860702514,0.8318773508071899,2.043511390686035,0.1843828707933426,0.8117643594741821,0.8117643594741821,0.0,176.73626708984375,180.0,45452.94921875,0.0,2220.143798828125,1.0,280.0594787597656,283.2851867675781,294.4361572265625,297.40447998046875,293.1499938964844,293.1499938964844,280.3500061035156,39892.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890110433101654,1.0,0.0,0.0,3.366461753845215,3.366483688354492,7.562069299638097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.6259765625,0.0,1266.8662109375,1895.4371337890625,0.0,3311.240234375,0.8460407853126526,1.0,0.0,3.0,1.0,0.0
18121860,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7666865587234497,0.3211011886596679,0.2931501865386963,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8816075325012207,0.4944082498550415,0.4717498123645782,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.8418148159980774,0.5059241652488708,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.775409460067749,0.3324133157730102,0.3192536234855652,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6267261505126953,0.1721273958683014,0.7977533340454102,284.9962463378906,284.95001220703125,298.93463134765625,291.4095458984375,297.7059631347656,297.2046813964844,284.994384765625,1.0,0.5690429210662842,0.3973888754844665,0.3973888754844665,1.0,1.0,-2.86692214012146,0.8296800851821899,2.0372419357299805,0.1840793043375015,0.8959882259368896,0.8959882259368896,0.0,179.1133270263672,183.0,44713.34765625,0.0,2217.257568359375,1.0,280.3407897949219,283.40234375,294.37158203125,297.2302551269531,293.1499938964844,293.1499938964844,280.6499938964844,33259.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785803318023682,1.0,0.0,0.0,3.4924259185791016,3.492447853088379,8.138562748172262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.13671875,0.0,1345.206787109375,1895.4371337890625,0.0,3203.274658203125,0.8677055239677429,1.0,0.0,3.0,1.0,0.0
18121920,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7666865587234497,0.3211011886596679,0.2931501865386963,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8816075325012207,0.4944082498550415,0.4717498123645782,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.8418148159980774,0.5059241652488708,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.775409460067749,0.3324133157730102,0.3192536234855652,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6267261505126953,0.1721273958683014,0.7977533340454102,284.9962463378906,284.95001220703125,298.93463134765625,291.4095458984375,297.7059631347656,297.2046813964844,284.994384765625,1.0,0.5690429210662842,0.3973888754844665,0.3973888754844665,1.0,1.0,-2.86692214012146,0.8296800851821899,2.0372419357299805,0.1840793043375015,0.8959882259368896,0.8959882259368896,0.0,179.1133270263672,183.0,44713.34765625,0.0,2217.257568359375,1.0,280.3407897949219,283.40234375,294.37158203125,297.2302551269531,293.1499938964844,293.1499938964844,280.6499938964844,33259.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785803318023682,1.0,0.0,0.0,3.4924259185791016,3.492447853088379,8.138562748172262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.13671875,0.0,1345.206787109375,1895.4371337890625,0.0,3203.274658203125,0.8677055239677429,1.0,0.0,3.0,1.0,0.0
18121980,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7627966403961182,0.3194411098957062,0.2917521297931671,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8770371079444885,0.4919296205043793,0.4695036113262176,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9990000128746032,0.8432402014732361,0.5112718939781189,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.7717434763908386,0.331141710281372,0.3181366622447967,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.6232160925865173,0.1707320362329483,0.7919009923934937,285.06939697265625,284.95001220703125,298.888916015625,291.4017028808594,297.6881103515625,297.1978454589844,285.0667724609375,1.0,0.5697545409202576,0.3977036774158478,0.3977036774158478,1.0,1.0,-2.8605918884277344,0.828229546546936,2.032362222671509,0.1840676814317703,1.0,1.0,0.0,181.5427703857422,186.0,44104.94140625,0.0,2218.27978515625,1.0,280.6410217285156,283.493896484375,294.3672790527344,297.1734619140625,293.1499938964844,293.1499938964844,280.3500061035156,30852.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868584930896759,1.0,0.0,0.0,3.6990597248077393,3.699083089828491,9.130108651334012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.2080078125,0.0,1549.406982421875,1895.4371337890625,0.0,3109.5361328125,0.9123098850250244,1.0,0.0,3.0,1.0,0.0
18122040,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7627966403961182,0.3194411098957062,0.2917521297931671,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8770371079444885,0.4919296205043793,0.4695036113262176,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9990000128746032,0.8432402014732361,0.5112718939781189,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.7717434763908386,0.331141710281372,0.3181366622447967,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.6232160925865173,0.1707320362329483,0.7919009923934937,285.06939697265625,284.95001220703125,298.888916015625,291.4017028808594,297.6881103515625,297.1978454589844,285.0667724609375,1.0,0.5697545409202576,0.3977036774158478,0.3977036774158478,1.0,1.0,-2.8605918884277344,0.828229546546936,2.032362222671509,0.1840676814317703,1.0,1.0,0.0,181.5427703857422,186.0,44104.94140625,0.0,2218.27978515625,1.0,280.6410217285156,283.493896484375,294.3672790527344,297.1734619140625,293.1499938964844,293.1499938964844,280.3500061035156,30852.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868584930896759,1.0,0.0,0.0,3.6990597248077393,3.699083089828491,9.130108651334012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.2080078125,0.0,1549.406982421875,1895.4371337890625,0.0,3109.5361328125,0.9123098850250244,1.0,0.0,3.0,1.0,0.0
18122100,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7605602741241455,0.3181132376194,0.2908807098865509,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8744686841964722,0.4901831448078155,0.4682073593139648,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.8429854512214661,0.5142964124679565,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7696687579154968,0.3301549851894378,0.317468523979187,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6212652325630188,0.1698435246944427,0.7887462377548218,284.9072265625,284.95001220703125,298.8659362792969,291.3968811035156,297.673095703125,297.18609619140625,284.89776611328125,1.0,0.5701563358306885,0.3978610634803772,0.3978610634803772,1.0,1.0,-2.8570303916931152,0.8273595571517944,2.0296707153320312,0.184049516916275,0.9196338653564452,0.9196338653564452,0.0,182.93215942382807,186.0,45104.578125,0.0,2218.956298828125,1.0,280.39617919921875,283.3004150390625,294.4439697265625,297.4122009277344,293.1499938964844,293.1499938964844,280.3500061035156,33994.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775988221168518,1.0,0.0,0.0,3.732502698898315,3.732527256011963,9.2959453468211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.96728515625,0.0,1611.5604248046875,1895.4371337890625,0.0,3194.073486328125,0.920640230178833,1.0,0.0,3.0,1.0,0.0
18122160,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7576532363891602,0.3164754509925842,0.2895716428756714,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8712362051010132,0.488080233335495,0.4664194583892822,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.8420364260673523,0.5179905891418457,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.766991913318634,0.3288818895816803,0.3164408802986145,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6187877655029297,0.1687573492527008,0.7845802903175354,284.87725830078125,284.95001220703125,298.8428955078125,291.3913879394531,297.6541442871094,297.16876220703125,284.8783264160156,1.0,0.5704805254936218,0.3980103433132171,0.3980103433132171,1.0,1.0,-2.851509094238281,0.8257756233215332,2.025733232498169,0.1837500035762787,0.8775086402893066,0.8775086402893066,0.0,184.5968475341797,189.0,44896.44140625,0.0,2217.620361328125,1.0,280.3567810058594,283.2842102050781,294.4384460449219,297.3721618652344,293.1499938964844,293.1499938964844,280.6499938964844,37789.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827238082885742,1.0,0.0,0.0,3.6633188724517822,3.6633434295654297,8.954528993854183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.63525390625,0.0,1561.478759765625,1895.4371337890625,0.0,3242.1015625,0.9089043140411376,1.0,0.0,3.0,1.0,0.0
18122220,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7527086138725281,0.3142914772033691,0.2874711453914642,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8655579686164856,0.4849496483802795,0.4633245170116424,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.8414372205734253,0.5247024297714233,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7622706294059753,0.3270414173603058,0.3146431148052215,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6140472292900085,0.1669089347124099,0.7764664888381958,285.00128173828125,284.95001220703125,298.79656982421875,291.3784484863281,297.6287841796875,297.1517639160156,284.9999389648437,1.0,0.5711084008216858,0.3983088433742523,0.3983088433742523,1.0,1.0,-2.8414151668548584,0.8229448795318604,2.018470287322998,0.1831491142511367,0.97469162940979,0.97469162940979,0.0,187.6485595703125,192.0,43946.85546875,0.0,2215.220947265625,1.0,280.6424255371094,283.4321594238281,294.3529357910156,297.1710510253906,293.1499938964844,293.1499938964844,280.3500061035156,33272.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734956383705139,1.0,0.0,0.0,3.766579151153565,3.766603708267212,9.4664568450753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.39697265625,0.0,1645.721435546875,1895.4371337890625,0.0,3155.598876953125,0.9295958876609802,1.0,0.0,3.0,1.0,0.0
18122280,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7527086138725281,0.3142914772033691,0.2874711453914642,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8655579686164856,0.4849496483802795,0.4633245170116424,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.8414372205734253,0.5247024297714233,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7622706294059753,0.3270414173603058,0.3146431148052215,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6140472292900085,0.1669089347124099,0.7764664888381958,285.00128173828125,284.95001220703125,298.79656982421875,291.3784484863281,297.6287841796875,297.1517639160156,284.9999389648437,1.0,0.5711084008216858,0.3983088433742523,0.3983088433742523,1.0,1.0,-2.8414151668548584,0.8229448795318604,2.018470287322998,0.1831491142511367,0.97469162940979,0.97469162940979,0.0,187.6485595703125,192.0,43946.85546875,0.0,2215.220947265625,1.0,280.6424255371094,283.4321594238281,294.3529357910156,297.1710510253906,293.1499938964844,293.1499938964844,280.3500061035156,33272.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734956383705139,1.0,0.0,0.0,3.766579151153565,3.766603708267212,9.4664568450753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.39697265625,0.0,1645.721435546875,1895.4371337890625,0.0,3155.598876953125,0.9295958876609802,1.0,0.0,3.0,1.0,0.0
18122340,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.747671365737915,0.3113281726837158,0.2852027714252472,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8598179817199707,0.4810355007648468,0.4600672125816345,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.8390926718711853,0.5315849781036377,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7575031518936157,0.3246631622314453,0.3127461075782776,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6089484691619873,0.164758875966072,0.7680803537368774,284.8642883300781,284.95001220703125,298.75,291.3626403808594,297.5951538085937,297.1234741210937,284.8671569824219,1.0,0.5717149376869202,0.3986073732376098,0.3986073732376098,1.0,1.0,-2.830691337585449,0.8198780417442322,2.0108132362365723,0.182546466588974,0.8462051153182983,0.8462051153182983,0.0,190.81570434570312,180.0,44346.51171875,0.0,2212.296875,1.0,280.3565979003906,283.2873840332031,294.39324951171875,297.2994689941406,293.1499938964844,293.1499938964844,280.6499938964844,40584.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838921189308167,1.0,0.0,0.0,3.611390829086304,3.611415386199951,8.702465379428759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.0419921875,0.0,1524.5733642578125,1895.4371337890625,0.0,3253.04443359375,0.8998618721961975,1.0,0.0,3.0,1.0,0.0
18122400,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.747671365737915,0.3113281726837158,0.2852027714252472,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8598179817199707,0.4810355007648468,0.4600672125816345,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.8390926718711853,0.5315849781036377,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7575031518936157,0.3246631622314453,0.3127461075782776,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6089484691619873,0.164758875966072,0.7680803537368774,284.8642883300781,284.95001220703125,298.75,291.3626403808594,297.5951538085937,297.1234741210937,284.8671569824219,1.0,0.5717149376869202,0.3986073732376098,0.3986073732376098,1.0,1.0,-2.830691337585449,0.8198780417442322,2.0108132362365723,0.182546466588974,0.8462051153182983,0.8462051153182983,0.0,190.81570434570312,180.0,44346.51171875,0.0,2212.296875,1.0,280.3565979003906,283.2873840332031,294.39324951171875,297.2994689941406,293.1499938964844,293.1499938964844,280.6499938964844,40584.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838921189308167,1.0,0.0,0.0,3.611390829086304,3.611415386199951,8.702465379428759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.0419921875,0.0,1524.5733642578125,1895.4371337890625,0.0,3253.04443359375,0.8998618721961975,1.0,0.0,3.0,1.0,0.0
18122460,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7469785213470459,0.3092385232448578,0.2830319404602051,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8591822981834412,0.4779732823371887,0.4568709135055542,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,0.8387753963470459,0.5290794968605042,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7571176290512085,0.3228422403335571,0.3107874095439911,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6073448061943054,0.1628694087266922,0.758842945098877,284.98974609375,284.95001220703125,298.7020263671875,291.3441467285156,297.5740966796875,297.1136474609375,284.98834228515625,1.0,0.5672454833984375,0.3990052342414856,0.3990052342414856,1.0,1.0,-2.8077871799468994,0.8127061724662781,1.9950809478759768,0.1806554943323135,0.9381433129310608,0.9381433129310608,0.0,188.6737670898437,168.0,43237.03125,0.0,2163.397216796875,1.0,280.6419677734375,283.4378967285156,294.3038635253906,297.08209228515625,293.1499938964844,293.1499938964844,280.3500061035156,34092.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715189695358276,1.0,0.0,0.0,3.697109937667847,3.697134017944336,9.120486765823444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.4716796875,0.0,1571.7548828125,1895.4371337890625,0.0,3137.05908203125,0.9145259261131288,1.0,0.0,3.0,1.0,0.0
18122520,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7469785213470459,0.3092385232448578,0.2830319404602051,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8591822981834412,0.4779732823371887,0.4568709135055542,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,0.8387753963470459,0.5290794968605042,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7571176290512085,0.3228422403335571,0.3107874095439911,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6073448061943054,0.1628694087266922,0.758842945098877,284.98974609375,284.95001220703125,298.7020263671875,291.3441467285156,297.5740966796875,297.1136474609375,284.98834228515625,1.0,0.5672454833984375,0.3990052342414856,0.3990052342414856,1.0,1.0,-2.8077871799468994,0.8127061724662781,1.9950809478759768,0.1806554943323135,0.9381433129310608,0.9381433129310608,0.0,188.6737670898437,168.0,43237.03125,0.0,2163.397216796875,1.0,280.6419677734375,283.4378967285156,294.3038635253906,297.08209228515625,293.1499938964844,293.1499938964844,280.3500061035156,34092.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715189695358276,1.0,0.0,0.0,3.697109937667847,3.697134017944336,9.120486765823444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.4716796875,0.0,1571.7548828125,1895.4371337890625,0.0,3137.05908203125,0.9145259261131288,1.0,0.0,3.0,1.0,0.0
18122580,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7487574815750122,0.3063831627368927,0.2805325090885162,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8616135716438293,0.474124550819397,0.4533344507217407,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.8390606045722961,0.5205040574073792,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7594026327133179,0.3204821646213531,0.308576226234436,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6080613732337952,0.1607612669467926,0.7490040063858032,284.8697204589844,284.95001220703125,298.651611328125,291.3233337402344,297.5521240234375,297.1041564941406,284.8723449707031,1.0,0.5598000288009644,0.3994030952453613,0.3994030952453613,1.0,1.0,-2.775754928588867,0.8022733330726624,1.9734816551208496,0.1774967759847641,0.8177394866943359,0.8177394866943359,0.0,183.0947113037109,171.0,43223.46875,0.0,2083.923583984375,1.0,280.35760498046875,283.3190612792969,294.3398132324219,297.1829528808594,293.1499938964844,293.1499938964844,280.6499938964844,41662.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792246580123901,1.0,0.0,0.0,3.4836466312408447,3.483670234680176,8.09769687748485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.552734375,0.0,1396.28515625,1895.4371337890625,0.0,3209.31396484375,0.8729934096336365,1.0,0.0,3.0,1.0,0.0
18122640,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7487574815750122,0.3063831627368927,0.2805325090885162,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8616135716438293,0.474124550819397,0.4533344507217407,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.8390606045722961,0.5205040574073792,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7594026327133179,0.3204821646213531,0.308576226234436,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6080613732337952,0.1607612669467926,0.7490040063858032,284.8697204589844,284.95001220703125,298.651611328125,291.3233337402344,297.5521240234375,297.1041564941406,284.8723449707031,1.0,0.5598000288009644,0.3994030952453613,0.3994030952453613,1.0,1.0,-2.775754928588867,0.8022733330726624,1.9734816551208496,0.1774967759847641,0.8177394866943359,0.8177394866943359,0.0,183.0947113037109,171.0,43223.46875,0.0,2083.923583984375,1.0,280.35760498046875,283.3190612792969,294.3398132324219,297.1829528808594,293.1499938964844,293.1499938964844,280.6499938964844,41662.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792246580123901,1.0,0.0,0.0,3.4836466312408447,3.483670234680176,8.09769687748485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.552734375,0.0,1396.28515625,1895.4371337890625,0.0,3209.31396484375,0.8729934096336365,1.0,0.0,3.0,1.0,0.0
18122700,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7488596439361572,0.3053335845470428,0.2793261706829071,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8618614673614502,0.4725596308708191,0.4515848159790039,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.8402105569839478,0.5180442929267883,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7596893906593323,0.3195286989212036,0.3074711859226227,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6076903343200684,0.1598382443189621,0.7441948056221008,284.9937438964844,284.95001220703125,298.6255187988281,291.3121032714844,297.54656982421875,297.1072082519531,284.9972229003906,1.0,0.5573353171348572,0.3996020257472992,0.3996020257472992,1.0,1.0,-2.762125253677368,0.7979113459587097,1.9642139673233032,0.1760152578353881,0.8936970829963684,0.8936970829963684,0.0,181.3398284912109,171.0,42275.83203125,0.0,2053.518798828125,1.0,280.59716796875,283.4678039550781,294.2574462890625,296.9454040527344,293.1499938964844,293.1499938964844,280.6499938964844,35606.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700177073478699,1.0,0.0,0.0,3.5096640586853027,3.5096867084503174,8.219101914619387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.341796875,0.0,1379.739990234375,1895.4371337890625,0.0,3122.976806640625,0.875991702079773,1.0,0.0,3.0,1.0,0.0
18122760,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7488479018211365,0.3044354617595672,0.278471291065216,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8618553876876831,0.4711681306362152,0.4502152502536773,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.8414280414581299,0.5164841413497925,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7597660422325134,0.3187094032764435,0.3066391944885254,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6071828007698059,0.159019261598587,0.7402278184890747,284.9884948730469,284.95001220703125,298.5989074707031,291.30035400390625,297.5424194335937,297.1120300292969,284.9868469238281,1.0,0.5554373264312744,0.4000086784362793,0.4000086784362793,1.0,1.0,-2.751805543899536,0.7951872944831848,1.9566181898117063,0.1755392998456955,0.9050102829933168,0.9050102829933168,0.0,180.1729278564453,174.0,42159.80078125,0.0,2031.4217529296875,1.0,280.6416015625,283.4617004394531,294.24871826171875,296.9597473144531,293.1499938964844,293.1499938964844,280.3500061035156,34102.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646472096443176,1.0,0.0,0.0,3.574242353439331,3.574265241622925,8.524349937033548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.20263671875,0.0,1436.6048583984375,1895.4371337890625,0.0,3072.59619140625,0.8867870569229126,1.0,0.0,3.0,1.0,0.0
18122820,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7469075918197632,0.3017147779464721,0.2762511372566223,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8597501516342163,0.4674441516399383,0.4469552040100097,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.8415906429290771,0.5165584087371826,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7581032514572144,0.3164017498493194,0.3046421408653259,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.604651689529419,0.1570411920547485,0.7318261861801147,284.8887634277344,284.95001220703125,298.54412841796875,291.2753295898437,297.5207824707031,297.1034545898437,284.890625,1.0,0.5528320074081421,0.4008219838142395,0.4008219838142395,1.0,1.0,-2.7328121662139893,0.7903626561164856,1.9424494504928589,0.1749396026134491,0.8040937781333923,0.8040937781333923,0.0,179.52647399902344,177.0,42266.7578125,0.0,1998.1112060546875,1.0,280.3593139648437,283.3608703613281,294.2884521484375,297.0677490234375,293.1499938964844,293.1499938964844,280.6499938964844,40988.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871720552444458,1.0,0.0,0.0,3.363178968429565,3.363201141357422,7.547328664259112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.13427734375,0.0,1271.2584228515625,1895.4371337890625,0.0,3138.949951171875,0.8463550209999084,1.0,0.0,3.0,1.0,0.0
18122880,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7469075918197632,0.3017147779464721,0.2762511372566223,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8597501516342163,0.4674441516399383,0.4469552040100097,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.8415906429290771,0.5165584087371826,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7581032514572144,0.3164017498493194,0.3046421408653259,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.604651689529419,0.1570411920547485,0.7318261861801147,284.8887634277344,284.95001220703125,298.54412841796875,291.2753295898437,297.5207824707031,297.1034545898437,284.890625,1.0,0.5528320074081421,0.4008219838142395,0.4008219838142395,1.0,1.0,-2.7328121662139893,0.7903626561164856,1.9424494504928589,0.1749396026134491,0.8040937781333923,0.8040937781333923,0.0,179.52647399902344,177.0,42266.7578125,0.0,1998.1112060546875,1.0,280.3593139648437,283.3608703613281,294.2884521484375,297.0677490234375,293.1499938964844,293.1499938964844,280.6499938964844,40988.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871720552444458,1.0,0.0,0.0,3.363178968429565,3.363201141357422,7.547328664259112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.13427734375,0.0,1271.2584228515625,1895.4371337890625,0.0,3138.949951171875,0.8463550209999084,1.0,0.0,3.0,1.0,0.0
18122940,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.744316816329956,0.2997185289859772,0.2743251025676727,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8567468523979187,0.4644423127174377,0.4439807534217834,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.8419885039329529,0.5186209082603455,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7556326985359192,0.3145679235458374,0.3028144240379333,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6013315916061401,0.1552870720624923,0.7237862348556519,284.992919921875,284.95001220703125,298.48748779296875,291.2484741210937,297.5031433105469,297.1010131835937,284.99176025390625,1.0,0.5513783693313599,0.4016353189945221,0.4016353189945221,1.0,1.0,-2.717537641525269,0.7868475317955017,1.930690169334412,0.1747500896453857,0.888628363609314,0.888628363609314,0.0,180.02281188964844,180.0,41394.58984375,0.0,1976.3099365234373,1.0,280.6400146484375,283.4858093261719,294.2020874023437,296.8638610839844,293.1499938964844,293.1499938964844,280.95001220703125,33678.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582767844200134,1.0,0.0,0.0,3.477124214172364,3.4771461486816406,8.067401608968794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.80712890625,0.0,1332.6614990234375,1895.4371337890625,0.0,3012.844482421875,0.8648554086685181,1.0,0.0,3.0,1.0,0.0
18123000,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.744316816329956,0.2997185289859772,0.2743251025676727,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8567468523979187,0.4644423127174377,0.4439807534217834,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.8419885039329529,0.5186209082603455,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7556326985359192,0.3145679235458374,0.3028144240379333,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6013315916061401,0.1552870720624923,0.7237862348556519,284.992919921875,284.95001220703125,298.48748779296875,291.2484741210937,297.5031433105469,297.1010131835937,284.99176025390625,1.0,0.5513783693313599,0.4016353189945221,0.4016353189945221,1.0,1.0,-2.717537641525269,0.7868475317955017,1.930690169334412,0.1747500896453857,0.888628363609314,0.888628363609314,0.0,180.02281188964844,180.0,41394.58984375,0.0,1976.3099365234373,1.0,280.6400146484375,283.4858093261719,294.2020874023437,296.8638610839844,293.1499938964844,293.1499938964844,280.95001220703125,33678.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582767844200134,1.0,0.0,0.0,3.477124214172364,3.4771461486816406,8.067401608968794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.80712890625,0.0,1332.6614990234375,1895.4371337890625,0.0,3012.844482421875,0.8648554086685181,1.0,0.0,3.0,1.0,0.0
18123060,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.741555392742157,0.2979068458080292,0.2727454602718353,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8534478545188904,0.46168053150177,0.4414206743240356,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9990000128746032,0.8420515060424805,0.5217704176902771,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7529383897781372,0.3129383325576782,0.301314115524292,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.5978051424026489,0.1536752432584762,0.7167537808418274,285.0705261230469,284.95001220703125,298.42919921875,291.21990966796875,297.4847717285156,297.098388671875,285.06756591796875,1.0,0.5508056879043579,0.4023052155971527,0.4023052155971527,1.0,1.0,-2.7060914039611816,0.7843521237373352,1.9217392206192017,0.1747603118419647,1.0,1.0,0.0,181.21913146972656,183.0,40697.8828125,0.0,1963.89990234375,1.0,280.9409484863281,283.58074951171875,294.1774597167969,296.78009033203125,293.1499938964844,293.1499938964844,280.6499938964844,30689.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465146422386169,1.0,0.0,0.0,3.689316749572754,3.689340353012085,9.082077667699197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.21142578125,0.0,1537.1920166015625,1895.4371337890625,0.0,2902.637451171875,0.9100767970085144,1.0,0.0,3.0,1.0,0.0
18123120,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.741555392742157,0.2979068458080292,0.2727454602718353,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8534478545188904,0.46168053150177,0.4414206743240356,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9990000128746032,0.8420515060424805,0.5217704176902771,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7529383897781372,0.3129383325576782,0.301314115524292,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.5978051424026489,0.1536752432584762,0.7167537808418274,285.0705261230469,284.95001220703125,298.42919921875,291.21990966796875,297.4847717285156,297.098388671875,285.06756591796875,1.0,0.5508056879043579,0.4023052155971527,0.4023052155971527,1.0,1.0,-2.7060914039611816,0.7843521237373352,1.9217392206192017,0.1747603118419647,1.0,1.0,0.0,181.21913146972656,183.0,40697.8828125,0.0,1963.89990234375,1.0,280.9409484863281,283.58074951171875,294.1774597167969,296.78009033203125,293.1499938964844,293.1499938964844,280.6499938964844,30689.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465146422386169,1.0,0.0,0.0,3.689316749572754,3.689340353012085,9.082077667699197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.21142578125,0.0,1537.1920166015625,1895.4371337890625,0.0,2902.637451171875,0.9100767970085144,1.0,0.0,3.0,1.0,0.0
18123180,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7372963428497314,0.2948084473609924,0.2704164385795593,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8486255407333374,0.4575759470462799,0.4380605518817901,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.8390876650810242,0.5269657969474792,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7489073872566223,0.3103466629981994,0.2992693185806274,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.592953085899353,0.1515287011861801,0.7084602117538452,284.874267578125,284.95001220703125,298.36944580078125,291.1897888183594,297.4500427246094,297.0735168457031,284.8749084472656,1.0,0.5506505370140076,0.4029751121997833,0.4029751121997833,1.0,1.0,-2.693079233169556,0.7812628149986267,1.9118164777755733,0.1746130138635635,0.8707825541496277,0.8707825541496277,0.0,183.4300842285156,186.0,41386.71875,0.0,1953.7861328125,1.0,280.6575012207031,283.3695068359375,294.23681640625,296.9591064453125,293.1499938964844,293.1499938964844,280.95001220703125,38015.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609688878059387,1.0,0.0,0.0,3.645623207092285,3.6456475257873535,8.868228178471327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.4443359375,0.0,1543.368408203125,1895.4371337890625,0.0,3038.092529296875,0.9051690101623536,1.0,0.0,3.0,1.0,0.0
18123240,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7372963428497314,0.2948084473609924,0.2704164385795593,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8486255407333374,0.4575759470462799,0.4380605518817901,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.8390876650810242,0.5269657969474792,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7489073872566223,0.3103466629981994,0.2992693185806274,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.592953085899353,0.1515287011861801,0.7084602117538452,284.874267578125,284.95001220703125,298.36944580078125,291.1897888183594,297.4500427246094,297.0735168457031,284.8749084472656,1.0,0.5506505370140076,0.4029751121997833,0.4029751121997833,1.0,1.0,-2.693079233169556,0.7812628149986267,1.9118164777755733,0.1746130138635635,0.8707825541496277,0.8707825541496277,0.0,183.4300842285156,186.0,41386.71875,0.0,1953.7861328125,1.0,280.6575012207031,283.3695068359375,294.23681640625,296.9591064453125,293.1499938964844,293.1499938964844,280.95001220703125,38015.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609688878059387,1.0,0.0,0.0,3.645623207092285,3.6456475257873535,8.868228178471327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.4443359375,0.0,1543.368408203125,1895.4371337890625,0.0,3038.092529296875,0.9051690101623536,1.0,0.0,3.0,1.0,0.0
18123300,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7348646521568298,0.2935014367103576,0.2690953910350799,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8458893895149231,0.4557293057441711,0.4361732304096222,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,0.8376829028129578,0.5300164818763733,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7465760707855225,0.3091547787189483,0.2980675995349884,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.5901035666465759,0.1504596471786499,0.7036742568016052,284.9998474121094,284.95001220703125,298.33905029296875,291.1741943359375,297.4343566894531,297.0635681152344,285.0048217773437,1.0,0.5506097078323364,0.4033100605010986,0.4033100605010986,1.0,1.0,-2.685692071914673,0.7793993949890137,1.9062927961349487,0.1743593364953994,0.9485620260238647,0.9485620260238647,0.0,184.7477569580078,186.0,40450.09765625,0.0,1948.360595703125,1.0,280.9013671875,283.5232849121094,294.14727783203125,296.7244873046875,293.1499938964844,293.1499938964844,280.95001220703125,34397.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544670939445496,1.0,0.0,0.0,3.6736068725585938,3.673630714416504,9.004895105135802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.3662109375,0.0,1547.5201416015625,1895.4371337890625,0.0,2977.126953125,0.9112034440040588,1.0,0.0,3.0,1.0,0.0
18123360,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7329051494598389,0.292432576417923,0.2681320309638977,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8435953855514526,0.4541327059268951,0.4346617758274078,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.8365281820297241,0.5327064990997314,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7446311116218567,0.3081463277339935,0.2971207797527313,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.5875745415687561,0.1494916677474975,0.6994500160217285,285.0016784667969,284.95001220703125,298.30841064453125,291.1582946777344,297.4211120605469,297.0572509765625,284.999755859375,1.0,0.5506631135940552,0.4036256670951843,0.4036256670951843,1.0,1.0,-2.679734945297241,0.7780038714408875,1.9017311334609983,0.1742559671401977,0.9683178663253784,0.9683178663253784,0.0,185.9372711181641,174.0,40390.87109375,0.0,1944.5771484375,1.0,280.9429626464844,283.52081298828125,294.1288757324219,296.7348327636719,293.1499938964844,293.1499938964844,280.6499938964844,33215.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510405421257019,1.0,0.0,0.0,3.747220754623413,3.7472450733184814,9.36940125484398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.16943359375,0.0,1622.6575927734375,1895.4371337890625,0.0,2945.017333984375,0.9250720143318176,1.0,0.0,3.0,1.0,0.0
18123420,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7318236231803894,0.2893131375312805,0.2655422687530517,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8426098227500916,0.449924886226654,0.430938720703125,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9990000128746032,0.8330017328262329,0.5300943851470947,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7438622117042542,0.3054089248180389,0.2946965396404266,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.5853673219680786,0.1471723020076751,0.6893455982208252,284.8546142578125,284.95001220703125,298.2463073730469,291.1256103515625,297.3876342773437,297.0356750488281,284.8576354980469,1.0,0.5457685589790344,0.4042568802833557,0.4042568802833557,1.0,1.0,-2.653975486755371,0.7701830267906189,1.883792519569397,0.1723962575197219,0.830156683921814,0.830156683921814,0.0,183.68487548828125,162.0,40571.76953125,0.0,1894.841796875,1.0,280.6568298339844,283.3729553222656,294.1559143066406,296.8381652832031,293.1499938964844,293.1499938964844,280.95001220703125,41481.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616153597831726,1.0,0.0,0.0,3.56406831741333,3.56409239768982,8.475890354020521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.955078125,0.0,1479.696044921875,1895.4371337890625,0.0,3044.156005859375,0.8899657130241394,1.0,0.0,3.0,1.0,0.0
18123480,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7318236231803894,0.2893131375312805,0.2655422687530517,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8426098227500916,0.449924886226654,0.430938720703125,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9990000128746032,0.8330017328262329,0.5300943851470947,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7438622117042542,0.3054089248180389,0.2946965396404266,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.5853673219680786,0.1471723020076751,0.6893455982208252,284.8546142578125,284.95001220703125,298.2463073730469,291.1256103515625,297.3876342773437,297.0356750488281,284.8576354980469,1.0,0.5457685589790344,0.4042568802833557,0.4042568802833557,1.0,1.0,-2.653975486755371,0.7701830267906189,1.883792519569397,0.1723962575197219,0.830156683921814,0.830156683921814,0.0,183.68487548828125,162.0,40571.76953125,0.0,1894.841796875,1.0,280.6568298339844,283.3729553222656,294.1559143066406,296.8381652832031,293.1499938964844,293.1499938964844,280.95001220703125,41481.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616153597831726,1.0,0.0,0.0,3.56406831741333,3.56409239768982,8.475890354020521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.955078125,0.0,1479.696044921875,1895.4371337890625,0.0,3044.156005859375,0.8899657130241394,1.0,0.0,3.0,1.0,0.0
18123540,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7336366772651672,0.2870748043060303,0.2631008625030517,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8449782729148865,0.4465706646442413,0.4273251295089721,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.8327124714851379,0.5210234522819519,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7459608912467957,0.3032058179378509,0.2922491133213043,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.5858017802238464,0.1451461166143417,0.6788340210914612,284.98101806640625,284.95001220703125,298.1833190917969,291.0918273925781,297.36846923828125,297.0348815917969,284.9794311523437,1.0,0.5379064083099365,0.4048880934715271,0.4048880934715271,1.0,1.0,-2.620229721069336,0.7594647407531738,1.860764980316162,0.1691937297582626,0.9165728688240052,0.9165728688240052,0.0,177.84396362304688,165.0,39330.1953125,0.0,1818.0147705078125,1.0,280.9415588378906,283.52618408203125,294.0425109863281,296.5884704589844,293.1499938964844,293.1499938964844,280.6499938964844,34429.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472853302955627,1.0,0.0,0.0,3.637729167938232,3.637752771377564,8.829863986647979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.015625,0.0,1507.8468017578125,1895.4371337890625,0.0,2909.8515625,0.9013753533363342,1.0,0.0,3.0,1.0,0.0
