time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123600,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7336366772651672,0.2870748043060303,0.2631008625030517,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8449782729148865,0.4465706646442413,0.4273251295089721,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.8327124714851379,0.5210234522819519,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7459608912467957,0.3032058179378509,0.2922491133213043,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.5858017802238464,0.1451461166143417,0.6788340210914612,284.98101806640625,284.95001220703125,298.1833190917969,291.0918273925781,297.36846923828125,297.0348815917969,284.9794311523437,1.0,0.5379064083099365,0.4048880934715271,0.4048880934715271,1.0,1.0,-2.620229721069336,0.7594647407531738,1.860764980316162,0.1691937297582626,0.9165728688240052,0.9165728688240052,0.0,177.84396362304688,165.0,39330.1953125,0.0,1818.0147705078125,1.0,280.9415588378906,283.52618408203125,294.0425109863281,296.5884704589844,293.1499938964844,293.1499938964844,280.6499938964844,34429.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472853302955627,1.0,0.0,0.0,3.637729167938232,3.637752771377564,8.829863986647979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.015625,0.0,1507.8468017578125,1895.4371337890625,0.0,2909.8515625,0.9013753533363342,1.0,0.0,3.0,1.0,0.0
18123660,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7331941723823547,0.2841853201389313,0.2606361508369446,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8446910381317139,0.442563533782959,0.4236976504325866,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.8318636417388916,0.5171527862548828,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7457413077354431,0.3005243241786957,0.2898084819316864,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.5841821432113647,0.1429699957370758,0.669054388999939,284.8731384277344,284.95001220703125,298.11968994140625,291.0571594238281,297.3465576171875,297.0299072265625,284.8759155273437,1.0,0.5332071185112,0.4058666229248047,0.4058666229248047,1.0,1.0,-2.593564987182617,0.7520500421524048,1.8415149450302124,0.1675761342048645,0.8013759851455688,0.8013759851455688,0.0,174.95602416992188,168.0,39298.66796875,0.0,1766.15087890625,1.0,280.6588439941406,283.4234619140625,294.068359375,296.6702575683594,293.1499938964844,293.1499938964844,280.95001220703125,42103.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540292382240295,1.0,0.0,0.0,3.3930795192718506,3.3931024074554443,7.682125442443066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.640625,0.0,1308.1307373046875,1895.4371337890625,0.0,2973.02294921875,0.8538256287574768,1.0,0.0,3.0,1.0,0.0
18123720,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7331941723823547,0.2841853201389313,0.2606361508369446,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8446910381317139,0.442563533782959,0.4236976504325866,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.8318636417388916,0.5171527862548828,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7457413077354431,0.3005243241786957,0.2898084819316864,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.5841821432113647,0.1429699957370758,0.669054388999939,284.8731384277344,284.95001220703125,298.11968994140625,291.0571594238281,297.3465576171875,297.0299072265625,284.8759155273437,1.0,0.5332071185112,0.4058666229248047,0.4058666229248047,1.0,1.0,-2.593564987182617,0.7520500421524048,1.8415149450302124,0.1675761342048645,0.8013759851455688,0.8013759851455688,0.0,174.95602416992188,168.0,39298.66796875,0.0,1766.15087890625,1.0,280.6588439941406,283.4234619140625,294.068359375,296.6702575683594,293.1499938964844,293.1499938964844,280.95001220703125,42103.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540292382240295,1.0,0.0,0.0,3.3930795192718506,3.3931024074554443,7.682125442443066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.640625,0.0,1308.1307373046875,1895.4371337890625,0.0,2973.02294921875,0.8538256287574768,1.0,0.0,3.0,1.0,0.0
18123780,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7315633893013,0.2820809185504913,0.2585423588752746,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8428542613983154,0.4393493235111236,0.4204482138156891,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,0.8314140439033508,0.516716718673706,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7441413998603821,0.2983566224575043,0.2876018285751343,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.581256628036499,0.1410664170980453,0.6600510478019714,284.98974609375,284.95001220703125,298.0556030273437,291.02178955078125,297.3287353515625,297.0305480957031,284.98858642578125,1.0,0.5303051471710205,0.4068451225757599,0.4068451225757599,1.0,1.0,-2.5731444358825684,0.7468820810317993,1.8262624740600584,0.1668372899293899,0.888699471950531,0.888699471950531,0.0,174.03753662109375,171.0,38317.80859375,0.0,1732.7083740234375,1.0,280.9402160644531,283.5614013671875,293.9659729003906,296.443115234375,293.1499938964844,293.1499938964844,281.25,33994.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838477373123169,1.0,0.0,0.0,3.49412488937378,3.494147062301636,8.146483310156327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.68212890625,0.0,1352.20458984375,1895.4371337890625,0.0,2827.49267578125,0.8689379692077637,1.0,0.0,3.0,1.0,0.0
18123840,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7315633893013,0.2820809185504913,0.2585423588752746,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8428542613983154,0.4393493235111236,0.4204482138156891,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,0.8314140439033508,0.516716718673706,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7441413998603821,0.2983566224575043,0.2876018285751343,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.581256628036499,0.1410664170980453,0.6600510478019714,284.98974609375,284.95001220703125,298.0556030273437,291.02178955078125,297.3287353515625,297.0305480957031,284.98858642578125,1.0,0.5303051471710205,0.4068451225757599,0.4068451225757599,1.0,1.0,-2.5731444358825684,0.7468820810317993,1.8262624740600584,0.1668372899293899,0.888699471950531,0.888699471950531,0.0,174.03753662109375,171.0,38317.80859375,0.0,1732.7083740234375,1.0,280.9402160644531,283.5614013671875,293.9659729003906,296.443115234375,293.1499938964844,293.1499938964844,281.25,33994.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838477373123169,1.0,0.0,0.0,3.49412488937378,3.494147062301636,8.146483310156327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.68212890625,0.0,1352.20458984375,1895.4371337890625,0.0,2827.49267578125,0.8689379692077637,1.0,0.0,3.0,1.0,0.0
18123900,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.7305390238761902,0.2811280488967895,0.2576464116573334,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8416479825973511,0.4378637373447418,0.4190005958080292,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.9990000128746032,0.8310554027557373,0.5172731876373291,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.7431017160415649,0.2973682582378387,0.2866354584693908,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.5795911550521851,0.140184000134468,0.6560129523277283,285.08843994140625,284.95001220703125,298.0234375,291.0038452148437,297.3197631835937,297.0307922363281,285.0926513671875,1.0,0.5293852090835571,0.4073343873023987,0.4073343873023987,1.0,1.0,-2.5649821758270264,0.745028018951416,1.8199540376663208,0.1667602211236953,0.9821078777313232,0.9821078777313232,0.0,174.0425262451172,171.0,37517.6640625,0.0,1721.0875244140625,1.0,281.1956787109375,283.68536376953125,293.91876220703125,296.2843017578125,293.1499938964844,293.1499938964844,281.25,31087.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284471035003662,1.0,0.0,0.0,3.5888571739196777,3.5888795852661133,8.594203677603218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.66552734375,0.0,1430.061767578125,1895.4371337890625,0.0,2733.994384765625,0.8893989324569702,1.0,0.0,3.0,1.0,0.0
18123960,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7294594049453735,0.2802076637744903,0.2568644285202026,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8403467535972595,0.4364224672317505,0.417686402797699,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9990000128746032,0.8305484056472778,0.5181845426559448,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.7419872283935547,0.296420007944107,0.2857707738876343,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.5778672695159912,0.1393358707427978,0.652288556098938,285.0785827636719,284.95001220703125,297.9912414550781,290.9858093261719,297.3106994628906,297.0309143066406,285.0755310058594,1.0,0.5287505984306335,0.4078304767608642,0.4078304767608642,1.0,1.0,-2.5580430030822754,0.743626058101654,1.814417004585266,0.1668661534786224,1.0,1.0,0.0,174.27012634277344,174.0,37520.45703125,0.0,1712.2274169921875,1.0,281.2414245605469,283.66802978515625,293.93182373046875,296.3420715332031,293.1499938964844,293.1499938964844,280.95001220703125,30830.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243434429168701,1.0,0.0,0.0,3.700266599655152,3.7002902030944815,9.13606811536738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.1630859375,0.0,1550.6014404296875,1895.4371337890625,0.0,2695.8544921875,0.9126523733139038,1.0,0.0,3.0,1.0,0.0
18124020,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7256624102592468,0.2770858705043793,0.254497617483139,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8361230492591858,0.432202011346817,0.4141945838928222,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8263620734214783,0.5221653580665588,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7383368015289307,0.2935672700405121,0.2834515571594238,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.5729705691337585,0.1371350735425949,0.6435635685920715,284.8746032714844,284.95001220703125,297.9267883300781,290.9494323730469,297.27984619140625,297.0133972167969,284.87506103515625,1.0,0.527945339679718,0.4088226854801178,0.4088226854801178,1.0,1.0,-2.542520999908448,0.7402012944221497,1.8023196458816528,0.1669074743986129,0.8747107982635498,0.8747107982635498,0.0,175.78050231933594,162.0,38210.703125,0.0,1696.8768310546875,1.0,280.9574279785156,283.4492492675781,293.9954833984375,296.521728515625,293.1499938964844,293.1499938964844,281.25,37932.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387166857719421,1.0,0.0,0.0,3.6635892391204834,3.663613796234131,8.955850603342697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.9033203125,0.0,1562.856689453125,1895.4371337890625,0.0,2829.727294921875,0.9090181589126588,1.0,0.0,3.0,1.0,0.0
18124080,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7256624102592468,0.2770858705043793,0.254497617483139,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8361230492591858,0.432202011346817,0.4141945838928222,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8263620734214783,0.5221653580665588,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7383368015289307,0.2935672700405121,0.2834515571594238,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.5729705691337585,0.1371350735425949,0.6435635685920715,284.8746032714844,284.95001220703125,297.9267883300781,290.9494323730469,297.27984619140625,297.0133972167969,284.87506103515625,1.0,0.527945339679718,0.4088226854801178,0.4088226854801178,1.0,1.0,-2.542520999908448,0.7402012944221497,1.8023196458816528,0.1669074743986129,0.8747107982635498,0.8747107982635498,0.0,175.78050231933594,162.0,38210.703125,0.0,1696.8768310546875,1.0,280.9574279785156,283.4492492675781,293.9954833984375,296.521728515625,293.1499938964844,293.1499938964844,281.25,37932.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387166857719421,1.0,0.0,0.0,3.6635892391204834,3.663613796234131,8.955850603342697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.9033203125,0.0,1562.856689453125,1895.4371337890625,0.0,2829.727294921875,0.9090181589126588,1.0,0.0,3.0,1.0,0.0
18124140,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7250350117683411,0.2745889723300934,0.2519275248050689,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8356462717056274,0.4285408854484558,0.4104094505310058,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.823232114315033,0.518338143825531,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.73787921667099,0.2910417318344116,0.2808131873607635,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.5709428787231445,0.1350146383047104,0.6332935094833374,285.0020751953125,284.95001220703125,297.86248779296875,290.9128112792969,297.2552490234375,297.0049133300781,284.9993896484375,1.0,0.522412896156311,0.4098148643970489,0.4098148643970489,1.0,1.0,-2.514788866043091,0.7322893142700195,1.7824995517730713,0.1652705669403076,0.9726181030273438,0.9726181030273438,0.0,172.91351318359375,165.0,37089.51953125,0.0,1645.927734375,1.0,281.2432556152344,283.601318359375,293.8787841796875,296.287841796875,293.1499938964844,293.1499938964844,280.95001220703125,33225.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278729319572449,1.0,0.0,0.0,3.7627220153808594,3.762746572494507,9.44707892358565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.7158203125,0.0,1640.8289794921875,1895.4371337890625,0.0,2728.653564453125,0.9285025000572203,1.0,0.0,3.0,1.0,0.0
18124200,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7250350117683411,0.2745889723300934,0.2519275248050689,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8356462717056274,0.4285408854484558,0.4104094505310058,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.823232114315033,0.518338143825531,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.73787921667099,0.2910417318344116,0.2808131873607635,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.5709428787231445,0.1350146383047104,0.6332935094833374,285.0020751953125,284.95001220703125,297.86248779296875,290.9128112792969,297.2552490234375,297.0049133300781,284.9993896484375,1.0,0.522412896156311,0.4098148643970489,0.4098148643970489,1.0,1.0,-2.514788866043091,0.7322893142700195,1.7824995517730713,0.1652705669403076,0.9726181030273438,0.9726181030273438,0.0,172.91351318359375,165.0,37089.51953125,0.0,1645.927734375,1.0,281.2432556152344,283.601318359375,293.8787841796875,296.287841796875,293.1499938964844,293.1499938964844,280.95001220703125,33225.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278729319572449,1.0,0.0,0.0,3.7627220153808594,3.762746572494507,9.44707892358565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.7158203125,0.0,1640.8289794921875,1895.4371337890625,0.0,2728.653564453125,0.9285025000572203,1.0,0.0,3.0,1.0,0.0
18124260,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7229719161987305,0.2714460492134094,0.2493397295475006,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8335098624229431,0.4242082238197326,0.4065878987312317,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9990000128746032,0.8193907737731934,0.5177403688430786,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.73598313331604,0.288051038980484,0.2781714200973511,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.5675114393234253,0.1327015310525894,0.6232917904853821,284.8495483398437,284.95001220703125,297.79852294921875,290.8760986328125,297.23016357421875,296.99566650390625,284.853271484375,1.0,0.5192094445228577,0.4108149707317352,0.4108149707317352,1.0,1.0,-2.4911725521087646,0.7258740663528442,1.76529860496521,0.1639908552169799,0.8285172581672668,0.8285172581672668,0.0,171.82974243164062,153.0,37318.8203125,0.0,1609.052490234375,1.0,280.95709228515625,283.4508056640625,293.9051208496094,296.3856506347656,293.1499938964844,293.1499938964844,281.25,41784.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382604718208313,1.0,0.0,0.0,3.56934142112732,3.569365739822388,8.500989565618511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.1337890625,0.0,1487.59033203125,1895.4371337890625,0.0,2825.46728515625,0.8914252519607544,1.0,0.0,3.0,1.0,0.0
18124320,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7229719161987305,0.2714460492134094,0.2493397295475006,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8335098624229431,0.4242082238197326,0.4065878987312317,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9990000128746032,0.8193907737731934,0.5177403688430786,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.73598313331604,0.288051038980484,0.2781714200973511,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.5675114393234253,0.1327015310525894,0.6232917904853821,284.8495483398437,284.95001220703125,297.79852294921875,290.8760986328125,297.23016357421875,296.99566650390625,284.853271484375,1.0,0.5192094445228577,0.4108149707317352,0.4108149707317352,1.0,1.0,-2.4911725521087646,0.7258740663528442,1.76529860496521,0.1639908552169799,0.8285172581672668,0.8285172581672668,0.0,171.82974243164062,153.0,37318.8203125,0.0,1609.052490234375,1.0,280.95709228515625,283.4508056640625,293.9051208496094,296.3856506347656,293.1499938964844,293.1499938964844,281.25,41784.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382604718208313,1.0,0.0,0.0,3.56934142112732,3.569365739822388,8.500989565618511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.1337890625,0.0,1487.59033203125,1895.4371337890625,0.0,2825.46728515625,0.8914252519607544,1.0,0.0,3.0,1.0,0.0
18124380,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7238383889198303,0.269125759601593,0.2468728274106979,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.834705650806427,0.4206869900226593,0.4028663039207458,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8172104358673096,0.5106490254402161,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7369515895843506,0.2855971455574035,0.2755284607410431,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.5668095350265503,0.1306384652853012,0.6129009127616882,284.9862365722656,284.95001220703125,297.735107421875,290.8394775390625,297.2104797363281,296.9940185546875,284.9844970703125,1.0,0.5120851993560791,0.4118150770664215,0.4118150770664215,1.0,1.0,-2.459567785263061,0.7164849638938904,1.743082880973816,0.161702498793602,0.922211766242981,0.922211766242981,0.0,167.2340850830078,156.0,36148.44140625,0.0,1547.3958740234375,1.0,281.2416076660156,283.6107177734375,293.7862854003906,296.1373291015625,293.1499938964844,293.1499938964844,280.95001220703125,34240.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230571746826172,1.0,0.0,0.0,3.6478750705718994,3.647898674011232,8.879187021193502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.830078125,0.0,1517.65185546875,1895.4371337890625,0.0,2683.914794921875,0.9035338759422302,1.0,0.0,3.0,1.0,0.0
18124440,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7238383889198303,0.269125759601593,0.2468728274106979,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.834705650806427,0.4206869900226593,0.4028663039207458,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8172104358673096,0.5106490254402161,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7369515895843506,0.2855971455574035,0.2755284607410431,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.5668095350265503,0.1306384652853012,0.6129009127616882,284.9862365722656,284.95001220703125,297.735107421875,290.8394775390625,297.2104797363281,296.9940185546875,284.9844970703125,1.0,0.5120851993560791,0.4118150770664215,0.4118150770664215,1.0,1.0,-2.459567785263061,0.7164849638938904,1.743082880973816,0.161702498793602,0.922211766242981,0.922211766242981,0.0,167.2340850830078,156.0,36148.44140625,0.0,1547.3958740234375,1.0,281.2416076660156,283.6107177734375,293.7862854003906,296.1373291015625,293.1499938964844,293.1499938964844,280.95001220703125,34240.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230571746826172,1.0,0.0,0.0,3.6478750705718994,3.647898674011232,8.879187021193502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.830078125,0.0,1517.65185546875,1895.4371337890625,0.0,2683.914794921875,0.9035338759422302,1.0,0.0,3.0,1.0,0.0
18124500,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7238025665283203,0.2677309513092041,0.2457647621631622,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8347205519676208,0.4186953902244568,0.4011448323726654,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.8161429166793823,0.5084379315376282,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7369383573532104,0.2842190563678741,0.2743194997310638,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5660054683685303,0.1295628696680069,0.6081392765045166,284.84674072265625,284.95001220703125,297.7036437988281,290.8212585449219,297.2005920410156,296.99298095703125,284.839111328125,1.0,0.5097543597221375,0.4123151302337646,0.4123151302337646,1.0,1.0,-2.446331739425659,0.7127252817153931,1.7336063385009766,0.1607795506715774,0.8204670548439026,0.8204670548439026,0.0,165.7003173828125,156.0,36654.51171875,0.0,1523.608642578125,1.0,280.9979248046875,283.4518737792969,293.8417663574219,296.3129272460937,293.1499938964844,293.1499938964844,280.95001220703125,39468.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288909792900085,1.0,0.0,0.0,3.581880807876587,3.581904649734497,8.560823516745586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.1962890625,0.0,1484.1632080078125,1895.4371337890625,0.0,2738.1240234375,0.8896040916442871,1.0,0.0,3.0,1.0,0.0
18124560,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7227931022644043,0.2661543488502502,0.2443733066320419,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.833713173866272,0.4165104329586029,0.3991178274154663,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.8145025372505188,0.5078306198120117,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7360301613807678,0.2826934456825256,0.2729034423828125,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.5643102526664734,0.128405287861824,0.6029966473579407,284.8646850585937,284.95001220703125,297.6723937988281,290.8031005859375,297.1897888183594,296.9904479980469,284.8691711425781,1.0,0.5078437328338623,0.4129467904567718,0.4129467904567718,1.0,1.0,-2.433614730834961,0.7094042301177979,1.724210500717163,0.1602538079023361,0.7980233430862427,0.7980233430862427,0.0,164.9904022216797,159.0,36161.51953125,0.0,1504.1207275390625,1.0,280.9581298828125,283.4975891113281,293.8174743652344,296.2262268066406,293.1499938964844,293.1499938964844,281.25,42758.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304659724235535,1.0,0.0,0.0,3.3959906101226807,3.3960134983062744,7.695312547184585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.142578125,0.0,1315.553466796875,1895.4371337890625,0.0,2752.7841796875,0.8547372817993164,1.0,0.0,3.0,1.0,0.0
18124620,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7206143140792847,0.2639314830303192,0.2421725392341613,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8313129544258118,0.4130878746509552,0.3956735730171203,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.8121967911720276,0.5081316828727722,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7338681221008301,0.2802855968475342,0.2704788744449615,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.5605506896972656,0.1264079809188842,0.5936573147773743,284.9930725097656,284.95001220703125,297.6106262207031,290.76715087890625,297.17205810546875,296.9904479980469,284.9917297363281,1.0,0.5052041411399841,0.4142101407051086,0.4142101407051086,1.0,1.0,-2.413055658340454,0.7045584917068481,1.708497166633606,0.1598572880029678,0.8925545811653137,0.8925545811653137,0.0,164.48358154296875,162.0,35212.1015625,0.0,1475.602294921875,1.0,281.240234375,283.6434326171875,293.707763671875,295.9955139160156,293.1499938964844,293.1499938964844,281.54998779296875,33849.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140459060668945,1.0,0.0,0.0,3.5023436546325684,3.502366065979004,8.184852049453184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.1708984375,0.0,1359.576171875,1895.4371337890625,0.0,2600.500732421875,0.8706760406494141,1.0,0.0,3.0,1.0,0.0
18124680,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7206143140792847,0.2639314830303192,0.2421725392341613,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8313129544258118,0.4130878746509552,0.3956735730171203,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.8121967911720276,0.5081316828727722,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7338681221008301,0.2802855968475342,0.2704788744449615,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.5605506896972656,0.1264079809188842,0.5936573147773743,284.9930725097656,284.95001220703125,297.6106262207031,290.76715087890625,297.17205810546875,296.9904479980469,284.9917297363281,1.0,0.5052041411399841,0.4142101407051086,0.4142101407051086,1.0,1.0,-2.413055658340454,0.7045584917068481,1.708497166633606,0.1598572880029678,0.8925545811653137,0.8925545811653137,0.0,164.48358154296875,162.0,35212.1015625,0.0,1475.602294921875,1.0,281.240234375,283.6434326171875,293.707763671875,295.9955139160156,293.1499938964844,293.1499938964844,281.54998779296875,33849.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140459060668945,1.0,0.0,0.0,3.5023436546325684,3.502366065979004,8.184852049453184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.1708984375,0.0,1359.576171875,1895.4371337890625,0.0,2600.500732421875,0.8706760406494141,1.0,0.0,3.0,1.0,0.0
18124740,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7181018590927124,0.2619900107383728,0.2404291480779647,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8284191489219666,0.4099904298782348,0.3927481472492218,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9990000128746032,0.8095527291297913,0.5100666284561157,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.7312929034233093,0.2781136929988861,0.2684313356876373,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.556470513343811,0.1245824322104454,0.5855005979537964,285.0928955078125,284.95001220703125,297.54998779296875,290.73175048828125,297.15582275390625,296.9920349121094,285.0901184082031,1.0,0.5037939548492432,0.4154734909534454,0.4154734909534454,1.0,1.0,-2.3975093364715576,0.7015151977539062,1.6959941387176514,0.1601864248514175,1.0,1.0,0.0,164.95681762695312,165.0,34374.96875,0.0,1457.7891845703125,1.0,281.54180908203125,283.7608337402344,293.6704406738281,295.88897705078125,293.1499938964844,293.1499938964844,281.25,30942.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982591986656189,1.0,0.0,0.0,3.7065391540527344,3.7065627574920654,9.16706824227731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.68798828125,0.0,1558.555908203125,1895.4371337890625,0.0,2455.52001953125,0.9140740633010864,1.0,0.0,3.0,1.0,0.0
18124800,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7181018590927124,0.2619900107383728,0.2404291480779647,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8284191489219666,0.4099904298782348,0.3927481472492218,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9990000128746032,0.8095527291297913,0.5100666284561157,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.7312929034233093,0.2781136929988861,0.2684313356876373,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.556470513343811,0.1245824322104454,0.5855005979537964,285.0928955078125,284.95001220703125,297.54998779296875,290.73175048828125,297.15582275390625,296.9920349121094,285.0901184082031,1.0,0.5037939548492432,0.4154734909534454,0.4154734909534454,1.0,1.0,-2.3975093364715576,0.7015151977539062,1.6959941387176514,0.1601864248514175,1.0,1.0,0.0,164.95681762695312,165.0,34374.96875,0.0,1457.7891845703125,1.0,281.54180908203125,283.7608337402344,293.6704406738281,295.88897705078125,293.1499938964844,293.1499938964844,281.25,30942.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982591986656189,1.0,0.0,0.0,3.7065391540527344,3.7065627574920654,9.16706824227731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.68798828125,0.0,1558.555908203125,1895.4371337890625,0.0,2455.52001953125,0.9140740633010864,1.0,0.0,3.0,1.0,0.0
18124860,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7138964533805847,0.2588487565517425,0.2380531877279281,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8239535689353943,0.4056601524353027,0.389152467250824,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8034394979476929,0.5142645239830017,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7273463606834412,0.2750689387321472,0.2659305334091186,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.5510265827178955,0.1223262548446655,0.5765129923820496,284.87872314453125,284.95001220703125,297.4906921386719,290.6971130371094,297.1368408203125,296.9894104003906,284.8782043457031,1.0,0.5030882954597473,0.4166439771652221,0.4166439771652221,1.0,1.0,-2.3815808296203613,0.6981044411659241,1.6834763288497925,0.1603148281574249,0.884980320930481,0.884980320930481,0.0,166.56642150878906,153.0,35089.90234375,0.0,1444.279541015625,1.0,281.25732421875,283.5289611816406,293.7449645996094,296.078369140625,293.1499938964844,293.1499938964844,281.54998779296875,37406.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130653500556946,1.0,0.0,0.0,3.6921074390411377,3.692131996154785,9.095821269511362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.955078125,0.0,1591.1632080078125,1895.4371337890625,0.0,2591.449951171875,0.9149694442749025,1.0,0.0,3.0,1.0,0.0
18124920,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7138964533805847,0.2588487565517425,0.2380531877279281,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8239535689353943,0.4056601524353027,0.389152467250824,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8034394979476929,0.5142645239830017,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7273463606834412,0.2750689387321472,0.2659305334091186,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.5510265827178955,0.1223262548446655,0.5765129923820496,284.87872314453125,284.95001220703125,297.4906921386719,290.6971130371094,297.1368408203125,296.9894104003906,284.8782043457031,1.0,0.5030882954597473,0.4166439771652221,0.4166439771652221,1.0,1.0,-2.3815808296203613,0.6981044411659241,1.6834763288497925,0.1603148281574249,0.884980320930481,0.884980320930481,0.0,166.56642150878906,153.0,35089.90234375,0.0,1444.279541015625,1.0,281.25732421875,283.5289611816406,293.7449645996094,296.078369140625,293.1499938964844,293.1499938964844,281.54998779296875,37406.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130653500556946,1.0,0.0,0.0,3.6921074390411377,3.692131996154785,9.095821269511362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.955078125,0.0,1591.1632080078125,1895.4371337890625,0.0,2591.449951171875,0.9149694442749025,1.0,0.0,3.0,1.0,0.0
18124980,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7128521800041199,0.2562114000320434,0.2353734225034713,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8231164813041687,0.4018312692642212,0.3852162361145019,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.7981511950492859,0.5107271671295166,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7264557480812073,0.2722724676132202,0.2630555033683777,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.5483041405677795,0.1200740337371826,0.5657659769058228,285.0096435546875,284.95001220703125,297.43292236328125,290.66339111328125,297.118408203125,296.9872131347656,285.0067749023437,1.0,0.4975617527961731,0.4178144335746765,0.4178144335746765,1.0,1.0,-2.353030204772949,0.6899887323379517,1.6630414724349976,0.1586245745420456,0.9874866604804992,0.9874866604804992,0.0,163.91102600097656,141.0,33936.1171875,0.0,1398.1571044921875,1.0,281.5434875488281,283.6845703125,293.6254272460937,295.8426818847656,293.1499938964844,293.1499938964844,281.25,33051.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014200329780579,1.0,0.0,0.0,3.792264938354492,3.792289733886719,9.596008112566778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.82568359375,0.0,1674.3619384765625,1895.4371337890625,0.0,2484.4150390625,0.9350895881652832,1.0,0.0,3.0,1.0,0.0
18125040,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7128521800041199,0.2562114000320434,0.2353734225034713,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8231164813041687,0.4018312692642212,0.3852162361145019,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.7981511950492859,0.5107271671295166,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7264557480812073,0.2722724676132202,0.2630555033683777,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.5483041405677795,0.1200740337371826,0.5657659769058228,285.0096435546875,284.95001220703125,297.43292236328125,290.66339111328125,297.118408203125,296.9872131347656,285.0067749023437,1.0,0.4975617527961731,0.4178144335746765,0.4178144335746765,1.0,1.0,-2.353030204772949,0.6899887323379517,1.6630414724349976,0.1586245745420456,0.9874866604804992,0.9874866604804992,0.0,163.91102600097656,141.0,33936.1171875,0.0,1398.1571044921875,1.0,281.5434875488281,283.6845703125,293.6254272460937,295.8426818847656,293.1499938964844,293.1499938964844,281.25,33051.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014200329780579,1.0,0.0,0.0,3.792264938354492,3.792289733886719,9.596008112566778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.82568359375,0.0,1674.3619384765625,1895.4371337890625,0.0,2484.4150390625,0.9350895881652832,1.0,0.0,3.0,1.0,0.0
18125100,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7135928869247437,0.2547089755535126,0.2341305017471313,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.824029803276062,0.3997229635715484,0.3833473324775696,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9990000128746032,0.7957903146743774,0.5064424872398376,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7271562814712524,0.2707382142543793,0.2616640031337738,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.5480440855026245,0.1188982501626014,0.5603795051574707,284.8498840332031,284.95001220703125,297.4046936035156,290.6469116210937,297.109130859375,296.98583984375,284.8377685546875,1.0,0.4936657249927521,0.4183996617794037,0.4183996617794037,1.0,1.0,-2.3360073566436768,0.6849004626274109,1.651106834411621,0.1573420912027359,0.8774792551994324,0.8774792551994324,0.0,161.2563018798828,141.0,34538.38671875,0.0,1366.8321533203125,1.0,281.2943725585937,283.49786376953125,293.6837158203125,296.0257568359375,293.1499938964844,293.1499938964844,281.25,37210.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089463710784912,1.0,0.0,0.0,3.7692017555236816,3.7692272663116455,9.479645086685196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.67041015625,0.0,1679.22900390625,1895.4371337890625,0.0,2553.493896484375,0.9303703904151917,1.0,0.0,3.0,1.0,0.0
18125160,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.7143433690071106,0.2529648244380951,0.2325356006622314,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.8250926733016968,0.3973590731620788,0.3810992836952209,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.9990000128746032,0.7933831810951233,0.5013903379440308,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7279667854309082,0.2690005302429199,0.2599906325340271,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.5478549003601074,0.1176156848669052,0.554328441619873,284.8307189941406,284.95001220703125,297.3768920898437,290.6307067871094,297.09918212890625,296.9833679199219,284.8340759277344,1.0,0.489113986492157,0.4190746545791626,0.4190746545791626,1.0,1.0,-2.316046953201294,0.6788860559463501,1.6371610164642334,0.1557738333940506,0.8244738578796387,0.8244738578796387,0.0,158.15737915039062,129.0,33996.70703125,0.0,1330.6507568359375,1.0,281.25665283203125,283.51141357421875,293.6588134765625,295.9405212402344,293.1499938964844,293.1499938964844,281.54998779296875,42464.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117907643318176,1.0,0.0,0.0,3.5951383113861084,3.595163106918335,8.624313636573788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.58447265625,0.0,1520.625244140625,1895.4371337890625,0.0,2579.69384765625,0.8970841765403748,1.0,0.0,3.0,1.0,0.0
18125220,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7179965972900391,0.2505543828010559,0.2298547029495239,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8294090032577515,0.3936736583709717,0.377094030380249,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.7920733094215393,0.487857311964035,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7314622402191162,0.2662521302700043,0.2569362223148346,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.5492793321609497,0.1154343783855438,0.5427467226982117,284.9769592285156,284.95001220703125,297.32281494140625,290.59930419921875,297.08270263671875,296.9825744628906,284.9749755859375,1.0,0.4786131978034973,0.4204246401786804,0.4204246401786804,1.0,1.0,-2.274177312850952,0.6661231517791748,1.6080540418624878,0.1522238254547119,0.9144770503044128,0.9144770503044128,0.0,150.34584045410156,132.0,32670.416015625,0.0,1251.3935546875,1.0,281.54180908203125,283.6844177246094,293.5316467285156,295.6734924316406,293.1499938964844,293.1499938964844,281.25,34714.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935157418251038,1.0,0.0,0.0,3.645220994949341,3.645244836807251,8.866271627994138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.6123046875,0.0,1518.2530517578125,1895.4371337890625,0.0,2412.29541015625,0.9032554626464844,1.0,0.0,3.0,1.0,0.0
18125280,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7179965972900391,0.2505543828010559,0.2298547029495239,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8294090032577515,0.3936736583709717,0.377094030380249,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.7920733094215393,0.487857311964035,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7314622402191162,0.2662521302700043,0.2569362223148346,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.5492793321609497,0.1154343783855438,0.5427467226982117,284.9769592285156,284.95001220703125,297.32281494140625,290.59930419921875,297.08270263671875,296.9825744628906,284.9749755859375,1.0,0.4786131978034973,0.4204246401786804,0.4204246401786804,1.0,1.0,-2.274177312850952,0.6661231517791748,1.6080540418624878,0.1522238254547119,0.9144770503044128,0.9144770503044128,0.0,150.34584045410156,132.0,32670.416015625,0.0,1251.3935546875,1.0,281.54180908203125,283.6844177246094,293.5316467285156,295.6734924316406,293.1499938964844,293.1499938964844,281.25,34714.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935157418251038,1.0,0.0,0.0,3.645220994949341,3.645244836807251,8.866271627994138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.6123046875,0.0,1518.2530517578125,1895.4371337890625,0.0,2412.29541015625,0.9032554626464844,1.0,0.0,3.0,1.0,0.0
18125340,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7188767194747925,0.2476059794425964,0.2272810041904449,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8306027054786682,0.3894075453281402,0.3731629550457001,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9990000128746032,0.7905158996582031,0.4805423021316528,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7322973012924194,0.2631436884403229,0.2540223598480224,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.5483124256134033,0.1131999790668487,0.532347559928894,284.85321044921875,284.95001220703125,297.2708435058594,290.5692749023437,297.06671142578125,296.98150634765625,284.8586120605469,1.0,0.4719940721988678,0.4217745959758758,0.4217745959758758,1.0,1.0,-2.2415759563446045,0.6567447185516357,1.5848313570022583,0.1498872488737106,0.7817410230636597,0.7817410230636597,0.0,145.9134063720703,135.0,32528.732421875,0.0,1197.7071533203125,1.0,281.2582397460937,283.5777282714844,293.5726623535156,295.7594299316406,293.1499938964844,293.1499938964844,281.54998779296875,44133.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988489270210266,1.0,0.0,0.0,3.342456817626953,3.3424792289733887,7.454609658452682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.77783203125,0.0,1272.89892578125,1895.4371337890625,0.0,2460.905517578125,0.844357967376709,1.0,0.0,3.0,1.0,0.0
18125400,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7188767194747925,0.2476059794425964,0.2272810041904449,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8306027054786682,0.3894075453281402,0.3731629550457001,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9990000128746032,0.7905158996582031,0.4805423021316528,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7322973012924194,0.2631436884403229,0.2540223598480224,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.5483124256134033,0.1131999790668487,0.532347559928894,284.85321044921875,284.95001220703125,297.2708435058594,290.5692749023437,297.06671142578125,296.98150634765625,284.8586120605469,1.0,0.4719940721988678,0.4217745959758758,0.4217745959758758,1.0,1.0,-2.2415759563446045,0.6567447185516357,1.5848313570022583,0.1498872488737106,0.7817410230636597,0.7817410230636597,0.0,145.9134063720703,135.0,32528.732421875,0.0,1197.7071533203125,1.0,281.2582397460937,283.5777282714844,293.5726623535156,295.7594299316406,293.1499938964844,293.1499938964844,281.54998779296875,44133.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988489270210266,1.0,0.0,0.0,3.342456817626953,3.3424792289733887,7.454609658452682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.77783203125,0.0,1272.89892578125,1895.4371337890625,0.0,2460.905517578125,0.844357967376709,1.0,0.0,3.0,1.0,0.0
