time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125460,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7179396152496338,0.2453961670398712,0.2250335812568664,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8296188712120056,0.3858977556228637,0.3695772290229797,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.7892508506774902,0.4777432680130005,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7312218546867371,0.2605291306972503,0.251341313123703,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.5454972386360168,0.1112003326416015,0.5227292776107788,284.990234375,284.95001220703125,297.22119140625,290.54083251953125,297.0531921386719,296.9827575683594,284.98883056640625,1.0,0.4677268862724304,0.4235422611236572,0.4235422611236572,1.0,1.0,-2.216427087783813,0.6508632898330688,1.5655637979507446,0.1494282782077789,0.8770883083343506,0.8770883083343506,0.0,143.86825561523438,138.0,31555.515625,0.0,1162.37255859375,1.0,281.5396423339844,283.7303771972656,293.46551513671875,295.5296325683594,293.1499938964844,293.1499938964844,281.8500061035156,34035.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779094934463501,1.0,0.0,0.0,3.442732810974121,3.44275450706482,7.908605539341806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.99658203125,0.0,1300.7069091796875,1895.4371337890625,0.0,2282.01806640625,0.8575149774551392,1.0,0.0,3.0,1.0,0.0
18125520,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7179396152496338,0.2453961670398712,0.2250335812568664,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8296188712120056,0.3858977556228637,0.3695772290229797,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.7892508506774902,0.4777432680130005,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7312218546867371,0.2605291306972503,0.251341313123703,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.5454972386360168,0.1112003326416015,0.5227292776107788,284.990234375,284.95001220703125,297.22119140625,290.54083251953125,297.0531921386719,296.9827575683594,284.98883056640625,1.0,0.4677268862724304,0.4235422611236572,0.4235422611236572,1.0,1.0,-2.216427087783813,0.6508632898330688,1.5655637979507446,0.1494282782077789,0.8770883083343506,0.8770883083343506,0.0,143.86825561523438,138.0,31555.515625,0.0,1162.37255859375,1.0,281.5396423339844,283.7303771972656,293.46551513671875,295.5296325683594,293.1499938964844,293.1499938964844,281.8500061035156,34035.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779094934463501,1.0,0.0,0.0,3.442732810974121,3.44275450706482,7.908605539341806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.99658203125,0.0,1300.7069091796875,1895.4371337890625,0.0,2282.01806640625,0.8575149774551392,1.0,0.0,3.0,1.0,0.0
18125580,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.7162021994590759,0.2434763312339782,0.2232705801725387,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8275720477104187,0.3827178478240967,0.3665303587913513,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9990000128746032,0.7874635457992554,0.4775880575180053,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.7292513251304626,0.2581643760204315,0.2490686774253845,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.5419249534606934,0.1093643009662628,0.5143440961837769,285.0940246582031,284.95001220703125,297.1741027832031,290.5140991210937,297.0414733886719,296.98553466796875,285.090576171875,1.0,0.4652104675769806,0.425309956073761,0.425309956073761,1.0,1.0,-2.1976583003997803,0.6473146677017212,1.5503435134887695,0.1499365419149398,1.0,1.0,0.0,143.25680541992188,141.0,30737.20703125,0.0,1139.8515625,1.0,281.84130859375,283.8480834960937,293.4376220703125,295.43170166015625,293.1499938964844,293.1499938964844,281.54998779296875,30281.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600842118263245,1.0,0.0,0.0,3.666299819946289,3.666322946548462,8.969107625489414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.9541015625,0.0,1508.4007568359375,1895.4371337890625,0.0,2113.311767578125,0.9045445919036864,1.0,0.0,3.0,1.0,0.0
18125640,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.7162021994590759,0.2434763312339782,0.2232705801725387,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8275720477104187,0.3827178478240967,0.3665303587913513,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9990000128746032,0.7874635457992554,0.4775880575180053,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.7292513251304626,0.2581643760204315,0.2490686774253845,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.5419249534606934,0.1093643009662628,0.5143440961837769,285.0940246582031,284.95001220703125,297.1741027832031,290.5140991210937,297.0414733886719,296.98553466796875,285.090576171875,1.0,0.4652104675769806,0.425309956073761,0.425309956073761,1.0,1.0,-2.1976583003997803,0.6473146677017212,1.5503435134887695,0.1499365419149398,1.0,1.0,0.0,143.25680541992188,141.0,30737.20703125,0.0,1139.8515625,1.0,281.84130859375,283.8480834960937,293.4376220703125,295.43170166015625,293.1499938964844,293.1499938964844,281.54998779296875,30281.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600842118263245,1.0,0.0,0.0,3.666299819946289,3.666322946548462,8.969107625489414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.9541015625,0.0,1508.4007568359375,1895.4371337890625,0.0,2113.311767578125,0.9045445919036864,1.0,0.0,3.0,1.0,0.0
18125700,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7147452235221863,0.2421324402093887,0.222303882241249,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8259539604187012,0.3807487487792969,0.3649290204048157,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.7853612899780273,0.4785069823265075,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7277510166168213,0.2567161917686462,0.2478864192962646,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.539667546749115,0.1083312332630157,0.5101575255393982,284.92852783203125,284.95001220703125,297.15155029296875,290.50146484375,297.0350341796875,296.9857482910156,284.91229248046875,1.0,0.4644158184528351,0.4261937737464905,0.4261937737464905,1.0,1.0,-2.189229965209961,0.6458736658096313,1.5433562994003296,0.1503484398126602,0.9299715757369996,0.9299715757369996,0.0,143.44818115234375,141.0,31549.703125,0.0,1131.573486328125,1.0,281.5968322753906,283.6448059082031,293.5326232910156,295.666748046875,293.1499938964844,293.1499938964844,281.54998779296875,33038.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768742561340332,1.0,0.0,0.0,3.717356443405152,3.71738076210022,9.220653964803204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.93798828125,0.0,1586.8341064453125,1895.4371337890625,0.0,2189.679931640625,0.916741669178009,1.0,0.0,3.0,1.0,0.0
18125760,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7123586535453796,0.2404053807258606,0.220921441912651,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8235236406326294,0.37840136885643,0.3628905713558197,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.7821034789085388,0.480364054441452,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7255182862281799,0.254967451095581,0.2463858127593994,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.5366655588150024,0.1071272641420364,0.5052511096000671,284.8706970214844,284.95001220703125,297.1297302246094,290.48931884765625,297.0274658203125,296.984130859375,284.87060546875,1.0,0.4637881815433502,0.4269377291202545,0.4269377291202545,1.0,1.0,-2.1796576976776123,0.6437444686889648,1.5359132289886477,0.1503298282623291,0.870949923992157,0.870949923992157,0.0,144.0504913330078,144.0,31346.71484375,0.0,1123.6602783203125,1.0,281.55694580078125,283.61041259765625,293.5360107421875,295.6383972167969,293.1499938964844,293.1499938964844,281.8500061035156,37742.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747651934623718,1.0,0.0,0.0,3.64742374420166,3.647448062896729,8.876990023054532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.9912109375,0.0,1543.330078125,1895.4371337890625,0.0,2243.26953125,0.9049500823020936,1.0,0.0,3.0,1.0,0.0
18125820,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7073635458946228,0.2378286719322204,0.2184295654296875,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8184923529624939,0.3745808899402618,0.3591137826442718,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.7762243151664734,0.4847666621208191,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7208029627799988,0.2519932687282562,0.2434955239295959,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.5303215384483337,0.1048729121685028,0.4952554404735565,285.0181579589844,284.95001220703125,297.0882873535156,290.4665832519531,297.0141906738281,296.9825744628906,285.0158996582031,1.0,0.4629939198493957,0.4284256398677826,0.4284256398677826,1.0,1.0,-2.161935567855835,0.6399592757225037,1.5219762325286863,0.1503759622573852,0.9834155440330504,0.9834155440330504,0.0,145.633056640625,147.0,30373.232421875,0.0,1110.86279296875,1.0,281.8431396484375,283.7783203125,293.42340087890625,295.4184265136719,293.1499938964844,293.1499938964844,281.54998779296875,32685.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619239091873169,1.0,0.0,0.0,3.754598617553711,3.7546231746673584,9.406332992512034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.96728515625,0.0,1627.173583984375,1895.4371337890625,0.0,2129.468505859375,0.9264187812805176,1.0,0.0,3.0,1.0,0.0
18125880,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7073635458946228,0.2378286719322204,0.2184295654296875,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8184923529624939,0.3745808899402618,0.3591137826442718,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.7762243151664734,0.4847666621208191,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7208029627799988,0.2519932687282562,0.2434955239295959,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.5303215384483337,0.1048729121685028,0.4952554404735565,285.0181579589844,284.95001220703125,297.0882873535156,290.4665832519531,297.0141906738281,296.9825744628906,285.0158996582031,1.0,0.4629939198493957,0.4284256398677826,0.4284256398677826,1.0,1.0,-2.161935567855835,0.6399592757225037,1.5219762325286863,0.1503759622573852,0.9834155440330504,0.9834155440330504,0.0,145.633056640625,147.0,30373.232421875,0.0,1110.86279296875,1.0,281.8431396484375,283.7783203125,293.42340087890625,295.4184265136719,293.1499938964844,293.1499938964844,281.54998779296875,32685.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619239091873169,1.0,0.0,0.0,3.754598617553711,3.7546231746673584,9.406332992512034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.96728515625,0.0,1627.173583984375,1895.4371337890625,0.0,2129.468505859375,0.9264187812805176,1.0,0.0,3.0,1.0,0.0
18125940,296.9408264160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.7018096446990967,0.194417804479599,0.2159682363271713,296.84393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.8128535747528076,0.3369784951210022,0.3553029894828796,296.8501892089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.9990000128746032,0.7558465003967285,0.4901447296142578,296.9273681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.7155259847640991,0.2090741991996765,0.2405942529439926,296.9786682128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.5235612392425537,0.0551176555454731,0.4850130081176758,284.83935546875,284.95001220703125,297.04998779296875,290.4460754394531,297.0002136230469,296.97882080078125,284.84295654296875,1.0,0.4626733958721161,0.4299135506153106,0.4299135506153106,1.0,1.0,-2.145077705383301,0.6364517211914062,1.508626103401184,0.1505824029445648,0.8285720944404602,0.8285720944404602,0.0,147.73387145996094,135.0,30729.015625,0.0,1100.989013671875,0.0,281.5565490722656,283.5992736816406,293.48199462890625,295.55438232421875,293.1499938964844,293.1499938964844,281.8500061035156,41748.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773906409740448,1.0,0.0,0.0,3.586920738220215,3.5869452953338623,8.58493251598702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.07421875,0.0,1506.3839111328125,1895.4371337890625,0.0,2235.60595703125,0.8947092294692993,1.0,0.0,3.0,1.0,0.0
18126000,296.9408264160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.7018096446990967,0.194417804479599,0.2159682363271713,296.84393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.8128535747528076,0.3369784951210022,0.3553029894828796,296.8501892089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.9990000128746032,0.7558465003967285,0.4901447296142578,296.9273681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.7155259847640991,0.2090741991996765,0.2405942529439926,296.9786682128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.5235612392425537,0.0551176555454731,0.4850130081176758,284.83935546875,284.95001220703125,297.04998779296875,290.4460754394531,297.0002136230469,296.97882080078125,284.84295654296875,1.0,0.4626733958721161,0.4299135506153106,0.4299135506153106,1.0,1.0,-2.145077705383301,0.6364517211914062,1.508626103401184,0.1505824029445648,0.8285720944404602,0.8285720944404602,0.0,147.73387145996094,135.0,30729.015625,0.0,1100.989013671875,0.0,281.5565490722656,283.5992736816406,293.48199462890625,295.55438232421875,293.1499938964844,293.1499938964844,281.8500061035156,41748.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773906409740448,1.0,0.0,0.0,3.586920738220215,3.5869452953338623,8.58493251598702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.07421875,0.0,1506.3839111328125,1895.4371337890625,0.0,2235.60595703125,0.8947092294692993,1.0,0.0,3.0,1.0,0.0
18126060,297.0111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.6392302513122559,0.1990320533514022,0.1829290688037872,296.8797912597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8451232910156,0.760139524936676,0.3366471827030182,0.3235947489738464,296.7291259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.9885568022727966,0.7388152480125427,0.5199155807495117,296.9728088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.6518459320068359,0.2108740210533142,0.2045245021581649,297.0359802246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.3948835730552673,0.0588560402393341,0.2861877083778381,284.84344482421875,284.95001220703125,297.0133361816406,290.4256591796875,297.0293273925781,297.0331115722656,284.8601379394531,1.0,0.4419915974140167,0.2579481303691864,0.2579481303691864,1.0,1.0,-1.823005437850952,0.2361455857753753,1.5868598222732544,-0.1803418546915054,0.7456870675086975,0.7456870675086975,0.0,166.93292236328125,123.0,25428.10546875,0.0,862.2762451171875,0.0,281.8398132324219,283.7595520019531,293.26885986328125,295.0200500488281,293.1499938964844,293.1499938964844,282.1499938964844,47679.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413662075996399,1.0,0.0,0.0,3.134927749633789,3.134949207305908,6.557652341143694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.755859375,0.0,1107.133056640625,1895.4371337890625,0.0,1951.2344970703125,0.8047378659248352,1.0,0.0,3.0,1.0,0.0
18126120,297.0111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.6392302513122559,0.1990320533514022,0.1829290688037872,296.8797912597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8451232910156,0.760139524936676,0.3366471827030182,0.3235947489738464,296.7291259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.9885568022727966,0.7388152480125427,0.5199155807495117,296.9728088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.6518459320068359,0.2108740210533142,0.2045245021581649,297.0359802246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.3948835730552673,0.0588560402393341,0.2861877083778381,284.84344482421875,284.95001220703125,297.0133361816406,290.4256591796875,297.0293273925781,297.0331115722656,284.8601379394531,1.0,0.4419915974140167,0.2579481303691864,0.2579481303691864,1.0,1.0,-1.823005437850952,0.2361455857753753,1.5868598222732544,-0.1803418546915054,0.7456870675086975,0.7456870675086975,0.0,166.93292236328125,123.0,25428.10546875,0.0,862.2762451171875,0.0,281.8398132324219,283.7595520019531,293.26885986328125,295.0200500488281,293.1499938964844,293.1499938964844,282.1499938964844,47679.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413662075996399,1.0,0.0,0.0,3.134927749633789,3.134949207305908,6.557652341143694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.755859375,0.0,1107.133056640625,1895.4371337890625,0.0,1951.2344970703125,0.8047378659248352,1.0,0.0,3.0,1.0,0.0
18126180,297.0678405761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.6578940749168396,0.2032783180475235,0.1866745352745056,296.9227905273437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.7776196599006653,0.3376518785953522,0.3238670527935028,296.73211669921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.7334533929824829,0.5089494585990906,297.01922607421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.6691809892654419,0.2134884893894195,0.2064951062202453,297.0892944335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.4175380170345306,0.0630553662776947,0.3033040463924408,285.0380249023437,284.95001220703125,296.9766540527344,290.40313720703125,297.0629272460937,297.08770751953125,285.0360412597656,1.0,0.4295262396335602,0.0859827101230621,0.0859827101230621,1.0,1.0,-1.835436463356018,0.0097938114777207,1.825642704963684,-0.4085552096366882,0.8950283527374268,0.8950283527374268,0.0,148.9982147216797,111.0,25189.09765625,0.0,818.5831298828125,0.0,282.137451171875,283.9271240234375,293.2120666503906,294.86151123046875,293.1499938964844,293.1499938964844,282.45001220703125,31510.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962224841117859,1.0,0.0,0.0,3.3673436641693115,3.3673644065856934,7.566032422801072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.6630859375,0.0,1209.85791015625,1895.4371337890625,0.0,1581.06982421875,0.8387550711631775,1.0,0.0,3.0,1.0,0.0
18126240,297.0678405761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.6578940749168396,0.2032783180475235,0.1866745352745056,296.9227905273437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.7776196599006653,0.3376518785953522,0.3238670527935028,296.73211669921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.7334533929824829,0.5089494585990906,297.01922607421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.6691809892654419,0.2134884893894195,0.2064951062202453,297.0892944335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.4175380170345306,0.0630553662776947,0.3033040463924408,285.0380249023437,284.95001220703125,296.9766540527344,290.40313720703125,297.0629272460937,297.08770751953125,285.0360412597656,1.0,0.4295262396335602,0.0859827101230621,0.0859827101230621,1.0,1.0,-1.835436463356018,0.0097938114777207,1.825642704963684,-0.4085552096366882,0.8950283527374268,0.8950283527374268,0.0,148.9982147216797,111.0,25189.09765625,0.0,818.5831298828125,0.0,282.137451171875,283.9271240234375,293.2120666503906,294.86151123046875,293.1499938964844,293.1499938964844,282.45001220703125,31510.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962224841117859,1.0,0.0,0.0,3.3673436641693115,3.3673644065856934,7.566032422801072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.6630859375,0.0,1209.85791015625,1895.4371337890625,0.0,1581.06982421875,0.8387550711631775,1.0,0.0,3.0,1.0,0.0
18126300,297.0829467773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.6650093793869019,0.2042918801307678,0.1876041740179062,296.937255859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.7845186591148376,0.3376346230506897,0.3237300515174866,296.75653076171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.9990000128746032,0.7331804633140564,0.4957309663295746,297.0337829589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.6760112047195435,0.2141236662864685,0.2070177644491195,297.1064453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.4266180694103241,0.0644250810146331,0.3091433346271515,285.13543701171875,284.95001220703125,296.9583435058594,290.3911437988281,297.0721740722656,297.1051940917969,285.1477966308594,1.0,0.423442929983139,0.0,0.0,1.0,1.0,-1.8282785415649407,3.6752830965269823e-06,1.828274846076965,-0.4168119132518768,1.0,1.0,0.0,142.32730102539062,111.0,24509.736328125,0.0,791.8601684570312,0.0,282.3928527832031,284.0537414550781,293.2067565917969,294.76055908203125,293.1499938964844,293.1499938964844,282.45001220703125,29072.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781965494155884,1.0,0.0,0.0,3.4995155334472656,3.4995367527008057,8.171638228304801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.42138671875,0.0,1322.40869140625,1895.4371337890625,0.0,1443.1170654296875,0.8677327036857605,1.0,0.0,3.0,1.0,0.0
18126360,297.093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.6717414259910583,0.2049893140792846,0.1881659030914306,296.94940185546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.7912477254867554,0.3374713063240051,0.3234342634677887,296.7919616699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.9990000128746032,0.7342180609703064,0.4830894768238067,297.04522705078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.682555079460144,0.2145338207483291,0.2072891891002655,297.12030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.435448944568634,0.0655677393078804,0.3136619329452514,285.15728759765625,284.95001220703125,296.94000244140625,290.3786926269531,297.07879638671875,297.1192932128906,285.15509033203125,1.0,0.4173695743083954,0.0,0.0,1.0,1.0,-1.819172024726868,1.8384475879429368e-06,1.8191701173782349,-0.4148483276367187,1.0,1.0,0.0,136.05947875976562,99.0,24459.44140625,0.0,765.0460815429688,0.0,282.4405517578125,284.0540771484375,293.2615661621094,294.8598327636719,293.1499938964844,293.1499938964844,282.1499938964844,29650.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694955229759216,1.0,0.0,0.0,3.626882791519165,3.62690544128418,8.777287803241052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.97314453125,0.0,1460.3948974609375,1895.4371337890625,0.0,1378.8388671875,0.8952008485794067,1.0,0.0,3.0,1.0,0.0
18126420,297.09783935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.6837258338928223,0.2046764492988586,0.1879757493734359,296.9565124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.803719162940979,0.3355804085731506,0.3217140734195709,296.84869384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.7355242967605591,0.4591027498245239,297.05377197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.6944894790649414,0.2140667885541916,0.2068199962377548,297.13818359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.452373743057251,0.0670933350920677,0.3196116387844085,284.9049377441406,284.95001220703125,296.9033203125,290.3524475097656,297.0845031738281,297.1376647949219,284.9005432128906,1.0,0.4050082862377167,0.0,0.0,1.0,1.0,-1.794663429260254,1.7916642036652777e-06,1.7946616411209106,-0.4095611572265625,0.9184852838516236,0.9184852838516236,0.0,124.43878173828124,102.0,25074.98828125,0.0,710.1392822265625,0.0,282.15625,283.77423095703125,293.4181823730469,295.1363220214844,293.1499938964844,293.1499938964844,281.8500061035156,34740.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688640296459198,1.0,0.0,0.0,3.710960865020752,3.71098518371582,9.18895295853872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.61474609375,0.0,1592.470947265625,1895.4371337890625,0.0,1522.28369140625,0.9171292781829834,1.0,0.0,3.0,1.0,0.0
18126480,297.09783935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.6837258338928223,0.2046764492988586,0.1879757493734359,296.9565124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.803719162940979,0.3355804085731506,0.3217140734195709,296.84869384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.7355242967605591,0.4591027498245239,297.05377197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.6944894790649414,0.2140667885541916,0.2068199962377548,297.13818359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.452373743057251,0.0670933350920677,0.3196116387844085,284.9049377441406,284.95001220703125,296.9033203125,290.3524475097656,297.0845031738281,297.1376647949219,284.9005432128906,1.0,0.4050082862377167,0.0,0.0,1.0,1.0,-1.794663429260254,1.7916642036652777e-06,1.7946616411209106,-0.4095611572265625,0.9184852838516236,0.9184852838516236,0.0,124.43878173828124,102.0,25074.98828125,0.0,710.1392822265625,0.0,282.15625,283.77423095703125,293.4181823730469,295.1363220214844,293.1499938964844,293.1499938964844,281.8500061035156,34740.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688640296459198,1.0,0.0,0.0,3.710960865020752,3.71098518371582,9.18895295853872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.61474609375,0.0,1592.470947265625,1895.4371337890625,0.0,1522.28369140625,0.9171292781829834,1.0,0.0,3.0,1.0,0.0
18126540,297.09149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.78125,0.6895591616630554,0.2033053785562515,0.1866144686937332,296.9531555175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.8097216486930847,0.3326430916786194,0.3188118040561676,296.88641357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.9990000128746032,0.7355492115020752,0.4450390338897705,297.05242919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.700441300868988,0.2126448899507522,0.2053606659173965,297.146728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.4629827439785003,0.0678539052605629,0.3225552439689636,284.7828369140625,284.95001220703125,296.8666687011719,290.3245544433594,297.0827941894531,297.1464538574219,284.7955322265625,1.0,0.3975103199481964,0.0,0.0,1.0,1.0,-1.7744314670562744,1.7536336827106425e-06,1.7744296789169312,-0.4053439795970917,0.7371273040771484,0.7371273040771484,0.0,117.75851440429688,105.0,24929.244140625,0.0,674.6290893554688,0.0,281.85858154296875,283.6964111328125,293.3985595703125,295.1478576660156,293.1499938964844,293.1499938964844,282.1499938964844,49420.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090785503387451,1.0,0.0,0.0,3.21825647354126,3.218278884887696,6.910900083312299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.79541015625,0.0,1192.3280029296875,1895.4371337890625,0.0,1683.1229248046875,0.8221611976623535,1.0,0.0,3.0,1.0,0.0
18126600,297.09149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.78125,0.6895591616630554,0.2033053785562515,0.1866144686937332,296.9531555175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.8097216486930847,0.3326430916786194,0.3188118040561676,296.88641357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.9990000128746032,0.7355492115020752,0.4450390338897705,297.05242919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.700441300868988,0.2126448899507522,0.2053606659173965,297.146728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.4629827439785003,0.0678539052605629,0.3225552439689636,284.7828369140625,284.95001220703125,296.8666687011719,290.3245544433594,297.0827941894531,297.1464538574219,284.7955322265625,1.0,0.3975103199481964,0.0,0.0,1.0,1.0,-1.7744314670562744,1.7536336827106425e-06,1.7744296789169312,-0.4053439795970917,0.7371273040771484,0.7371273040771484,0.0,117.75851440429688,105.0,24929.244140625,0.0,674.6290893554688,0.0,281.85858154296875,283.6964111328125,293.3985595703125,295.1478576660156,293.1499938964844,293.1499938964844,282.1499938964844,49420.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090785503387451,1.0,0.0,0.0,3.21825647354126,3.218278884887696,6.910900083312299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.79541015625,0.0,1192.3280029296875,1895.4371337890625,0.0,1683.1229248046875,0.8221611976623535,1.0,0.0,3.0,1.0,0.0
18126660,297.0961303710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.6931689381599426,0.2030107378959655,0.1859384179115295,296.9611511230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.8127844929695129,0.3308631181716919,0.3166774213314056,296.9294128417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.7366232872009277,0.4369752407073974,297.0572509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.703671395778656,0.2118524461984634,0.2042806446552276,297.15399169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.4694298207759857,0.0685858502984047,0.3250143527984619,284.9773864746094,284.95001220703125,296.8299865722656,290.2951965332031,297.0799865722656,297.1537170410156,284.9770812988281,1.0,0.3931893110275268,0.0,0.0,1.0,1.0,-1.763024091720581,1.73239970990835e-06,1.7630224227905271,-0.4029668569564819,0.8447558879852295,0.8447558879852295,0.0,114.0227279663086,108.0,24225.84765625,0.0,655.0138549804688,0.0,282.1380615234375,283.89093017578125,293.22491455078125,294.85809326171875,293.1499938964844,293.1499938964844,282.45001220703125,34532.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892779469490051,1.0,0.0,0.0,3.3006725311279297,3.3006930351257324,7.26939333617338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.06494140625,0.0,1168.2191162109375,1895.4371337890625,0.0,1527.1854248046875,0.8266580700874329,1.0,0.0,3.0,1.0,0.0
18126720,297.0961303710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.6931689381599426,0.2030107378959655,0.1859384179115295,296.9611511230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.8127844929695129,0.3308631181716919,0.3166774213314056,296.9294128417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.7366232872009277,0.4369752407073974,297.0572509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.703671395778656,0.2118524461984634,0.2042806446552276,297.15399169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.4694298207759857,0.0685858502984047,0.3250143527984619,284.9773864746094,284.95001220703125,296.8299865722656,290.2951965332031,297.0799865722656,297.1537170410156,284.9770812988281,1.0,0.3931893110275268,0.0,0.0,1.0,1.0,-1.763024091720581,1.73239970990835e-06,1.7630224227905271,-0.4029668569564819,0.8447558879852295,0.8447558879852295,0.0,114.0227279663086,108.0,24225.84765625,0.0,655.0138549804688,0.0,282.1380615234375,283.89093017578125,293.22491455078125,294.85809326171875,293.1499938964844,293.1499938964844,282.45001220703125,34532.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892779469490051,1.0,0.0,0.0,3.3006725311279297,3.3006930351257324,7.26939333617338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.06494140625,0.0,1168.2191162109375,1895.4371337890625,0.0,1527.1854248046875,0.8266580700874329,1.0,0.0,3.0,1.0,0.0
18126780,297.1033020019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.6954878568649292,0.2030573040246963,0.1858671009540558,296.97216796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.8141763210296631,0.3295178413391113,0.3152702450752258,296.962890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.9990000128746032,0.7372636198997498,0.4327273368835449,297.06396484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.7053586840629578,0.2113312184810638,0.2036738693714141,297.1608581542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.4737115204334259,0.0693719983100891,0.328177273273468,285.1134033203125,284.95001220703125,296.7933349609375,290.2645263671875,297.076904296875,297.1606140136719,285.1101989746094,1.0,0.3912375867366791,0.0,0.0,1.0,1.0,-1.7592140436172483,1.7253288433494165e-06,1.7592123746871948,-0.4021467268466949,1.0,1.0,0.0,112.13021850585938,111.0,23652.71875,0.0,646.581787109375,0.0,282.4403076171875,284.02801513671875,293.1733093261719,294.7412414550781,293.1499938964844,293.1499938964844,282.1499938964844,28850.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666062474250793,1.0,0.0,0.0,3.566813707351685,3.566835641860962,8.488952971674735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.16162109375,0.0,1390.2999267578125,1895.4371337890625,0.0,1357.8453369140625,0.8813906908035278,1.0,0.0,3.0,1.0,0.0
18126840,297.1033020019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.6954878568649292,0.2030573040246963,0.1858671009540558,296.97216796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.8141763210296631,0.3295178413391113,0.3152702450752258,296.962890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.9990000128746032,0.7372636198997498,0.4327273368835449,297.06396484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.7053586840629578,0.2113312184810638,0.2036738693714141,297.1608581542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.4737115204334259,0.0693719983100891,0.328177273273468,285.1134033203125,284.95001220703125,296.7933349609375,290.2645263671875,297.076904296875,297.1606140136719,285.1101989746094,1.0,0.3912375867366791,0.0,0.0,1.0,1.0,-1.7592140436172483,1.7253288433494165e-06,1.7592123746871948,-0.4021467268466949,1.0,1.0,0.0,112.13021850585938,111.0,23652.71875,0.0,646.581787109375,0.0,282.4403076171875,284.02801513671875,293.1733093261719,294.7412414550781,293.1499938964844,293.1499938964844,282.1499938964844,28850.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666062474250793,1.0,0.0,0.0,3.566813707351685,3.566835641860962,8.488952971674735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.16162109375,0.0,1390.2999267578125,1895.4371337890625,0.0,1357.8453369140625,0.8813906908035278,1.0,0.0,3.0,1.0,0.0
18126900,297.1033630371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.6958345174789429,0.2027555853128433,0.1857793778181076,296.9739990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.8140544891357422,0.3285253047943115,0.3145333230495453,296.9671325683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.7364633083343506,0.4319173395633697,297.0649108886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.7054328918457031,0.2108555734157562,0.2033533751964569,297.1629333496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.4750718772411346,0.069660373032093,0.3297182917594909,284.9574584960937,284.95001220703125,296.7749938964844,290.24871826171875,297.07440185546875,297.162841796875,284.9350891113281,1.0,0.3909175097942352,0.0,0.0,1.0,1.0,-1.7587171792984009,1.724391722746077e-06,1.7587155103683472,-0.4020053744316101,0.9373908638954164,0.9373908638954164,0.0,111.77735137939452,111.0,24452.83984375,0.0,645.166748046875,0.0,282.1986999511719,283.82275390625,293.28076171875,294.9818115234375,293.1499938964844,293.1499938964844,282.1499938964844,31494.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760367751121521,1.0,0.0,0.0,3.646955966949463,3.646979331970215,8.874713444129156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.384765625,0.0,1496.1044921875,1895.4371337890625,0.0,1427.016357421875,0.8999478816986084,1.0,0.0,3.0,1.0,0.0
18126960,297.0997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.6950471997261047,0.2020682990550995,0.1853066384792328,296.9718322753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.8129228353500366,0.3271277248859405,0.3133759796619415,296.9600524902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.7345149517059326,0.4321918487548828,297.06298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.7045361399650574,0.2100906074047088,0.2027492523193359,297.16314697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.4754902422428131,0.0697700753808021,0.3306056559085846,284.88299560546875,284.95001220703125,296.75665283203125,290.232666015625,297.0704650878906,297.1631774902344,284.8815612792969,1.0,0.390887439250946,0.0,0.0,1.0,1.0,-1.7574305534362793,1.7219895198650192e-06,1.7574288845062256,-0.4016879796981811,0.8738585710525513,0.8738585710525513,0.0,111.86666107177734,114.0,24384.712890625,0.0,644.507080078125,0.0,282.1575622558594,283.7761535644531,293.2936706542969,294.9720153808594,293.1499938964844,293.1499938964844,282.45001220703125,36414.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684238076210022,1.0,0.0,0.0,3.6020333766937256,3.602057218551636,8.657426064928586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.63232421875,0.0,1483.5169677734375,1895.4371337890625,0.0,1488.65234375,0.8937625288963318,1.0,0.0,3.0,1.0,0.0
18127020,297.09991455078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.6928470730781555,0.2014069557189941,0.1845194697380066,296.9750366210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.8098753094673157,0.3250807523727417,0.3112308382987976,296.9527893066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.9990000128746032,0.7311922907829285,0.4342066049575805,297.0636901855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.7019686698913574,0.2089989781379699,0.2015990316867828,297.1634826660156,297.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.4751783013343811,0.0699788480997085,0.3316384553909302,285.05126953125,284.95001220703125,296.7200012207031,290.19976806640625,297.0622863769531,297.1634521484375,285.04998779296875,1.0,0.3915414810180664,0.0,0.0,1.0,1.0,-1.7561852931976318,1.7196661019625026e-06,1.7561835050582886,-0.4013805389404297,1.0,1.0,0.0,112.69564056396484,117.0,23698.099609375,0.0,646.09033203125,0.0,282.4428405761719,283.95855712890625,293.1675720214844,294.7616882324219,293.1499938964844,293.1499938964844,282.1499938964844,31610.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736235618591309,1.0,0.0,0.0,3.739006519317627,3.739030599594116,9.328369969807682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.25146484375,0.0,1600.8255615234375,1895.4371337890625,0.0,1409.139404296875,0.922291934490204,1.0,0.0,3.0,1.0,0.0
18127080,297.09991455078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.6928470730781555,0.2014069557189941,0.1845194697380066,296.9750366210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.8098753094673157,0.3250807523727417,0.3112308382987976,296.9527893066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.9990000128746032,0.7311922907829285,0.4342066049575805,297.0636901855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.7019686698913574,0.2089989781379699,0.2015990316867828,297.1634826660156,297.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.4751783013343811,0.0699788480997085,0.3316384553909302,285.05126953125,284.95001220703125,296.7200012207031,290.19976806640625,297.0622863769531,297.1634521484375,285.04998779296875,1.0,0.3915414810180664,0.0,0.0,1.0,1.0,-1.7561852931976318,1.7196661019625026e-06,1.7561835050582886,-0.4013805389404297,1.0,1.0,0.0,112.69564056396484,117.0,23698.099609375,0.0,646.09033203125,0.0,282.4428405761719,283.95855712890625,293.1675720214844,294.7616882324219,293.1499938964844,293.1499938964844,282.1499938964844,31610.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736235618591309,1.0,0.0,0.0,3.739006519317627,3.739030599594116,9.328369969807682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.25146484375,0.0,1600.8255615234375,1895.4371337890625,0.0,1409.139404296875,0.922291934490204,1.0,0.0,3.0,1.0,0.0
18127140,297.0947570800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.6898068785667419,0.2002006769180297,0.1837493777275085,296.9725036621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.80583256483078,0.3224901258945465,0.3091270923614502,296.92547607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.9990000128746032,0.7256844639778137,0.4377649426460266,297.0606384277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.6985419392585754,0.2075297236442566,0.2004628628492355,297.1613464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.4738708138465881,0.0699351355433464,0.3322497308254242,284.8487548828125,284.95001220703125,296.6833190917969,290.166015625,297.0523986816406,297.1614990234375,284.8497009277344,1.0,0.3929377198219299,0.0,0.0,1.0,1.0,-1.7563785314559937,1.7199747617269168e-06,1.75637686252594,-0.4013179540634155,0.8572659492492676,0.8572659492492676,0.0,114.22242736816406,120.0,24341.216796875,0.0,650.7942504882812,0.0,282.1571960449219,283.74273681640625,293.22998046875,294.91668701171875,293.1499938964844,293.1499938964844,282.45001220703125,39449.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915145516395569,1.0,0.0,0.0,3.665187120437622,3.6652119159698486,8.963664868133492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.2138671875,0.0,1576.0477294921875,1895.4371337890625,0.0,1544.44140625,0.9101266860961914,1.0,0.0,3.0,1.0,0.0
18127200,297.0947570800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.6898068785667419,0.2002006769180297,0.1837493777275085,296.9725036621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.80583256483078,0.3224901258945465,0.3091270923614502,296.92547607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.9990000128746032,0.7256844639778137,0.4377649426460266,297.0606384277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.6985419392585754,0.2075297236442566,0.2004628628492355,297.1613464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.4738708138465881,0.0699351355433464,0.3322497308254242,284.8487548828125,284.95001220703125,296.6833190917969,290.166015625,297.0523986816406,297.1614990234375,284.8497009277344,1.0,0.3929377198219299,0.0,0.0,1.0,1.0,-1.7563785314559937,1.7199747617269168e-06,1.75637686252594,-0.4013179540634155,0.8572659492492676,0.8572659492492676,0.0,114.22242736816406,120.0,24341.216796875,0.0,650.7942504882812,0.0,282.1571960449219,283.74273681640625,293.22998046875,294.91668701171875,293.1499938964844,293.1499938964844,282.45001220703125,39449.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915145516395569,1.0,0.0,0.0,3.665187120437622,3.6652119159698486,8.963664868133492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.2138671875,0.0,1576.0477294921875,1895.4371337890625,0.0,1544.44140625,0.9101266860961914,1.0,0.0,3.0,1.0,0.0
18127260,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.6861603260040283,0.1995163857936859,0.1829608380794525,296.9757385253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.8010363578796387,0.3204554617404938,0.3070099651813507,296.90447998046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.7204295992851257,0.4424176216125488,297.06109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.6944562196731567,0.2063802778720855,0.1992767751216888,297.1590881347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.4714344441890716,0.0698426142334938,0.3319975137710571,285.036865234375,284.95001220703125,296.64666748046875,290.13153076171875,297.042236328125,297.1591491699219,285.0360412597656,1.0,0.3947715163230896,0.0,0.0,1.0,1.0,-1.7567468881607056,1.7206258462465485e-06,1.7567451000213623,-0.4013322293758392,0.9926316738128662,0.9926316738128662,0.0,116.23799896240234,123.0,23633.78515625,0.0,657.0895385742188,0.0,282.443115234375,283.9452514648437,293.08526611328125,294.6770935058594,293.1499938964844,293.1499938964844,282.1499938964844,32590.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774826645851135,1.0,0.0,0.0,3.7618353366851807,3.761859893798828,9.44262751545466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.4150390625,0.0,1634.8935546875,1895.4371337890625,0.0,1437.7847900390625,0.9282163381576538,1.0,0.0,3.0,1.0,0.0
