time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127320,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.6861603260040283,0.1995163857936859,0.1829608380794525,296.9757385253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.8010363578796387,0.3204554617404938,0.3070099651813507,296.90447998046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.7204295992851257,0.4424176216125488,297.06109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.6944562196731567,0.2063802778720855,0.1992767751216888,297.1590881347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.4714344441890716,0.0698426142334938,0.3319975137710571,285.036865234375,284.95001220703125,296.64666748046875,290.13153076171875,297.042236328125,297.1591491699219,285.0360412597656,1.0,0.3947715163230896,0.0,0.0,1.0,1.0,-1.7567468881607056,1.7206258462465485e-06,1.7567451000213623,-0.4013322293758392,0.9926316738128662,0.9926316738128662,0.0,116.23799896240234,123.0,23633.78515625,0.0,657.0895385742188,0.0,282.443115234375,283.9452514648437,293.08526611328125,294.6770935058594,293.1499938964844,293.1499938964844,282.1499938964844,32590.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774826645851135,1.0,0.0,0.0,3.7618353366851807,3.761859893798828,9.44262751545466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.4150390625,0.0,1634.8935546875,1895.4371337890625,0.0,1437.7847900390625,0.9282163381576538,1.0,0.0,3.0,1.0,0.0
18127380,297.09063720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.6822546124458313,0.1982953250408172,0.1822067648172378,296.9734191894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.7959474921226501,0.3179000318050384,0.3049666583538055,296.86822509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.9990000128746032,0.7133182287216187,0.4477144181728363,297.05816650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.690116822719574,0.2048888951539993,0.1981443613767624,297.1553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.468502402305603,0.0695751458406448,0.331681877374649,284.8436889648437,284.95001220703125,296.6099853515625,290.0964660644531,297.0311584472656,297.1556091308594,284.8463439941406,1.0,0.3969570100307464,0.0,0.0,1.0,1.0,-1.7580111026763916,1.7229067452717572e-06,1.758009433746338,-0.4014768898487091,0.8422690629959106,0.8422690629959106,0.0,118.57830810546876,126.0,24235.1875,0.0,665.0125732421875,0.0,282.15631103515625,283.74371337890625,293.1494445800781,294.8275146484375,293.1499938964844,293.1499938964844,282.45001220703125,40837.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929539442062378,1.0,0.0,0.0,3.641122579574585,3.641147375106812,8.84634573594667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.37744140625,0.0,1559.4249267578125,1895.4371337890625,0.0,1555.596435546875,0.9058100581169128,1.0,0.0,3.0,1.0,0.0
18127440,297.09063720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.6822546124458313,0.1982953250408172,0.1822067648172378,296.9734191894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.7959474921226501,0.3179000318050384,0.3049666583538055,296.86822509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.9990000128746032,0.7133182287216187,0.4477144181728363,297.05816650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.690116822719574,0.2048888951539993,0.1981443613767624,297.1553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.468502402305603,0.0695751458406448,0.331681877374649,284.8436889648437,284.95001220703125,296.6099853515625,290.0964660644531,297.0311584472656,297.1556091308594,284.8463439941406,1.0,0.3969570100307464,0.0,0.0,1.0,1.0,-1.7580111026763916,1.7229067452717572e-06,1.758009433746338,-0.4014768898487091,0.8422690629959106,0.8422690629959106,0.0,118.57830810546876,126.0,24235.1875,0.0,665.0125732421875,0.0,282.15631103515625,283.74371337890625,293.1494445800781,294.8275146484375,293.1499938964844,293.1499938964844,282.45001220703125,40837.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929539442062378,1.0,0.0,0.0,3.641122579574585,3.641147375106812,8.84634573594667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.37744140625,0.0,1559.4249267578125,1895.4371337890625,0.0,1555.596435546875,0.9058100581169128,1.0,0.0,3.0,1.0,0.0
18127500,297.0897521972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.6799052953720093,0.1978052109479904,0.181661307811737,296.9737243652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.7930415868759155,0.31674924492836,0.3037643730640411,296.8524169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.7098012566566467,0.4507264494895935,297.0574951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.6876042485237122,0.2042078524827957,0.1974462419748306,297.1533508300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.4664070904254913,0.0693985447287559,0.3310337364673614,284.9921264648437,284.95001220703125,296.5916748046875,290.0787658691406,297.0253295898437,297.1534729003906,285.0104064941406,1.0,0.3980990052223205,0.0,0.0,1.0,1.0,-1.7579119205474854,1.7227038142664242e-06,1.757910132408142,-0.4014149308204651,0.9261815547943116,0.9261815547943116,0.0,119.90269470214844,126.0,23506.94921875,0.0,668.9037475585938,0.0,282.4010314941406,283.9325256347656,293.0362548828125,294.58941650390625,293.1499938964844,293.1499938964844,282.45001220703125,36083.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839181780815125,1.0,0.0,0.0,3.631988763809204,3.632012605667114,8.802018669484823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.16259765625,0.0,1513.846923828125,1895.4371337890625,0.0,1486.223388671875,0.9041447639465332,1.0,0.0,3.0,1.0,0.0
18127560,297.0916442871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.6781139969825745,0.1975984275341034,0.1814297139644622,296.9768981933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.79060298204422,0.3159033954143524,0.3029102981090545,296.84228515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.9990000128746032,0.7067700028419495,0.4535103738307953,297.05889892578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.6855112314224243,0.2037334889173507,0.1969733834266662,297.1522521972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.4645879864692688,0.0693071633577346,0.3306973874568939,285.0370483398437,284.95001220703125,296.5733337402344,290.0610046386719,297.0202941894531,297.15234375,285.0363464355469,1.0,0.3993086516857147,0.0,0.0,1.0,1.0,-1.7589781284332275,1.7246591141883982e-06,1.7589764595031738,-0.401601642370224,0.981080174446106,0.981080174446106,0.0,121.16004943847656,114.0,23543.47265625,0.0,673.4522094726562,0.0,282.4427490234375,283.9491577148437,293.0088806152344,294.5926513671875,293.1499938964844,293.1499938964844,282.1499938964844,32717.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776876449584961,1.0,0.0,0.0,3.7364468574523926,3.736471176147461,9.315601801063168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.5888671875,0.0,1606.34765625,1895.4371337890625,0.0,1439.3148193359375,0.9226313829421996,1.0,0.0,3.0,1.0,0.0
18127620,297.0870666503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.6784194111824036,0.1963446736335754,0.1805088520050048,296.9745483398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.7903725504875183,0.3133589327335357,0.3007348775863647,296.81317138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.9990000128746032,0.6995643973350525,0.4506361484527588,297.0560607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.6854572892189026,0.2022256404161453,0.1956817656755447,297.14813232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.4649150669574737,0.0689010545611381,0.3290179073810577,284.8426513671875,284.95001220703125,296.5366516113281,290.02520751953125,297.0088195800781,297.1483459472656,284.8442687988281,1.0,0.3963890075683594,0.0,0.0,1.0,1.0,-1.748254895210266,1.7047561868821504e-06,1.7482531070709229,-0.3990888297557831,0.8292034864425659,0.8292034864425659,0.0,119.66024017333984,102.0,23995.775390625,0.0,661.1184692382812,0.0,282.15728759765625,283.7485656738281,293.0740051269531,294.74041748046875,293.1499938964844,293.1499938964844,282.45001220703125,41403.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925687193870544,1.0,0.0,0.0,3.597108125686645,3.597132444381714,8.633765560261963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.20361328125,0.0,1514.958740234375,1895.4371337890625,0.0,1552.607666015625,0.8963756561279297,1.0,0.0,3.0,1.0,0.0
18127680,297.0870666503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.6784194111824036,0.1963446736335754,0.1805088520050048,296.9745483398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.7903725504875183,0.3133589327335357,0.3007348775863647,296.81317138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.9990000128746032,0.6995643973350525,0.4506361484527588,297.0560607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.6854572892189026,0.2022256404161453,0.1956817656755447,297.14813232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.4649150669574737,0.0689010545611381,0.3290179073810577,284.8426513671875,284.95001220703125,296.5366516113281,290.02520751953125,297.0088195800781,297.1483459472656,284.8442687988281,1.0,0.3963890075683594,0.0,0.0,1.0,1.0,-1.748254895210266,1.7047561868821504e-06,1.7482531070709229,-0.3990888297557831,0.8292034864425659,0.8292034864425659,0.0,119.66024017333984,102.0,23995.775390625,0.0,661.1184692382812,0.0,282.15728759765625,283.7485656738281,293.0740051269531,294.74041748046875,293.1499938964844,293.1499938964844,282.45001220703125,41403.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925687193870544,1.0,0.0,0.0,3.597108125686645,3.597132444381714,8.633765560261963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.20361328125,0.0,1514.958740234375,1895.4371337890625,0.0,1552.607666015625,0.8963756561279297,1.0,0.0,3.0,1.0,0.0
18127740,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.6822678446769714,0.1956338882446289,0.1794651001691818,296.9779663085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.7941813468933105,0.3113695085048675,0.2984239757061004,296.8198547363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.6957342028617859,0.4409536719322204,297.0569763183594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.688962996006012,0.2010638415813446,0.1942380964756012,297.1460876464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.4684716165065765,0.0686516240239143,0.3266305923461914,285.021484375,284.95001220703125,296.5,289.98931884765625,296.9986572265625,297.1460876464844,285.019287109375,1.0,0.3899304568767547,0.0,0.0,1.0,1.0,-1.7280035018920898,1.667704282226623e-06,1.728001832962036,-0.3947049975395202,0.9528443217277528,0.9528443217277528,0.0,114.99803161621094,90.0,23082.513671875,0.0,632.789306640625,0.0,282.44244384765625,283.94403076171875,292.9286193847656,294.4902648925781,293.1499938964844,293.1499938964844,282.1499938964844,33067.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757528185844421,1.0,0.0,0.0,3.6769559383392334,3.676979780197144,9.021321147884008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.96240234375,0.0,1541.2628173828125,1895.4371337890625,0.0,1424.9068603515625,0.9093894958496094,1.0,0.0,3.0,1.0,0.0
18127800,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.6822678446769714,0.1956338882446289,0.1794651001691818,296.9779663085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.7941813468933105,0.3113695085048675,0.2984239757061004,296.8198547363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.6957342028617859,0.4409536719322204,297.0569763183594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.688962996006012,0.2010638415813446,0.1942380964756012,297.1460876464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.4684716165065765,0.0686516240239143,0.3266305923461914,285.021484375,284.95001220703125,296.5,289.98931884765625,296.9986572265625,297.1460876464844,285.019287109375,1.0,0.3899304568767547,0.0,0.0,1.0,1.0,-1.7280035018920898,1.667704282226623e-06,1.728001832962036,-0.3947049975395202,0.9528443217277528,0.9528443217277528,0.0,114.99803161621094,90.0,23082.513671875,0.0,632.789306640625,0.0,282.44244384765625,283.94403076171875,292.9286193847656,294.4902648925781,293.1499938964844,293.1499938964844,282.1499938964844,33067.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757528185844421,1.0,0.0,0.0,3.6769559383392334,3.676979780197144,9.021321147884008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.96240234375,0.0,1541.2628173828125,1895.4371337890625,0.0,1424.9068603515625,0.9093894958496094,1.0,0.0,3.0,1.0,0.0
18127860,297.084716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.6890416741371155,0.1944319903850555,0.1783870607614517,296.9761657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.82843017578125,0.801279604434967,0.3088954389095306,0.2960982620716095,296.8353881835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.9990000128746032,0.6929932236671448,0.4263153970241546,297.0548400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.6954256892204285,0.1996023803949356,0.1927783489227295,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.4747127592563629,0.0684909895062446,0.3248730897903442,284.828125,284.95001220703125,296.4633483886719,289.95343017578125,296.9894104003906,297.1451110839844,284.832275390625,1.0,0.3809800744056701,0.0,0.0,1.0,1.0,-1.7024834156036377,1.6217047686950536e-06,1.702481746673584,-0.3891998827457428,0.7902317643165588,0.7902317643165588,0.0,108.24153137207033,93.0,23248.56640625,0.0,595.33984375,0.0,282.1572570800781,283.7611083984375,292.9872741699219,294.6126708984375,293.1499938964844,293.1499938964844,282.45001220703125,43889.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687502384185791,1.0,0.0,0.0,3.451695680618286,3.451719045639038,7.949838050080871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.47509765625,0.0,1379.359130859375,1895.4371337890625,0.0,1513.5546875,0.8663477301597595,1.0,0.0,3.0,1.0,0.0
18127920,297.084716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.6890416741371155,0.1944319903850555,0.1783870607614517,296.9761657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.82843017578125,0.801279604434967,0.3088954389095306,0.2960982620716095,296.8353881835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.9990000128746032,0.6929932236671448,0.4263153970241546,297.0548400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.6954256892204285,0.1996023803949356,0.1927783489227295,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.4747127592563629,0.0684909895062446,0.3248730897903442,284.828125,284.95001220703125,296.4633483886719,289.95343017578125,296.9894104003906,297.1451110839844,284.832275390625,1.0,0.3809800744056701,0.0,0.0,1.0,1.0,-1.7024834156036377,1.6217047686950536e-06,1.702481746673584,-0.3891998827457428,0.7902317643165588,0.7902317643165588,0.0,108.24153137207033,93.0,23248.56640625,0.0,595.33984375,0.0,282.1572570800781,283.7611083984375,292.9872741699219,294.6126708984375,293.1499938964844,293.1499938964844,282.45001220703125,43889.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687502384185791,1.0,0.0,0.0,3.451695680618286,3.451719045639038,7.949838050080871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.47509765625,0.0,1379.359130859375,1895.4371337890625,0.0,1513.5546875,0.8663477301597595,1.0,0.0,3.0,1.0,0.0
18127980,297.0874328613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.693129301071167,0.1938401758670807,0.1774579435586929,296.9808349609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.8052675127983093,0.3070645034313202,0.293938934803009,296.8702697753906,297.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6925068497657776,0.4171122610569,297.0569763183594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.6991158127784729,0.1985546201467514,0.1914481818675995,297.14678955078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.4786051213741302,0.0686055347323417,0.324144035577774,285.013916015625,284.95001220703125,296.4266662597656,289.9176940917969,296.9820861816406,297.1466369628906,285.011962890625,1.0,0.3756822645664215,0.0,0.0,1.0,1.0,-1.6852418184280396,1.5911218724795615e-06,1.6852401494979858,-0.3856139481067657,0.9122520685195924,0.9122520685195924,0.0,104.07795715332033,96.0,22418.50390625,0.0,571.743408203125,0.0,282.4410400390625,283.9588623046875,292.841796875,294.3598937988281,293.1499938964844,293.1499938964844,282.1499938964844,33126.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674576997756958,1.0,0.0,0.0,3.5322704315185547,3.5322928428649902,8.325325211444579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.79345703125,0.0,1385.282958984375,1895.4371337890625,0.0,1364.0133056640625,0.8770043849945068,1.0,0.0,3.0,1.0,0.0
18128040,297.0874328613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.693129301071167,0.1938401758670807,0.1774579435586929,296.9808349609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.8052675127983093,0.3070645034313202,0.293938934803009,296.8702697753906,297.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6925068497657776,0.4171122610569,297.0569763183594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.6991158127784729,0.1985546201467514,0.1914481818675995,297.14678955078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.4786051213741302,0.0686055347323417,0.324144035577774,285.013916015625,284.95001220703125,296.4266662597656,289.9176940917969,296.9820861816406,297.1466369628906,285.011962890625,1.0,0.3756822645664215,0.0,0.0,1.0,1.0,-1.6852418184280396,1.5911218724795615e-06,1.6852401494979858,-0.3856139481067657,0.9122520685195924,0.9122520685195924,0.0,104.07795715332033,96.0,22418.50390625,0.0,571.743408203125,0.0,282.4410400390625,283.9588623046875,292.841796875,294.3598937988281,293.1499938964844,293.1499938964844,282.1499938964844,33126.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674576997756958,1.0,0.0,0.0,3.5322704315185547,3.5322928428649902,8.325325211444579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.79345703125,0.0,1385.282958984375,1895.4371337890625,0.0,1364.0133056640625,0.8770043849945068,1.0,0.0,3.0,1.0,0.0
18128100,297.0874938964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.6944884061813354,0.193431481719017,0.1771894842386245,296.9819641113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.8063992857933044,0.3060556948184967,0.2930890321731567,296.8807678222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.6917343735694885,0.4141955077648163,297.0574035644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.7002147436141968,0.197980135679245,0.190953642129898,297.1479187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.90386962890625,0.4801280498504638,0.0687015429139137,0.3244650959968567,284.8756103515625,284.95001220703125,296.4083251953125,289.8999328613281,296.9787902832031,297.1478576660156,284.85552978515625,1.0,0.3740128576755523,0.0,0.0,1.0,1.0,-1.6801880598068235,1.582200638949871e-06,1.6801865100860596,-0.3845125138759613,0.8230694532394409,0.8230694532394409,0.0,102.7865219116211,96.0,23008.228515625,0.0,564.7020263671875,0.0,282.2001647949219,283.7818603515625,292.91912841796875,294.55010986328125,293.1499938964844,293.1499938964844,282.1499938964844,37337.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740726232528687,1.0,0.0,0.0,3.511629819869995,3.511652708053589,8.228312253777403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.23291015625,0.0,1394.2357177734375,1895.4371337890625,0.0,1412.4566650390625,0.8725889921188354,1.0,0.0,3.0,1.0,0.0
18128160,297.0849914550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.6947197318077087,0.1927572339773178,0.1766427010297775,296.9804382324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.806433379650116,0.3047791421413421,0.2919477522373199,296.8828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.9990000128746032,0.6901523470878601,0.4125311374664306,297.0560302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.7003267407417297,0.197219580411911,0.1902721971273422,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.4809145331382751,0.0687020793557167,0.3245222866535187,284.8448181152344,284.95001220703125,296.3900146484375,289.8822326660156,296.9747009277344,297.1480407714844,284.8511047363281,1.0,0.372833639383316,0.0,0.0,1.0,1.0,-1.6754132509231567,1.5737942931082216e-06,1.6754117012023926,-0.3834608495235443,0.767720639705658,0.767720639705658,0.0,102.01509857177734,99.0,22687.55859375,0.0,559.3628540039062,0.0,282.158935546875,283.803466796875,292.9109191894531,294.49530029296875,293.1499938964844,293.1499938964844,282.45001220703125,44110.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780287027359009,1.0,0.0,0.0,3.282752752304077,3.2827749252319336,7.190675432866556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.3154296875,0.0,1216.259033203125,1895.4371337890625,0.0,1441.8624267578125,0.8302472829818726,1.0,0.0,3.0,1.0,0.0
18128220,297.088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.6944950819015503,0.1922153234481811,0.1759143471717834,296.9857482910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.8055493235588074,0.3030742108821869,0.290071964263916,296.8949890136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.6878805160522461,0.4112036526203155,297.0586853027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.6996791958808899,0.1962430328130722,0.1891655027866363,297.1498413085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.4817122220993042,0.0688622444868087,0.3248738348484039,285.02313232421875,284.95001220703125,296.35333251953125,289.8472595214844,296.9676208496094,297.14971923828125,285.02154541015625,1.0,0.3717140555381775,0.0,0.0,1.0,1.0,-1.6697821617126465,1.563910473123542e-06,1.6697806119918823,-0.3822105526924133,0.8956090807914734,0.8956090807914734,0.0,101.3652572631836,102.0,22075.65625,0.0,553.8392333984375,0.0,282.4388732910156,283.9824523925781,292.78033447265625,294.2720947265625,293.1499938964844,293.1499938964844,282.75,32312.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598256230354309,1.0,0.0,0.0,3.41869592666626,3.4187171459198,7.798557817295659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.2470703125,0.0,1264.8929443359375,1895.4371337890625,0.0,1309.2843017578125,0.8505085706710815,1.0,0.0,3.0,1.0,0.0
18128280,297.088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.6944950819015503,0.1922153234481811,0.1759143471717834,296.9857482910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.8055493235588074,0.3030742108821869,0.290071964263916,296.8949890136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.6878805160522461,0.4112036526203155,297.0586853027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.6996791958808899,0.1962430328130722,0.1891655027866363,297.1498413085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.4817122220993042,0.0688622444868087,0.3248738348484039,285.02313232421875,284.95001220703125,296.35333251953125,289.8472595214844,296.9676208496094,297.14971923828125,285.02154541015625,1.0,0.3717140555381775,0.0,0.0,1.0,1.0,-1.6697821617126465,1.563910473123542e-06,1.6697806119918823,-0.3822105526924133,0.8956090807914734,0.8956090807914734,0.0,101.3652572631836,102.0,22075.65625,0.0,553.8392333984375,0.0,282.4388732910156,283.9824523925781,292.78033447265625,294.2720947265625,293.1499938964844,293.1499938964844,282.75,32312.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598256230354309,1.0,0.0,0.0,3.41869592666626,3.4187171459198,7.798557817295659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.2470703125,0.0,1264.8929443359375,1895.4371337890625,0.0,1309.2843017578125,0.8505085706710815,1.0,0.0,3.0,1.0,0.0
18128340,297.09454345703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.6939182281494141,0.1920712292194366,0.1757273375988006,296.9948425292969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.8040256500244141,0.3018501102924347,0.2888372540473938,296.9054260253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.9990000128746032,0.6855916380882263,0.4117267727851867,297.06414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.6984986662864685,0.1956046372652053,0.188506469130516,297.15289306640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.4822291731834411,0.0691840574145317,0.3262032270431518,285.1747436523437,284.95001220703125,296.3166809082031,289.8128662109375,296.9615783691406,297.1527404785156,285.1744384765625,1.0,0.3719524443149566,0.0,0.0,1.0,1.0,-1.6695058345794678,1.5633818293281363e-06,1.669504165649414,-0.3820528984069824,1.0,1.0,0.0,101.5730209350586,105.0,21455.591796875,0.0,554.2506103515625,0.0,282.7413635253906,284.1433410644531,292.7308044433594,294.16363525390625,293.1499938964844,293.1499938964844,282.45001220703125,30128.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392486691474915,1.0,0.0,0.0,3.6578598022460938,3.6578829288482666,8.927860335461446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.82080078125,0.0,1497.9075927734375,1895.4371337890625,0.0,1168.3004150390625,0.9024546146392822,1.0,0.0,3.0,1.0,0.0
18128400,297.09454345703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.6939182281494141,0.1920712292194366,0.1757273375988006,296.9948425292969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.8040256500244141,0.3018501102924347,0.2888372540473938,296.9054260253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.9990000128746032,0.6855916380882263,0.4117267727851867,297.06414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.6984986662864685,0.1956046372652053,0.188506469130516,297.15289306640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.4822291731834411,0.0691840574145317,0.3262032270431518,285.1747436523437,284.95001220703125,296.3166809082031,289.8128662109375,296.9615783691406,297.1527404785156,285.1744384765625,1.0,0.3719524443149566,0.0,0.0,1.0,1.0,-1.6695058345794678,1.5633818293281363e-06,1.669504165649414,-0.3820528984069824,1.0,1.0,0.0,101.5730209350586,105.0,21455.591796875,0.0,554.2506103515625,0.0,282.7413635253906,284.1433410644531,292.7308044433594,294.16363525390625,293.1499938964844,293.1499938964844,282.45001220703125,30128.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392486691474915,1.0,0.0,0.0,3.6578598022460938,3.6578829288482666,8.927860335461446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.82080078125,0.0,1497.9075927734375,1895.4371337890625,0.0,1168.3004150390625,0.9024546146392822,1.0,0.0,3.0,1.0,0.0
18128460,297.0917663574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.6915188431739807,0.1910509616136551,0.1751691699028015,296.9946594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.8007254600524902,0.2997787296772003,0.2872630655765533,296.8887939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.9990000128746032,0.6805997490882874,0.4144304096698761,297.0635070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.695740282535553,0.1944020241498947,0.1876424998044967,297.1529541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.4815993010997772,0.0692385584115982,0.3272228538990021,284.94140625,284.95001220703125,296.2799987792969,289.7792053222656,296.9534912109375,297.153076171875,284.93707275390625,1.0,0.3731249570846557,0.0,0.0,1.0,1.0,-1.6703801155090332,1.5648394082745654e-06,1.670378565788269,-0.3820860981941223,0.9562915563583374,0.9562915563583374,0.0,102.68891143798828,108.0,22310.455078125,0.0,557.9920654296875,0.0,282.455810546875,283.8743896484375,292.8557434082031,294.4034118652344,293.1499938964844,293.1499938964844,282.1499938964844,33606.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598302721977234,1.0,0.0,0.0,3.767258882522583,3.767283439636232,9.469874271417212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.14306640625,0.0,1649.094970703125,1895.4371337890625,0.0,1309.3173828125,0.929289162158966,1.0,0.0,3.0,1.0,0.0
18128520,297.0917663574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.6915188431739807,0.1910509616136551,0.1751691699028015,296.9946594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.8007254600524902,0.2997787296772003,0.2872630655765533,296.8887939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.9990000128746032,0.6805997490882874,0.4144304096698761,297.0635070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.695740282535553,0.1944020241498947,0.1876424998044967,297.1529541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.4815993010997772,0.0692385584115982,0.3272228538990021,284.94140625,284.95001220703125,296.2799987792969,289.7792053222656,296.9534912109375,297.153076171875,284.93707275390625,1.0,0.3731249570846557,0.0,0.0,1.0,1.0,-1.6703801155090332,1.5648394082745654e-06,1.670378565788269,-0.3820860981941223,0.9562915563583374,0.9562915563583374,0.0,102.68891143798828,108.0,22310.455078125,0.0,557.9920654296875,0.0,282.455810546875,283.8743896484375,292.8557434082031,294.4034118652344,293.1499938964844,293.1499938964844,282.1499938964844,33606.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598302721977234,1.0,0.0,0.0,3.767258882522583,3.767283439636232,9.469874271417212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.14306640625,0.0,1649.094970703125,1895.4371337890625,0.0,1309.3173828125,0.929289162158966,1.0,0.0,3.0,1.0,0.0
18128580,297.0818786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.6865021586418152,0.1892225891351699,0.1737025678157806,296.98651123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.7949746251106262,0.2968405187129974,0.2846933305263519,296.8481750488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.9990000128746032,0.6727994084358215,0.4194434583187103,297.0569763183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.6907035112380981,0.1925548017024994,0.1860757023096084,297.148193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7718505859375,0.4786555469036102,0.0687746033072471,0.3260411620140075,284.7774353027344,284.95001220703125,296.24334716796875,289.7464294433594,296.94158935546875,297.1484680175781,284.786865234375,1.0,0.3747641742229461,0.0,0.0,1.0,1.0,-1.668254256248474,1.561063641020155e-06,1.66825270652771,-0.3814998269081116,0.7639234662055969,0.7639234662055969,0.0,104.69618225097656,111.0,22587.837890625,0.0,562.3048706054688,0.0,282.15753173828125,283.7358093261719,292.8411865234375,294.4416198730469,293.1499938964844,293.1499938964844,282.45001220703125,47452.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842987537384033,1.0,0.0,0.0,3.39768648147583,3.397710084915161,7.703000051151321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.46142578125,0.0,1349.924560546875,1895.4371337890625,0.0,1489.1134033203125,0.8577637672424316,1.0,0.0,3.0,1.0,0.0
18128640,297.0818786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.6865021586418152,0.1892225891351699,0.1737025678157806,296.98651123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.7949746251106262,0.2968405187129974,0.2846933305263519,296.8481750488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.9990000128746032,0.6727994084358215,0.4194434583187103,297.0569763183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.6907035112380981,0.1925548017024994,0.1860757023096084,297.148193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7718505859375,0.4786555469036102,0.0687746033072471,0.3260411620140075,284.7774353027344,284.95001220703125,296.24334716796875,289.7464294433594,296.94158935546875,297.1484680175781,284.786865234375,1.0,0.3747641742229461,0.0,0.0,1.0,1.0,-1.668254256248474,1.561063641020155e-06,1.66825270652771,-0.3814998269081116,0.7639234662055969,0.7639234662055969,0.0,104.69618225097656,111.0,22587.837890625,0.0,562.3048706054688,0.0,282.15753173828125,283.7358093261719,292.8411865234375,294.4416198730469,293.1499938964844,293.1499938964844,282.45001220703125,47452.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842987537384033,1.0,0.0,0.0,3.39768648147583,3.397710084915161,7.703000051151321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.46142578125,0.0,1349.924560546875,1895.4371337890625,0.0,1489.1134033203125,0.8577637672424316,1.0,0.0,3.0,1.0,0.0
18128700,297.0810852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.6839650869369507,0.1886831670999527,0.1730498522520065,296.9864501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.7920025587081909,0.2957412898540497,0.2834767699241638,296.8344116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.6693571209907532,0.4222332835197449,297.05621337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6880669593811035,0.1918545514345169,0.1853139400482177,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.4767630696296692,0.0685451254248619,0.3250431418418884,284.9472351074219,284.95001220703125,296.2250061035156,289.7304077148437,296.9356994628906,297.146240234375,284.9679260253906,1.0,0.3757043778896332,0.0,0.0,1.0,1.0,-1.6672452688217163,1.5592829640809214e-06,1.6672435998916626,-0.381242424249649,0.844544529914856,0.844544529914856,0.0,105.82666778564452,111.0,21926.984375,0.0,564.8528442382812,0.0,282.3937683105469,283.94140625,292.6976013183594,294.1683959960937,293.1499938964844,293.1499938964844,282.45001220703125,39019.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745258569717407,1.0,0.0,0.0,3.349501609802246,3.3495233058929443,7.486066238016065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.46630859375,0.0,1244.5714111328125,1895.4371337890625,0.0,1415.8095703125,0.8452744483947754,1.0,0.0,3.0,1.0,0.0
18128760,297.0832824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.6821150183677673,0.1884489804506302,0.1727784574031829,296.989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.7895938754081726,0.294967770576477,0.2826740741729736,296.8262634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.6664132475852966,0.4247916340827942,297.0576477050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.6859406232833862,0.191378116607666,0.1848244965076446,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.4751964807510376,0.0684170573949813,0.3244763612747192,284.9944763183594,284.95001220703125,296.2066650390625,289.71466064453125,296.9307556152344,297.14520263671875,284.99395751953125,1.0,0.3767565488815307,0.0,0.0,1.0,1.0,-1.6677577495574951,1.560154146318382e-06,1.667756199836731,-0.3813015222549438,0.8867290616035461,0.8867290616035461,0.0,106.8997802734375,99.0,21959.4921875,0.0,568.2363891601562,0.0,282.440185546875,283.9562683105469,292.6523132324219,294.145751953125,293.1499938964844,293.1499938964844,282.75,33836.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661547422409058,1.0,0.0,0.0,3.4611103534698486,3.461132049560547,7.993264148353774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.10009765625,0.0,1317.6468505859375,1895.4371337890625,0.0,1354.580810546875,0.861756443977356,1.0,0.0,3.0,1.0,0.0
18128820,297.08935546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.6839243769645691,0.1882053166627884,0.17242331802845,296.9977722167969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.790870726108551,0.2937057018280029,0.2813229858875274,296.8246154785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.9990000128746032,0.6618855595588684,0.4207749366760254,297.0623474121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.6871585845947266,0.1906431317329406,0.1839905828237533,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.4764893054962158,0.0683282911777496,0.3234747648239136,285.1473999023437,284.95001220703125,296.1700134277344,289.6840515136719,296.92218017578125,297.1448974609375,285.14666748046875,1.0,0.3736294507980346,0.0,0.0,1.0,1.0,-1.6586917638778689,1.544295514577243e-06,1.658690333366394,-0.379187136888504,1.0,1.0,0.0,105.05615234375,87.0,21237.90625,0.0,557.0798950195312,0.0,282.7411804199219,284.1189270019531,292.5884704589844,294.01141357421875,293.1499938964844,293.1499938964844,282.45001220703125,30601.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423640251159668,1.0,0.0,0.0,3.684553623199463,3.684576988220215,9.058640557668696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.6875,0.0,1531.177001953125,1895.4371337890625,0.0,1189.0052490234375,0.9088209867477416,1.0,0.0,3.0,1.0,0.0
18128880,297.08935546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.6839243769645691,0.1882053166627884,0.17242331802845,296.9977722167969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.790870726108551,0.2937057018280029,0.2813229858875274,296.8246154785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.9990000128746032,0.6618855595588684,0.4207749366760254,297.0623474121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.6871585845947266,0.1906431317329406,0.1839905828237533,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.4764893054962158,0.0683282911777496,0.3234747648239136,285.1473999023437,284.95001220703125,296.1700134277344,289.6840515136719,296.92218017578125,297.1448974609375,285.14666748046875,1.0,0.3736294507980346,0.0,0.0,1.0,1.0,-1.6586917638778689,1.544295514577243e-06,1.658690333366394,-0.379187136888504,1.0,1.0,0.0,105.05615234375,87.0,21237.90625,0.0,557.0798950195312,0.0,282.7411804199219,284.1189270019531,292.5884704589844,294.01141357421875,293.1499938964844,293.1499938964844,282.45001220703125,30601.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423640251159668,1.0,0.0,0.0,3.684553623199463,3.684576988220215,9.058640557668696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.6875,0.0,1531.177001953125,1895.4371337890625,0.0,1189.0052490234375,0.9088209867477416,1.0,0.0,3.0,1.0,0.0
18128940,297.0886535644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.6873352527618408,0.1875809729099273,0.1719997972249984,296.9985656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.7942820191383362,0.2923949360847473,0.2802323698997497,296.82647705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.9990000128746032,0.6590966582298279,0.4139207005500793,297.06256103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.6902816295623779,0.1898644715547561,0.1833110898733139,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.4792943596839905,0.0682528465986251,0.3228244185447693,284.9472351074219,284.95001220703125,296.14471435546875,289.6636962890625,296.91619873046875,297.14471435546875,284.9325561523437,1.0,0.3694076538085937,0.0,0.0,1.0,1.0,-1.647052526473999,1.5241522532960516e-06,1.6470510959625244,-0.3766333162784576,0.9558565616607666,0.9558565616607666,0.0,102.02032470703124,87.0,21937.82421875,0.0,541.035888671875,0.0,282.4718017578125,283.8759155273437,292.7131042480469,294.24969482421875,293.1499938964844,293.1499938964844,282.45001220703125,33003.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549299359321594,1.0,0.0,0.0,3.763634443283081,3.763659000396729,9.45166107158002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.60205078125,0.0,1640.188720703125,1895.4371337890625,0.0,1274.855224609375,0.9277538657188416,1.0,0.0,3.0,1.0,0.0
18129000,297.0865173339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.6889641880989075,0.1871096044778823,0.1715803444385528,296.9969787597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.7960442900657654,0.2916069626808166,0.2794971168041229,296.82684326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.6577931046485901,0.4101778566837311,297.06134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.6918835043907166,0.1893773376941681,0.1828391551971435,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.4806677103042602,0.0681648775935173,0.3222441673278808,284.9079284667969,284.95001220703125,296.1333312988281,289.6547546386719,296.9130554199219,297.14410400390625,284.90301513671875,1.0,0.3670251667499542,0.0,0.0,1.0,1.0,-1.63991117477417,1.5118849887585384e-06,1.6399096250534058,-0.3750935792922973,0.924252152442932,0.924252152442932,0.0,100.36650848388672,90.0,21838.8203125,0.0,531.8729248046875,0.0,282.456787109375,283.8511657714844,292.71099853515625,294.23358154296875,293.1499938964844,293.1499938964844,282.1499938964844,35155.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590060591697693,1.0,0.0,0.0,3.751342535018921,3.751367330551148,9.39002404720668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.12353515625,0.0,1642.375244140625,1895.4371337890625,0.0,1303.4833984375,0.92649108171463,1.0,0.0,3.0,1.0,0.0
18129060,297.077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7645263671875,0.6898871660232544,0.1853414624929428,0.1699743866920471,296.9895935058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.76708984375,0.7970158457756042,0.2887784242630005,0.2768250107765198,296.8241577148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.9990000128746032,0.6532077193260193,0.4048151671886444,297.0556030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.6928068995475769,0.1875849068164825,0.1811257153749466,297.1409912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.4819462299346924,0.0677638947963714,0.3202332258224487,284.7660827636719,284.95001220703125,296.0966796875,289.6268920898437,296.90216064453125,297.14111328125,284.7794189453125,1.0,0.3632762730121612,0.0,0.0,1.0,1.0,-1.6238588094711304,1.4845724081169465e-06,1.6238572597503662,-0.3717224299907684,0.7279987931251526,0.7279987931251526,0.0,97.9046401977539,93.0,21785.435546875,0.0,515.0018310546875,0.0,282.15826416015625,283.7580261230469,292.69732666015625,294.24969482421875,293.1499938964844,293.1499938964844,282.45001220703125,51007.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787094473838806,1.0,0.0,0.0,3.2254834175109863,3.225506067276001,6.941972969798371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.76708984375,0.0,1209.4019775390625,1895.4371337890625,0.0,1446.954345703125,0.8245772123336792,1.0,0.0,3.0,1.0,0.0
18129120,297.077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7645263671875,0.6898871660232544,0.1853414624929428,0.1699743866920471,296.9895935058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.76708984375,0.7970158457756042,0.2887784242630005,0.2768250107765198,296.8241577148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.9990000128746032,0.6532077193260193,0.4048151671886444,297.0556030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.6928068995475769,0.1875849068164825,0.1811257153749466,297.1409912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.4819462299346924,0.0677638947963714,0.3202332258224487,284.7660827636719,284.95001220703125,296.0966796875,289.6268920898437,296.90216064453125,297.14111328125,284.7794189453125,1.0,0.3632762730121612,0.0,0.0,1.0,1.0,-1.6238588094711304,1.4845724081169465e-06,1.6238572597503662,-0.3717224299907684,0.7279987931251526,0.7279987931251526,0.0,97.9046401977539,93.0,21785.435546875,0.0,515.0018310546875,0.0,282.15826416015625,283.7580261230469,292.69732666015625,294.24969482421875,293.1499938964844,293.1499938964844,282.45001220703125,51007.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787094473838806,1.0,0.0,0.0,3.2254834175109863,3.225506067276001,6.941972969798371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.76708984375,0.0,1209.4019775390625,1895.4371337890625,0.0,1446.954345703125,0.8245772123336792,1.0,0.0,3.0,1.0,0.0
