time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129180,297.0809326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.6898825168609619,0.1846938580274582,0.1690572798252105,296.9939270019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.7965481877326965,0.2870899140834808,0.2748660743236542,296.83697509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.6502161026000977,0.4026384949684143,297.0575866699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.6924216151237488,0.1865307986736297,0.17987060546875,297.1411437988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.4822707176208496,0.0676568299531936,0.3190750479698181,284.9808044433594,284.95001220703125,296.0599975585937,289.6006164550781,296.8936767578125,297.1410827636719,284.9807434082031,1.0,0.3614226281642914,0.0,0.0,1.0,1.0,-1.6148900985717771,1.4694311403218308e-06,1.6148886680603027,-0.369807630777359,0.8435792922973633,0.8435792922973633,0.0,96.86679077148438,96.0,21134.0859375,0.0,506.6255493164063,0.0,282.4378662109375,283.9718933105469,292.5177917480469,293.9584045410156,293.1499938964844,293.1499938964844,282.75,34564.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563220620155334,1.0,0.0,0.0,3.289729356765747,3.28974986076355,7.221271403068386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.6591796875,0.0,1158.3897705078125,1895.4371337890625,0.0,1284.5904541015625,0.8244291543960571,1.0,0.0,3.0,1.0,0.0
18129240,297.0809326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.6898825168609619,0.1846938580274582,0.1690572798252105,296.9939270019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.7965481877326965,0.2870899140834808,0.2748660743236542,296.83697509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.6502161026000977,0.4026384949684143,297.0575866699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.6924216151237488,0.1865307986736297,0.17987060546875,297.1411437988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.4822707176208496,0.0676568299531936,0.3190750479698181,284.9808044433594,284.95001220703125,296.0599975585937,289.6006164550781,296.8936767578125,297.1410827636719,284.9807434082031,1.0,0.3614226281642914,0.0,0.0,1.0,1.0,-1.6148900985717771,1.4694311403218308e-06,1.6148886680603027,-0.369807630777359,0.8435792922973633,0.8435792922973633,0.0,96.86679077148438,96.0,21134.0859375,0.0,506.6255493164063,0.0,282.4378662109375,283.9718933105469,292.5177917480469,293.9584045410156,293.1499938964844,293.1499938964844,282.75,34564.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563220620155334,1.0,0.0,0.0,3.289729356765747,3.28974986076355,7.221271403068386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.6591796875,0.0,1158.3897705078125,1895.4371337890625,0.0,1284.5904541015625,0.8244291543960571,1.0,0.0,3.0,1.0,0.0
18129300,297.0839538574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.6898412108421326,0.184545487165451,0.1688763201236724,296.99786376953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.796138346195221,0.2864560484886169,0.2742065191268921,296.8436889648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.9990000128746032,0.6488203406333923,0.4022751450538635,297.0599670410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.6920967698097229,0.1861591339111328,0.1794716864824295,297.14227294921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.4824841022491455,0.0677131786942482,0.319159060716629,285.091552734375,284.95001220703125,296.0416564941406,289.5881042480469,296.8902893066406,297.1421203613281,285.1095275878906,1.0,0.3610987067222595,0.0,0.0,1.0,1.0,-1.6130653619766235,1.4663479532828203e-06,1.6130638122558594,-0.3693868517875671,0.9416473507881165,0.9416473507881165,0.0,96.68846130371094,96.0,20513.20703125,0.0,505.0209045410156,0.0,282.69000244140625,284.1175231933594,292.4515380859375,293.7892150878906,293.1499938964844,293.1499938964844,282.75,30693.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399350762367249,1.0,0.0,0.0,3.396394729614258,3.39641547203064,7.697144610574469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.177734375,0.0,1231.9564208984375,1895.4371337890625,0.0,1172.842041015625,0.8466405868530273,1.0,0.0,3.0,1.0,0.0
18129360,297.0877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.6897039413452148,0.1844980269670486,0.1688127964735031,297.00274658203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.7955771684646606,0.2859463393688202,0.2736936807632446,296.8503723144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.9990000128746032,0.6474717855453491,0.4023484289646148,297.0630798339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.6916532516479492,0.1858798712491989,0.1791816800832748,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.4826965630054474,0.0678329616785049,0.3195888996124267,285.1299133300781,284.95001220703125,296.0233459472656,289.5760498046875,296.88739013671875,297.143798828125,285.1278991699219,1.0,0.3611120879650116,0.0,0.0,1.0,1.0,-1.6126277446746826,1.4655940958618885e-06,1.612626314163208,-0.3692527413368225,1.0,1.0,0.0,96.70977020263672,99.0,20586.103515625,0.0,504.8127746582031,0.0,282.73992919921875,284.1216735839844,292.4674987792969,293.8421630859375,293.1499938964844,293.1499938964844,282.45001220703125,28712.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299964785575867,1.0,0.0,0.0,3.564142227172852,3.56416392326355,8.476241646349081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.67919921875,0.0,1386.4840087890625,1895.4371337890625,0.0,1108.217529296875,0.8806790113449097,1.0,0.0,3.0,1.0,0.0
18129420,297.0853271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.6875233054161072,0.1834241598844528,0.1681860536336898,297.0024108886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8965148925781,0.7926549911499023,0.2839636206626892,0.2721778452396393,296.8366394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.6420531272888184,0.4044323265552521,297.0626220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.6891690492630005,0.1846824586391449,0.178300142288208,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.4820154905319214,0.0677847117185592,0.3200510740280151,284.89678955078125,284.95001220703125,295.9866638183594,289.5533447265625,296.8794250488281,297.1442565917969,284.8939514160156,1.0,0.3618791103363037,0.0,0.0,1.0,1.0,-1.6120551824569702,1.4645738701801747e-06,1.6120537519454956,-0.3690024018287658,0.8927077054977417,0.8927077054977417,0.0,97.52515411376952,102.0,21329.068359375,0.0,506.7003479003906,0.0,282.4570617675781,283.8612670898437,292.614013671875,294.0956420898437,293.1499938964844,293.1499938964844,282.1499938964844,35358.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64743572473526,1.0,0.0,0.0,3.634649991989136,3.634673833847046,8.814922694000416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.8662109375,0.0,1511.3760986328125,1895.4371337890625,0.0,1223.2098388671875,0.9003293514251709,1.0,0.0,3.0,1.0,0.0
18129480,297.0853271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.6875233054161072,0.1834241598844528,0.1681860536336898,297.0024108886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8965148925781,0.7926549911499023,0.2839636206626892,0.2721778452396393,296.8366394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.6420531272888184,0.4044323265552521,297.0626220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.6891690492630005,0.1846824586391449,0.178300142288208,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.4820154905319214,0.0677847117185592,0.3200510740280151,284.89678955078125,284.95001220703125,295.9866638183594,289.5533447265625,296.8794250488281,297.1442565917969,284.8939514160156,1.0,0.3618791103363037,0.0,0.0,1.0,1.0,-1.6120551824569702,1.4645738701801747e-06,1.6120537519454956,-0.3690024018287658,0.8927077054977417,0.8927077054977417,0.0,97.52515411376952,102.0,21329.068359375,0.0,506.7003479003906,0.0,282.4570617675781,283.8612670898437,292.614013671875,294.0956420898437,293.1499938964844,293.1499938964844,282.1499938964844,35358.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64743572473526,1.0,0.0,0.0,3.634649991989136,3.634673833847046,8.814922694000416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.8662109375,0.0,1511.3760986328125,1895.4371337890625,0.0,1223.2098388671875,0.9003293514251709,1.0,0.0,3.0,1.0,0.0
18129540,297.0794677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7456970214844,0.6844061613082886,0.1822206825017929,0.1672441661357879,296.9975891113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.789122462272644,0.2821063101291656,0.2705825865268707,296.8131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.9990000128746032,0.6367211937904358,0.4073295891284942,297.0589294433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.6860557198524475,0.1834979653358459,0.1773103326559066,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.4802130162715912,0.0674735233187675,0.319230854511261,284.7450561523437,284.95001220703125,295.9613952636719,289.5388488769531,296.871826171875,297.14190673828125,284.7465515136719,1.0,0.3627760112285614,0.0,0.0,1.0,1.0,-1.610315203666687,1.4616192629546276e-06,1.6103136539459229,-0.3685566186904907,0.7317987680435181,0.7317987680435181,0.0,98.64470672607422,102.0,21637.966796875,0.0,508.7058715820313,0.0,282.17645263671875,283.71942138671875,292.65582275390625,294.2117919921875,293.1499938964844,293.1499938964844,282.1499938964844,48272.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666873037815094,1.0,0.0,0.0,3.3313634395599365,3.3313865661621094,7.40520874842332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.818359375,0.0,1290.53369140625,1895.4371337890625,0.0,1359.7764892578125,0.8409451246261597,1.0,0.0,3.0,1.0,0.0
18129600,297.0773010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7800598144531,0.6827699542045593,0.1817051619291305,0.1667614877223968,296.9957580566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.7872973084449768,0.2812880277633667,0.2697935104370117,296.8022766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6342204213142395,0.4088940024375915,297.05743408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.6844295263290405,0.1829663664102554,0.1768094897270202,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.479104608297348,0.0672934055328369,0.3185868263244629,284.7818908691406,284.95001220703125,295.95001220703125,289.5326232910156,296.8681030273437,297.1404724121094,284.7965087890625,1.0,0.3632477223873138,0.0,0.0,1.0,1.0,-1.609291911125183,1.4598914503949343e-06,1.6092904806137085,-0.3683118522167206,0.716945469379425,0.716945469379425,0.0,99.25067138671876,90.0,21396.568359375,0.0,509.7395629882813,0.0,282.1594543457031,283.7935485839844,292.6157531738281,294.1377868652344,293.1499938964844,293.1499938964844,282.45001220703125,50512.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697760820388794,1.0,0.0,0.0,3.1009984016418457,3.101020097732544,6.416473752324237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.76416015625,0.0,1096.1082763671875,1895.4371337890625,0.0,1380.88671875,0.7983004450798035,1.0,0.0,3.0,1.0,0.0
18129660,297.0800476074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.683973491191864,0.1810207813978195,0.1658068597316742,296.999755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.7882616519927979,0.2796455323696136,0.2678800821304321,296.7969055175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.6289638876914978,0.4045467972755432,297.0592041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.6852867603302002,0.1819127202033996,0.1755455136299133,297.1385192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.479822427034378,0.0669707730412483,0.3163932859897613,284.98321533203125,284.95001220703125,295.913330078125,289.5137023925781,296.8581848144531,297.1385192871094,284.9820251464844,1.0,0.3595243394374847,0.0,0.0,1.0,1.0,-1.5964857339859009,1.438474782844423e-06,1.5964843034744265,-0.3654725849628448,0.8302035927772522,0.8302035927772522,0.0,97.27164459228516,78.0,20776.013671875,0.0,496.557861328125,0.0,282.4366455078125,283.9868469238281,292.4432067871094,293.8622131347656,293.1499938964844,293.1499938964844,282.75,34090.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501662135124207,1.0,0.0,0.0,3.201614618301392,3.201634168624878,6.839611046416394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.849609375,0.0,1076.6583251953125,1895.4371337890625,0.0,1241.8758544921875,0.8043116927146912,1.0,0.0,3.0,1.0,0.0
18129720,297.0800476074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.683973491191864,0.1810207813978195,0.1658068597316742,296.999755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.7882616519927979,0.2796455323696136,0.2678800821304321,296.7969055175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.6289638876914978,0.4045467972755432,297.0592041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.6852867603302002,0.1819127202033996,0.1755455136299133,297.1385192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.479822427034378,0.0669707730412483,0.3163932859897613,284.98321533203125,284.95001220703125,295.913330078125,289.5137023925781,296.8581848144531,297.1385192871094,284.9820251464844,1.0,0.3595243394374847,0.0,0.0,1.0,1.0,-1.5964857339859009,1.438474782844423e-06,1.5964843034744265,-0.3654725849628448,0.8302035927772522,0.8302035927772522,0.0,97.27164459228516,78.0,20776.013671875,0.0,496.557861328125,0.0,282.4366455078125,283.9868469238281,292.4432067871094,293.8622131347656,293.1499938964844,293.1499938964844,282.75,34090.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501662135124207,1.0,0.0,0.0,3.201614618301392,3.201634168624878,6.839611046416394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.849609375,0.0,1076.6583251953125,1895.4371337890625,0.0,1241.8758544921875,0.8043116927146912,1.0,0.0,3.0,1.0,0.0
18129780,297.0862121582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.6905277371406555,0.1807413250207901,0.165321797132492,297.0075378417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.7949349284172058,0.2784688174724579,0.2665096819400787,296.8218994140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.9990000128746032,0.6268910765647888,0.3927103281021118,297.06402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.691301167011261,0.1812144666910171,0.1746396273374557,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.4846121668815613,0.0669996291399002,0.3152573704719543,285.114501953125,284.95001220703125,295.8766784667969,289.4961853027344,296.850830078125,297.1401062011719,285.1103820800781,1.0,0.3524602353572845,0.0,0.0,1.0,1.0,-1.5775991678237915,1.4073108332013362e-06,1.577597737312317,-0.3614301085472107,0.9944116473197936,0.9944116473197936,0.0,92.28626251220705,81.0,20091.740234375,0.0,471.8920593261719,0.0,282.7391357421875,284.1189880371094,292.3895874023437,293.7390441894531,293.1499938964844,293.1499938964844,282.45001220703125,28122.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624350905418396,1.0,0.0,0.0,3.488497972488404,3.4885189533233643,8.120265420075157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.21728515625,0.0,1304.46728515625,1895.4371337890625,0.0,1072.617919921875,0.863341748714447,1.0,0.0,3.0,1.0,0.0
18129840,297.0862121582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.6905277371406555,0.1807413250207901,0.165321797132492,297.0075378417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.7949349284172058,0.2784688174724579,0.2665096819400787,296.8218994140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.9990000128746032,0.6268910765647888,0.3927103281021118,297.06402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.691301167011261,0.1812144666910171,0.1746396273374557,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.4846121668815613,0.0669996291399002,0.3152573704719543,285.114501953125,284.95001220703125,295.8766784667969,289.4961853027344,296.850830078125,297.1401062011719,285.1103820800781,1.0,0.3524602353572845,0.0,0.0,1.0,1.0,-1.5775991678237915,1.4073108332013362e-06,1.577597737312317,-0.3614301085472107,0.9944116473197936,0.9944116473197936,0.0,92.28626251220705,81.0,20091.740234375,0.0,471.8920593261719,0.0,282.7391357421875,284.1189880371094,292.3895874023437,293.7390441894531,293.1499938964844,293.1499938964844,282.45001220703125,28122.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624350905418396,1.0,0.0,0.0,3.488497972488404,3.4885189533233643,8.120265420075157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.21728515625,0.0,1304.46728515625,1895.4371337890625,0.0,1072.617919921875,0.863341748714447,1.0,0.0,3.0,1.0,0.0
18129900,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.6929293274879456,0.1803618967533111,0.1650788933038711,297.00885009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.7973158955574036,0.2776567637920379,0.265843391418457,296.83428955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.6259905099868774,0.3883300721645355,297.0648803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.6934799551963806,0.1807326376438141,0.1742242872714996,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.4866094291210174,0.0670514777302742,0.3152596056461334,284.958251953125,284.95001220703125,295.8583374023437,289.4879455566406,296.847412109375,297.1413269042969,284.931396484375,1.0,0.3502107262611389,0.0,0.0,1.0,1.0,-1.570747971534729,1.3961338254375733e-06,1.5707465410232544,-0.3600146472454071,0.9244468808174132,0.9244468808174132,0.0,90.47884368896484,81.0,20883.396484375,0.0,463.0762023925781,0.0,282.500244140625,283.9100341796875,292.5069580078125,293.9779052734375,293.1499938964844,293.1499938964844,282.45001220703125,30945.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325168609619141,1.0,0.0,0.0,3.5818090438842773,3.581831693649292,8.560481319364044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.544921875,0.0,1421.5074462890625,1895.4371337890625,0.0,1124.3729248046875,0.8846940994262695,1.0,0.0,3.0,1.0,0.0
18129960,297.08367919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.6937812566757202,0.1796354800462722,0.1645165085792541,297.0066833496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8721008300781,0.7981630563735962,0.2764936983585357,0.2648434340953827,296.8378295898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.6242542862892151,0.3856738209724426,297.0633850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.6942838430404663,0.1800093650817871,0.1735966652631759,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.4877038896083832,0.0670011490583419,0.3150520026683807,284.87237548828125,284.95001220703125,295.8399963378906,289.48004150390625,296.8432312011719,297.1414489746094,284.86993408203125,1.0,0.3485056459903717,0.0,0.0,1.0,1.0,-1.5646802186965942,1.3862564856026438e-06,1.5646789073944092,-0.3587054908275604,0.8514814376831055,0.8514814376831055,0.0,89.35706329345703,84.0,20645.25390625,0.0,456.5992431640625,0.0,282.4581298828125,283.8590087890625,292.531982421875,293.9759216308594,293.1499938964844,293.1499938964844,282.75,36810.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400434970855713,1.0,0.0,0.0,3.52380108833313,3.523823976516724,8.285448984679533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.2080078125,0.0,1403.1031494140625,1895.4371337890625,0.0,1173.5604248046875,0.8763048052787781,1.0,0.0,3.0,1.0,0.0
18130020,297.084716796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.6940897107124329,0.1788493394851684,0.1635535806417465,297.00909423828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.7982016801834106,0.2748282849788666,0.2630016803741455,296.85162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.9990000128746032,0.6215479969978333,0.3829378187656402,297.0646057128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.6943785548210144,0.1789767891168594,0.1724312454462051,297.1427917480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.4887647628784179,0.0670267343521118,0.3147123456001282,285.0447692871094,284.95001220703125,295.8033447265625,289.4652099609375,296.835693359375,297.1426696777344,285.0436096191406,1.0,0.3465124070644378,0.0,0.0,1.0,1.0,-1.5562176704406738,1.372552333123167e-06,1.5562162399291992,-0.3568769693374634,0.9818935990333556,0.9818935990333556,0.0,88.16787719726562,87.0,19948.21875,0.0,448.63275146484375,0.0,282.7420959472656,284.0470886230469,292.4166259765625,293.7759094238281,293.1499938964844,293.1499938964844,282.45001220703125,31331.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261575818061829,1.0,0.0,0.0,3.655905961990357,3.655929088592529,8.918324851947546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.44580078125,0.0,1504.7630615234375,1895.4371337890625,0.0,1083.9212646484375,0.9035409688949584,1.0,0.0,3.0,1.0,0.0
18130080,297.084716796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.6940897107124329,0.1788493394851684,0.1635535806417465,297.00909423828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.7982016801834106,0.2748282849788666,0.2630016803741455,296.85162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.9990000128746032,0.6215479969978333,0.3829378187656402,297.0646057128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.6943785548210144,0.1789767891168594,0.1724312454462051,297.1427917480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.4887647628784179,0.0670267343521118,0.3147123456001282,285.0447692871094,284.95001220703125,295.8033447265625,289.4652099609375,296.835693359375,297.1426696777344,285.0436096191406,1.0,0.3465124070644378,0.0,0.0,1.0,1.0,-1.5562176704406738,1.372552333123167e-06,1.5562162399291992,-0.3568769693374634,0.9818935990333556,0.9818935990333556,0.0,88.16787719726562,87.0,19948.21875,0.0,448.63275146484375,0.0,282.7420959472656,284.0470886230469,292.4166259765625,293.7759094238281,293.1499938964844,293.1499938964844,282.45001220703125,31331.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261575818061829,1.0,0.0,0.0,3.655905961990357,3.655929088592529,8.918324851947546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.44580078125,0.0,1504.7630615234375,1895.4371337890625,0.0,1083.9212646484375,0.9035409688949584,1.0,0.0,3.0,1.0,0.0
18130140,297.08160400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.692811131477356,0.1776571720838546,0.1627084761857986,297.0074157714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.7964316010475159,0.272781640291214,0.2613053321838379,296.845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.9990000128746032,0.6170007586479187,0.3829372525215149,297.06317138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.6928625106811523,0.1776918917894363,0.1713755279779434,297.14276123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.4887508153915405,0.0669334158301353,0.3146868646144867,284.8367919921875,284.95001220703125,295.76666259765625,289.4516296386719,296.827392578125,297.1428527832031,284.8383178710937,1.0,0.346034288406372,0.0,0.0,1.0,1.0,-1.551867961883545,1.365500793326646e-06,1.5518665313720703,-0.355846494436264,0.8254440426826477,0.8254440426826477,0.0,88.08837890625,90.0,20481.923828125,0.0,445.97015380859375,0.0,282.4569702148437,283.8309631347656,292.5114440917969,293.9537658691406,293.1499938964844,293.1499938964844,282.75,40693.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430972814559937,1.0,0.0,0.0,3.5550124645233154,3.5550365447998047,8.432872959929227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.0,0.0,1464.2393798828125,1895.4371337890625,0.0,1193.91259765625,0.8862360119819641,1.0,0.0,3.0,1.0,0.0
18130200,297.08160400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.692811131477356,0.1776571720838546,0.1627084761857986,297.0074157714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.7964316010475159,0.272781640291214,0.2613053321838379,296.845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.9990000128746032,0.6170007586479187,0.3829372525215149,297.06317138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.6928625106811523,0.1776918917894363,0.1713755279779434,297.14276123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.4887508153915405,0.0669334158301353,0.3146868646144867,284.8367919921875,284.95001220703125,295.76666259765625,289.4516296386719,296.827392578125,297.1428527832031,284.8383178710937,1.0,0.346034288406372,0.0,0.0,1.0,1.0,-1.551867961883545,1.365500793326646e-06,1.5518665313720703,-0.355846494436264,0.8254440426826477,0.8254440426826477,0.0,88.08837890625,90.0,20481.923828125,0.0,445.97015380859375,0.0,282.4569702148437,283.8309631347656,292.5114440917969,293.9537658691406,293.1499938964844,293.1499938964844,282.75,40693.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430972814559937,1.0,0.0,0.0,3.5550124645233154,3.5550365447998047,8.432872959929227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.0,0.0,1464.2393798828125,1895.4371337890625,0.0,1193.91259765625,0.8862360119819641,1.0,0.0,3.0,1.0,0.0
18130260,297.0834045410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.6901123523712158,0.1769272983074188,0.1618486195802688,297.010498046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.7930951118469238,0.27119842171669,0.2595934271812439,296.8415832519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.6124648451805115,0.3851097524166107,297.064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.6899108290672302,0.1766887009143829,0.1702947616577148,297.1427917480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.4874632954597473,0.0668367221951484,0.3141616582870483,285.0351867675781,284.95001220703125,295.7300109863281,289.439208984375,296.8189697265625,297.14276123046875,285.03472900390625,1.0,0.3466038405895233,0.0,0.0,1.0,1.0,-1.5494577884674072,1.3615914440379129e-06,1.5494564771652222,-0.3552491962909698,0.9610610604286194,0.9610610604286194,0.0,88.86235046386719,93.0,19841.01953125,0.0,446.6577758789063,0.0,282.7420349121094,284.04180908203125,292.38043212890625,293.7333984375,293.1499938964844,293.1499938964844,282.45001220703125,32303.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265460848808289,1.0,0.0,0.0,3.649112701416016,3.649136066436768,8.885212992026936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.84912109375,0.0,1504.5338134765625,1895.4371337890625,0.0,1086.3629150390625,0.9028210043907166,1.0,0.0,3.0,1.0,0.0
18130320,297.0834045410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.6901123523712158,0.1769272983074188,0.1618486195802688,297.010498046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.7930951118469238,0.27119842171669,0.2595934271812439,296.8415832519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.6124648451805115,0.3851097524166107,297.064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.6899108290672302,0.1766887009143829,0.1702947616577148,297.1427917480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.4874632954597473,0.0668367221951484,0.3141616582870483,285.0351867675781,284.95001220703125,295.7300109863281,289.439208984375,296.8189697265625,297.14276123046875,285.03472900390625,1.0,0.3466038405895233,0.0,0.0,1.0,1.0,-1.5494577884674072,1.3615914440379129e-06,1.5494564771652222,-0.3552491962909698,0.9610610604286194,0.9610610604286194,0.0,88.86235046386719,93.0,19841.01953125,0.0,446.6577758789063,0.0,282.7420349121094,284.04180908203125,292.38043212890625,293.7333984375,293.1499938964844,293.1499938964844,282.45001220703125,32303.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265460848808289,1.0,0.0,0.0,3.649112701416016,3.649136066436768,8.885212992026936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.84912109375,0.0,1504.5338134765625,1895.4371337890625,0.0,1086.3629150390625,0.9028210043907166,1.0,0.0,3.0,1.0,0.0
18130380,297.0807800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.6866713762283325,0.1757706552743911,0.1610895693302154,297.0093078613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.7889132499694824,0.2692230939865112,0.2580194473266601,296.8206481933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.9990000128746032,0.6061518788337708,0.3887176811695099,297.0635070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.686216413974762,0.1754325181245803,0.1693198382854461,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.4855943024158478,0.0666019171476364,0.3137734830379486,284.8404235839844,284.95001220703125,295.6933288574219,289.42791748046875,296.80975341796875,297.1415710449219,284.84332275390625,1.0,0.3479900062084198,0.0,0.0,1.0,1.0,-1.5493528842926023,1.3613599776363117e-06,1.5493515729904177,-0.3550869524478912,0.810896098613739,0.810896098613739,0.0,90.23107147216795,81.0,20378.515625,0.0,450.2077941894531,0.0,282.4571838378906,283.8423156738281,292.47918701171875,293.9124450683594,293.1499938964844,293.1499938964844,282.75,41807.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416603326797485,1.0,0.0,0.0,3.505971193313598,3.5059947967529297,8.201814694075438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.97216796875,0.0,1420.496826171875,1895.4371337890625,0.0,1184.307861328125,0.8764448761940002,1.0,0.0,3.0,1.0,0.0
18130440,297.0807800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.6866713762283325,0.1757706552743911,0.1610895693302154,297.0093078613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.7889132499694824,0.2692230939865112,0.2580194473266601,296.8206481933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.9990000128746032,0.6061518788337708,0.3887176811695099,297.0635070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.686216413974762,0.1754325181245803,0.1693198382854461,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.4855943024158478,0.0666019171476364,0.3137734830379486,284.8404235839844,284.95001220703125,295.6933288574219,289.42791748046875,296.80975341796875,297.1415710449219,284.84332275390625,1.0,0.3479900062084198,0.0,0.0,1.0,1.0,-1.5493528842926023,1.3613599776363117e-06,1.5493515729904177,-0.3550869524478912,0.810896098613739,0.810896098613739,0.0,90.23107147216795,81.0,20378.515625,0.0,450.2077941894531,0.0,282.4571838378906,283.8423156738281,292.47918701171875,293.9124450683594,293.1499938964844,293.1499938964844,282.75,41807.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416603326797485,1.0,0.0,0.0,3.505971193313598,3.5059947967529297,8.201814694075438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.97216796875,0.0,1420.496826171875,1895.4371337890625,0.0,1184.307861328125,0.8764448761940002,1.0,0.0,3.0,1.0,0.0
18130500,297.0804443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.6864311695098877,0.1752714663743972,0.1604964733123779,297.00958251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.7885825037956238,0.2683092057704925,0.2570075392723083,296.8127136230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.6031286120414734,0.3876669704914093,297.0633544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.6859210133552551,0.1748388111591339,0.1686582416296005,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.485568106174469,0.0664383620023727,0.3128792345523834,284.9832458496094,284.95001220703125,295.67498779296875,289.42266845703125,296.8047180175781,297.1404724121094,285.0057067871094,1.0,0.3466187119483948,0.0,0.0,1.0,1.0,-1.5443029403686523,1.3532298908103255e-06,1.5443016290664673,-0.3539198040962219,0.8886476755142212,0.8886476755142212,0.0,89.7392807006836,81.0,19681.91015625,0.0,446.067626953125,0.0,282.6973876953125,284.0312194824219,292.3749084472656,293.6900329589844,293.1499938964844,293.1499938964844,282.75,36680.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63199782371521,1.0,0.0,0.0,3.482838630676269,3.482861280441284,8.093940664366528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.10205078125,0.0,1359.8846435546875,1895.4371337890625,0.0,1121.032958984375,0.8717948198318481,1.0,0.0,3.0,1.0,0.0
18130560,297.0827331542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.6881415843963623,0.1750448644161224,0.1601506173610687,297.0124816894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.7902632355690002,0.2676724195480346,0.2562546730041504,296.815673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.601182222366333,0.3841395974159241,297.0650329589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.6874247193336487,0.174434408545494,0.1681538075208664,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.4867699444293976,0.0663733258843422,0.3121409714221954,285.033935546875,284.95001220703125,295.6566772460937,289.41766357421875,296.8003845214844,297.1404113769531,285.0325622558594,1.0,0.3442712426185608,0.0,0.0,1.0,1.0,-1.537258863449097,1.3419900142253027e-06,1.537257432937622,-0.3524028360843658,0.9458772540092468,0.9458772540092468,0.0,88.27523040771484,69.0,19663.75390625,0.0,438.2955932617188,0.0,282.741455078125,284.0458679199219,292.3549194335937,293.6979064941406,293.1499938964844,293.1499938964844,282.45001220703125,32369.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624396562576294,1.0,0.0,0.0,3.605043172836304,3.6050660610198975,8.671899536238925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.29541015625,0.0,1456.895751953125,1895.4371337890625,0.0,1072.9024658203125,0.892943799495697,1.0,0.0,3.0,1.0,0.0
18130620,297.0801696777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.6941819190979004,0.1738856732845306,0.1591706275939941,297.0111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.796704113483429,0.2657044231891632,0.254461795091629,296.8229675292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.9990000128746032,0.5975037217140198,0.3725367486476898,297.06378173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.6932006478309631,0.1731769144535064,0.1669495999813079,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.4912335872650146,0.0661469846963882,0.3105159699916839,284.8305358886719,284.95001220703125,295.6199951171875,289.4084167480469,296.7909851074219,297.1395263671875,284.833251953125,1.0,0.3370775282382965,0.0,0.0,1.0,1.0,-1.5166093111038208,1.3094070254737744e-06,1.5166079998016355,-0.3480156064033508,0.786125659942627,0.786125659942627,0.0,83.59488677978516,72.0,19930.208984375,0.0,414.86224365234375,0.0,282.4576416015625,283.84716796875,292.4516296386719,293.86383056640625,293.1499938964844,293.1499938964844,282.75,43279.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380102038383484,1.0,0.0,0.0,3.415982723236084,3.416005849838257,7.78618357344385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.130859375,0.0,1339.03857421875,1895.4371337890625,0.0,1160.135009765625,0.8577096462249756,1.0,0.0,3.0,1.0,0.0
18130680,297.0801696777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.6941819190979004,0.1738856732845306,0.1591706275939941,297.0111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.796704113483429,0.2657044231891632,0.254461795091629,296.8229675292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.9990000128746032,0.5975037217140198,0.3725367486476898,297.06378173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.6932006478309631,0.1731769144535064,0.1669495999813079,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.4912335872650146,0.0661469846963882,0.3105159699916839,284.8305358886719,284.95001220703125,295.6199951171875,289.4084167480469,296.7909851074219,297.1395263671875,284.833251953125,1.0,0.3370775282382965,0.0,0.0,1.0,1.0,-1.5166093111038208,1.3094070254737744e-06,1.5166079998016355,-0.3480156064033508,0.786125659942627,0.786125659942627,0.0,83.59488677978516,72.0,19930.208984375,0.0,414.86224365234375,0.0,282.4576416015625,283.84716796875,292.4516296386719,293.86383056640625,293.1499938964844,293.1499938964844,282.75,43279.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380102038383484,1.0,0.0,0.0,3.415982723236084,3.416005849838257,7.78618357344385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.130859375,0.0,1339.03857421875,1895.4371337890625,0.0,1160.135009765625,0.8577096462249756,1.0,0.0,3.0,1.0,0.0
18130740,297.08270263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.6975327134132385,0.1732121407985687,0.1582347452640533,297.0145874023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.8001312017440796,0.2642130553722381,0.2527048289775848,296.8503723144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.5960490107536316,0.3653641641139984,297.0657653808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.6962752938270569,0.1722295582294464,0.1657847762107849,297.1407775878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.4940719306468963,0.0661419853568077,0.3095205724239349,285.0243530273437,284.95001220703125,295.5833435058594,289.40008544921875,296.7830505371094,297.1406555175781,285.02294921875,1.0,0.3328968286514282,0.0,0.0,1.0,1.0,-1.502163290977478,1.2869694501205231e-06,1.502161979675293,-0.3450718224048614,0.9138719439506532,0.9138719439506532,0.0,80.73734283447266,75.0,19202.923828125,0.0,399.8656005859375,0.0,282.7406311035156,284.0528564453125,292.323486328125,293.638427734375,293.1499938964844,293.1499938964844,282.45001220703125,32572.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179004907608032,1.0,0.0,0.0,3.499484777450561,3.499506711959839,8.171494414455083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.97412109375,0.0,1347.48046875,1895.4371337890625,0.0,1032.9576416015625,0.8694360256195068,1.0,0.0,3.0,1.0,0.0
18130800,297.08270263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.6975327134132385,0.1732121407985687,0.1582347452640533,297.0145874023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.8001312017440796,0.2642130553722381,0.2527048289775848,296.8503723144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.5960490107536316,0.3653641641139984,297.0657653808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.6962752938270569,0.1722295582294464,0.1657847762107849,297.1407775878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.4940719306468963,0.0661419853568077,0.3095205724239349,285.0243530273437,284.95001220703125,295.5833435058594,289.40008544921875,296.7830505371094,297.1406555175781,285.02294921875,1.0,0.3328968286514282,0.0,0.0,1.0,1.0,-1.502163290977478,1.2869694501205231e-06,1.502161979675293,-0.3450718224048614,0.9138719439506532,0.9138719439506532,0.0,80.73734283447266,75.0,19202.923828125,0.0,399.8656005859375,0.0,282.7406311035156,284.0528564453125,292.323486328125,293.638427734375,293.1499938964844,293.1499938964844,282.45001220703125,32572.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179004907608032,1.0,0.0,0.0,3.499484777450561,3.499506711959839,8.171494414455083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.97412109375,0.0,1347.48046875,1895.4371337890625,0.0,1032.9576416015625,0.8694360256195068,1.0,0.0,3.0,1.0,0.0
18130860,297.0809020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.6984822154045105,0.1721345037221908,0.1574379503726959,297.0140075683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.8008496761322021,0.2623575925827026,0.2511274218559265,296.8600158691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.9990000128746032,0.5931168794631958,0.3621340692043304,297.065185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.6969605088233948,0.1710545122623443,0.164774551987648,297.141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8397827148437,0.4956465065479278,0.0661351084709167,0.3095470666885376,284.83917236328125,284.95001220703125,295.5466613769531,289.39263916015625,296.775390625,297.141845703125,284.8443298339844,1.0,0.3307929635047912,0.0,0.0,1.0,1.0,-1.494253635406494,1.2747498203680152e-06,1.494252324104309,-0.3433728516101837,0.7647340893745422,0.7647340893745422,0.0,79.44442749023438,78.0,19542.31640625,0.0,392.4494323730469,0.0,282.458740234375,283.8774108886719,292.42791748046875,293.8112487792969,293.1499938964844,293.1499938964844,282.75,43926.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297250390052795,1.0,0.0,0.0,3.2769970893859863,3.2770192623138428,7.165482998061634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.587890625,0.0,1209.6785888671875,1895.4371337890625,0.0,1106.487548828125,0.8283680081367493,1.0,0.0,3.0,1.0,0.0
18130920,297.0809020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.6984822154045105,0.1721345037221908,0.1574379503726959,297.0140075683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.8008496761322021,0.2623575925827026,0.2511274218559265,296.8600158691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.9990000128746032,0.5931168794631958,0.3621340692043304,297.065185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.6969605088233948,0.1710545122623443,0.164774551987648,297.141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8397827148437,0.4956465065479278,0.0661351084709167,0.3095470666885376,284.83917236328125,284.95001220703125,295.5466613769531,289.39263916015625,296.775390625,297.141845703125,284.8443298339844,1.0,0.3307929635047912,0.0,0.0,1.0,1.0,-1.494253635406494,1.2747498203680152e-06,1.494252324104309,-0.3433728516101837,0.7647340893745422,0.7647340893745422,0.0,79.44442749023438,78.0,19542.31640625,0.0,392.4494323730469,0.0,282.458740234375,283.8774108886719,292.42791748046875,293.8112487792969,293.1499938964844,293.1499938964844,282.75,43926.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297250390052795,1.0,0.0,0.0,3.2769970893859863,3.2770192623138428,7.165482998061634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.587890625,0.0,1209.6785888671875,1895.4371337890625,0.0,1106.487548828125,0.8283680081367493,1.0,0.0,3.0,1.0,0.0
18130980,297.083740234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.697444498538971,0.1715067774057388,0.1566543728113174,297.0179748535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.7993642091751099,0.2609567940235138,0.2495710998773574,296.86883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.5901795625686646,0.3618439435958862,297.0675048828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.6956532597541809,0.1701631844043731,0.1637751907110214,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.49575075507164,0.0661860629916191,0.3094823360443115,285.0350646972656,284.95001220703125,295.510009765625,289.3860168457031,296.7680053710937,297.14324951171875,285.0335388183594,1.0,0.3302027881145477,0.0,0.0,1.0,1.0,-1.489815592765808,1.2679207657129157e-06,1.489814281463623,-0.3424077332019806,0.9013716578483582,0.9013716578483582,0.0,79.26248931884766,81.0,18991.55859375,0.0,389.6964416503906,0.0,282.7394104003906,284.07470703125,292.31365966796875,293.61053466796875,293.1499938964844,293.1499938964844,283.04998779296875,31769.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106187105178833,1.0,0.0,0.0,3.401706457138061,3.4017274379730225,7.721238262092811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.4619140625,0.0,1244.57568359375,1895.4371337890625,0.0,989.5210571289062,0.8469859957695007,1.0,0.0,3.0,1.0,0.0
