time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131040,297.083740234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.697444498538971,0.1715067774057388,0.1566543728113174,297.0179748535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.7993642091751099,0.2609567940235138,0.2495710998773574,296.86883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.5901795625686646,0.3618439435958862,297.0675048828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.6956532597541809,0.1701631844043731,0.1637751907110214,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.49575075507164,0.0661860629916191,0.3094823360443115,285.0350646972656,284.95001220703125,295.510009765625,289.3860168457031,296.7680053710937,297.14324951171875,285.0335388183594,1.0,0.3302027881145477,0.0,0.0,1.0,1.0,-1.489815592765808,1.2679207657129157e-06,1.489814281463623,-0.3424077332019806,0.9013716578483582,0.9013716578483582,0.0,79.26248931884766,81.0,18991.55859375,0.0,389.6964416503906,0.0,282.7394104003906,284.07470703125,292.31365966796875,293.61053466796875,293.1499938964844,293.1499938964844,283.04998779296875,31769.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106187105178833,1.0,0.0,0.0,3.401706457138061,3.4017274379730225,7.721238262092811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.4619140625,0.0,1244.57568359375,1895.4371337890625,0.0,989.5210571289062,0.8469859957695007,1.0,0.0,3.0,1.0,0.0
18131100,297.0865783691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.6968628168106079,0.1713572740554809,0.1564905941486358,297.0215148925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.7984306216239929,0.2604419589042663,0.2490464448928833,296.8730773925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.9990000128746032,0.5887427926063538,0.3623155951499939,297.0697937011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.694841742515564,0.1698485016822815,0.1634514182806015,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.4957275688648224,0.0662783980369567,0.3098449409008026,285.1416320800781,284.95001220703125,295.4916687011719,289.3829650878906,296.7648010253906,297.14453125,285.1628112792969,1.0,0.3303874433040619,0.0,0.0,1.0,1.0,-1.4896010160446167,1.2675748166657286e-06,1.4895997047424316,-0.3423244953155517,1.0,1.0,0.0,79.4267807006836,81.0,18418.921875,0.0,390.0026245117188,0.0,282.9941711425781,284.2244567871094,292.2611999511719,293.463623046875,293.1499938964844,293.1499938964844,283.04998779296875,29331.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596000075340271,1.0,0.0,0.0,3.531111001968384,3.531132698059082,8.3198602851553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.7568359375,0.0,1356.60791015625,1895.4371337890625,0.0,906.772705078125,0.875024676322937,1.0,0.0,3.0,1.0,0.0
18131160,297.09033203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.6962190270423889,0.1713220924139022,0.1564384698867797,297.0260925292969,297.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.7973792552947998,0.260058581829071,0.2486550956964492,296.877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.9990000128746032,0.5873740315437317,0.3631381690502167,297.07281494140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.6939364075660706,0.1696276813745498,0.163223385810852,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.4956733882427215,0.0664217621088028,0.3104528188705444,285.1962585449219,284.95001220703125,295.47332763671875,289.380126953125,296.7619934082031,297.146240234375,285.1972961425781,1.0,0.3308443129062652,0.0,0.0,1.0,1.0,-1.4905110597610474,1.2689498589679715e-06,1.4905097484588623,-0.3424703180789947,1.0,1.0,0.0,79.73641204833984,84.0,18444.83203125,0.0,391.2574768066406,0.0,283.0410461425781,284.2482604980469,292.2875061035156,293.528564453125,293.1499938964844,293.1499938964844,282.75,30016.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876976251602173,1.0,0.0,0.0,3.649719476699829,3.649742364883423,8.888167712939321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.89892578125,0.0,1488.0938720703125,1895.4371337890625,0.0,862.60009765625,0.9006181955337524,1.0,0.0,3.0,1.0,0.0
18131220,297.0887756347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.6931630969047546,0.1703767478466034,0.1559175997972488,297.0263061523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.7936111092567444,0.2584431767463684,0.2474715262651443,296.8627014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.9990000128746032,0.5821856260299683,0.3664318025112152,297.07293701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.6906421184539795,0.1686212569475174,0.1625178456306457,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.4945185780525207,0.0664277970790863,0.3112167418003082,284.9685363769531,284.95001220703125,295.4366760253906,289.3749389648437,296.7542419433594,297.1469421386719,284.9626159667969,1.0,0.3323697745800018,0.0,0.0,1.0,1.0,-1.4924901723861694,1.2719278856820893e-06,1.4924888610839844,-0.3427525460720062,0.9806641936302184,0.9806641936302184,0.0,80.95185089111328,87.0,19245.626953125,0.0,395.36724853515625,0.0,282.756591796875,283.9761657714844,292.4540100097656,293.8045959472656,293.1499938964844,293.1499938964844,282.45001220703125,32756.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089786887168884,1.0,0.0,0.0,3.781034469604492,3.781059265136719,9.539256780044525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.11767578125,0.0,1658.753662109375,1895.4371337890625,0.0,979.9375,0.93199360370636,1.0,0.0,3.0,1.0,0.0
18131280,297.0887756347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.6931630969047546,0.1703767478466034,0.1559175997972488,297.0263061523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.7936111092567444,0.2584431767463684,0.2474715262651443,296.8627014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.9990000128746032,0.5821856260299683,0.3664318025112152,297.07293701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.6906421184539795,0.1686212569475174,0.1625178456306457,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.4945185780525207,0.0664277970790863,0.3112167418003082,284.9685363769531,284.95001220703125,295.4366760253906,289.3749389648437,296.7542419433594,297.1469421386719,284.9626159667969,1.0,0.3323697745800018,0.0,0.0,1.0,1.0,-1.4924901723861694,1.2719278856820893e-06,1.4924888610839844,-0.3427525460720062,0.9806641936302184,0.9806641936302184,0.0,80.95185089111328,87.0,19245.626953125,0.0,395.36724853515625,0.0,282.756591796875,283.9761657714844,292.4540100097656,293.8045959472656,293.1499938964844,293.1499938964844,282.45001220703125,32756.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089786887168884,1.0,0.0,0.0,3.781034469604492,3.781059265136719,9.539256780044525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.11767578125,0.0,1658.753662109375,1895.4371337890625,0.0,979.9375,0.93199360370636,1.0,0.0,3.0,1.0,0.0
18131340,297.0799255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.687279999256134,0.1686184257268905,0.1545349806547165,297.0184936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7707824707031,0.7872129678726196,0.2559657990932464,0.245357260107994,296.8237609863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.9990000128746032,0.5742176175117493,0.3719751238822937,297.06719970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.6849102973937988,0.1669865846633911,0.1611628830432891,297.142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.4911520779132843,0.0659344345331192,0.3099033832550049,284.7704467773437,284.95001220703125,295.3999938964844,289.370361328125,296.7427673339844,297.1428527832031,284.7771301269531,1.0,0.3343730866909027,0.0,0.0,1.0,1.0,-1.4917447566986084,1.2707305359072052e-06,1.491743564605713,-0.3424775600433349,0.7772654294967651,0.7772654294967651,0.0,82.94575500488281,75.0,19654.794921875,0.0,400.0421447753906,0.0,282.4570007324219,283.7968139648437,292.4818725585937,293.8951721191406,293.1499938964844,293.1499938964844,282.75,46254.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370590925216675,1.0,0.0,0.0,3.484461784362793,3.4844861030578613,8.1014866282203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.34814453125,0.0,1429.927490234375,1895.4371337890625,0.0,1153.8896484375,0.8747339248657227,1.0,0.0,3.0,1.0,0.0
18131400,297.0799255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.687279999256134,0.1686184257268905,0.1545349806547165,297.0184936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7707824707031,0.7872129678726196,0.2559657990932464,0.245357260107994,296.8237609863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.9990000128746032,0.5742176175117493,0.3719751238822937,297.06719970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.6849102973937988,0.1669865846633911,0.1611628830432891,297.142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.4911520779132843,0.0659344345331192,0.3099033832550049,284.7704467773437,284.95001220703125,295.3999938964844,289.370361328125,296.7427673339844,297.1428527832031,284.7771301269531,1.0,0.3343730866909027,0.0,0.0,1.0,1.0,-1.4917447566986084,1.2707305359072052e-06,1.491743564605713,-0.3424775600433349,0.7772654294967651,0.7772654294967651,0.0,82.94575500488281,75.0,19654.794921875,0.0,400.0421447753906,0.0,282.4570007324219,283.7968139648437,292.4818725585937,293.8951721191406,293.1499938964844,293.1499938964844,282.75,46254.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370590925216675,1.0,0.0,0.0,3.484461784362793,3.4844861030578613,8.1014866282203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.34814453125,0.0,1429.927490234375,1895.4371337890625,0.0,1153.8896484375,0.8747339248657227,1.0,0.0,3.0,1.0,0.0
18131460,297.08056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.6877539753913879,0.1677408069372177,0.1534043252468109,297.0196838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.7876132726669312,0.2543246746063232,0.2434522956609726,296.81085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.5684381723403931,0.3685400485992431,297.06719970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.6851872801780701,0.1658711284399032,0.159855917096138,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.4913603961467743,0.0655161961913108,0.3074077367782593,284.9932861328125,284.95001220703125,295.36334228515625,289.3663635253906,296.7318115234375,297.13970947265625,284.9924621582031,1.0,0.3310431241989136,0.0,0.0,1.0,1.0,-1.4794189929962158,1.251850790140452e-06,1.4794176816940308,-0.3397796750068664,0.8970564603805542,0.8970564603805542,0.0,81.4818344116211,63.0,18934.3203125,0.0,389.9543762207031,0.0,282.7408447265625,284.0297241210937,292.30279541015625,293.612548828125,293.1499938964844,293.1499938964844,283.04998779296875,33970.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187639236450195,1.0,0.0,0.0,3.51099181175232,3.511014223098755,8.225322858379513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.55810546875,0.0,1369.3365478515625,1895.4371337890625,0.0,1038.20263671875,0.8731250166893005,1.0,0.0,3.0,1.0,0.0
18131520,297.08056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.6877539753913879,0.1677408069372177,0.1534043252468109,297.0196838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.7876132726669312,0.2543246746063232,0.2434522956609726,296.81085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.5684381723403931,0.3685400485992431,297.06719970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.6851872801780701,0.1658711284399032,0.159855917096138,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.4913603961467743,0.0655161961913108,0.3074077367782593,284.9932861328125,284.95001220703125,295.36334228515625,289.3663635253906,296.7318115234375,297.13970947265625,284.9924621582031,1.0,0.3310431241989136,0.0,0.0,1.0,1.0,-1.4794189929962158,1.251850790140452e-06,1.4794176816940308,-0.3397796750068664,0.8970564603805542,0.8970564603805542,0.0,81.4818344116211,63.0,18934.3203125,0.0,389.9543762207031,0.0,282.7408447265625,284.0297241210937,292.30279541015625,293.612548828125,293.1499938964844,293.1499938964844,283.04998779296875,33970.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187639236450195,1.0,0.0,0.0,3.51099181175232,3.511014223098755,8.225322858379513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.55810546875,0.0,1369.3365478515625,1895.4371337890625,0.0,1038.20263671875,0.8731250166893005,1.0,0.0,3.0,1.0,0.0
18131580,297.0868225097656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.6948811411857605,0.1674767285585403,0.1529194116592407,297.02685546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.794992983341217,0.2533476650714874,0.2422551810741424,296.8348999023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.9990000128746032,0.5664447546005249,0.3568946719169616,297.0716552734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.6917599439620972,0.1652382016181945,0.1590081006288528,297.1408386230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.4962435960769653,0.0655018985271453,0.3061038851737976,285.1581420898437,284.95001220703125,295.32666015625,289.3629150390625,296.7237548828125,297.1407165527344,285.15777587890625,1.0,0.3241094052791595,0.0,0.0,1.0,1.0,-1.4608391523361206,1.223801405103586e-06,1.460837960243225,-0.3358707427978515,1.0,1.0,0.0,77.01622009277344,66.0,18145.072265625,0.0,369.3962097167969,0.0,283.0420227050781,284.2095031738281,292.2474975585937,293.4808654785156,293.1499938964844,293.1499938964844,282.75,31066.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907575488090515,1.0,0.0,0.0,3.714266300201416,3.714290142059326,9.205330115946708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.8388671875,0.0,1568.2864990234375,1895.4371337890625,0.0,878.6400146484375,0.9158874750137328,1.0,0.0,3.0,1.0,0.0
18131640,297.0868225097656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.6948811411857605,0.1674767285585403,0.1529194116592407,297.02685546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.794992983341217,0.2533476650714874,0.2422551810741424,296.8348999023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.9990000128746032,0.5664447546005249,0.3568946719169616,297.0716552734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.6917599439620972,0.1652382016181945,0.1590081006288528,297.1408386230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.4962435960769653,0.0655018985271453,0.3061038851737976,285.1581420898437,284.95001220703125,295.32666015625,289.3629150390625,296.7237548828125,297.1407165527344,285.15777587890625,1.0,0.3241094052791595,0.0,0.0,1.0,1.0,-1.4608391523361206,1.223801405103586e-06,1.460837960243225,-0.3358707427978515,1.0,1.0,0.0,77.01622009277344,66.0,18145.072265625,0.0,369.3962097167969,0.0,283.0420227050781,284.2095031738281,292.2474975585937,293.4808654785156,293.1499938964844,293.1499938964844,282.75,31066.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907575488090515,1.0,0.0,0.0,3.714266300201416,3.714290142059326,9.205330115946708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.8388671875,0.0,1568.2864990234375,1895.4371337890625,0.0,878.6400146484375,0.9158874750137328,1.0,0.0,3.0,1.0,0.0
18131700,297.087890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.6976740956306458,0.1671672761440277,0.1527225971221923,297.0285339355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.7978328466415405,0.2527046203613281,0.2417268753051757,296.84912109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.5658184289932251,0.3524354994297027,297.07281494140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.6943146586418152,0.1648368388414383,0.1586554646492004,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.4984762966632843,0.0655599907040596,0.3061116933822632,285.0168762207031,284.95001220703125,295.3083190917969,289.361328125,296.72021484375,297.1419372558594,284.9884338378906,1.0,0.3218717277050018,0.0,0.0,1.0,1.0,-1.454196810722351,1.2138951888118754e-06,1.4541956186294556,-0.3345242440700531,1.0,1.0,0.0,75.34984588623047,66.0,18820.603515625,0.0,361.9857482910156,0.0,282.7958374023437,284.0084533691406,292.3744201660156,293.7243347167969,293.1499938964844,293.1499938964844,282.75,32158.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984758138656616,1.0,0.0,0.0,3.777224779129028,3.777249336242676,9.520043136035384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.13818359375,0.0,1649.6287841796875,1895.4371337890625,0.0,920.3484497070312,0.931027054786682,1.0,0.0,3.0,1.0,0.0
18131760,297.0855407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.6988135576248169,0.1665115356445312,0.1522266119718551,297.0268249511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.7990367412567139,0.2517170011997223,0.2408929318189621,296.8548278808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.9990000128746032,0.5644062161445618,0.3496793806552887,297.0716247558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9250183105469,0.6954052448272705,0.1642015874385833,0.1581107228994369,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.4997951686382293,0.0655265897512435,0.3059675693511963,284.9239501953125,284.95001220703125,295.2900085449219,289.3598937988281,296.716064453125,297.1421813964844,284.9179382324219,1.0,0.3201799988746643,0.0,0.0,1.0,1.0,-1.4484643936157229,1.2053653790644605e-06,1.4484632015228271,-0.3333118855953216,0.9432582259178162,0.9432582259178162,0.0,74.30252075195312,69.0,18757.8125,0.0,356.6007995605469,0.0,282.7572937011719,283.9436950683594,292.40728759765625,293.7325744628906,293.1499938964844,293.1499938964844,282.45001220703125,34702.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056764125823975,1.0,0.0,0.0,3.789340019226074,3.78936505317688,9.58121177063731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.314453125,0.0,1683.7044677734375,1895.4371337890625,0.0,960.8665771484376,0.9348841905593872,1.0,0.0,3.0,1.0,0.0
18131820,297.077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.6981124877929688,0.1648385822772979,0.1507885754108429,297.0199279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.7983942031860352,0.2493414431810379,0.2387326657772064,296.85137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.9990000128746032,0.5601212978363037,0.3473571836948395,297.066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.6948055624961853,0.1626296639442443,0.1566802859306335,297.1405334472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.5003587007522583,0.0652476698160171,0.304890900850296,284.749755859375,284.95001220703125,295.2533264160156,289.3572692871094,296.7061462402344,297.140625,284.7615051269531,1.0,0.3181210160255432,0.0,0.0,1.0,1.0,-1.4383463859558103,1.1904024859177298e-06,1.438345193862915,-0.3311677277088165,0.7306002974510193,0.7306002974510193,0.0,73.33515167236328,72.0,18881.875,0.0,349.3429260253906,0.0,282.45770263671875,283.8125915527344,292.4396057128906,293.8065490722656,293.1499938964844,293.1499938964844,282.75,51222.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628045916557312,1.0,0.0,0.0,3.297981977462769,3.2980055809021,7.257547167682787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.9814453125,0.0,1278.574951171875,1895.4371337890625,0.0,1095.8255615234375,0.8391520380973816,1.0,0.0,3.0,1.0,0.0
18131880,297.077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.6981124877929688,0.1648385822772979,0.1507885754108429,297.0199279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.7983942031860352,0.2493414431810379,0.2387326657772064,296.85137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.9990000128746032,0.5601212978363037,0.3473571836948395,297.066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.6948055624961853,0.1626296639442443,0.1566802859306335,297.1405334472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.5003587007522583,0.0652476698160171,0.304890900850296,284.749755859375,284.95001220703125,295.2533264160156,289.3572692871094,296.7061462402344,297.140625,284.7615051269531,1.0,0.3181210160255432,0.0,0.0,1.0,1.0,-1.4383463859558103,1.1904024859177298e-06,1.438345193862915,-0.3311677277088165,0.7306002974510193,0.7306002974510193,0.0,73.33515167236328,72.0,18881.875,0.0,349.3429260253906,0.0,282.45770263671875,283.8125915527344,292.4396057128906,293.8065490722656,293.1499938964844,293.1499938964844,282.75,51222.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628045916557312,1.0,0.0,0.0,3.297981977462769,3.2980055809021,7.257547167682787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.9814453125,0.0,1278.574951171875,1895.4371337890625,0.0,1095.8255615234375,0.8391520380973816,1.0,0.0,3.0,1.0,0.0
18131940,297.080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.6965270042419434,0.1641230136156082,0.1498514115810394,297.02276611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.7964224815368652,0.2478974163532257,0.2370581477880478,296.8573913574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.5567646026611328,0.3474151492118835,297.0679931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.6929738521575928,0.161652609705925,0.1555485427379608,297.14080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.4998155236244201,0.0651472583413124,0.3040209412574768,284.9887084960937,284.95001220703125,295.2166748046875,289.35498046875,296.6976623535156,297.1407165527344,284.9885559082031,1.0,0.3175250291824341,0.0,0.0,1.0,1.0,-1.432874083518982,1.182356527351658e-06,1.4328728914260864,-0.3300005197525024,0.8550897240638733,0.8550897240638733,0.0,73.26115417480469,75.0,18302.52734375,0.0,346.54864501953125,0.0,282.7386169433594,284.052734375,292.2726745605469,293.53778076171875,293.1499938964844,293.1499938964844,283.04998779296875,34292.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058700680732727,1.0,0.0,0.0,3.327155351638794,3.327176094055176,7.38651294796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.8388671875,0.0,1191.13037109375,1895.4371337890625,0.0,961.9764404296876,0.8326196670532227,1.0,0.0,3.0,1.0,0.0
18132000,297.080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.6965270042419434,0.1641230136156082,0.1498514115810394,297.02276611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.7964224815368652,0.2478974163532257,0.2370581477880478,296.8573913574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.5567646026611328,0.3474151492118835,297.0679931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.6929738521575928,0.161652609705925,0.1555485427379608,297.14080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.4998155236244201,0.0651472583413124,0.3040209412574768,284.9887084960937,284.95001220703125,295.2166748046875,289.35498046875,296.6976623535156,297.1407165527344,284.9885559082031,1.0,0.3175250291824341,0.0,0.0,1.0,1.0,-1.432874083518982,1.182356527351658e-06,1.4328728914260864,-0.3300005197525024,0.8550897240638733,0.8550897240638733,0.0,73.26115417480469,75.0,18302.52734375,0.0,346.54864501953125,0.0,282.7386169433594,284.052734375,292.2726745605469,293.53778076171875,293.1499938964844,293.1499938964844,283.04998779296875,34292.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058700680732727,1.0,0.0,0.0,3.327155351638794,3.327176094055176,7.38651294796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.8388671875,0.0,1191.13037109375,1895.4371337890625,0.0,961.9764404296876,0.8326196670532227,1.0,0.0,3.0,1.0,0.0
18132060,297.0870666503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.6951246857643127,0.1639100313186645,0.149610236287117,297.03057861328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.7942874431610107,0.2470302432775497,0.2361677885055542,296.8654479980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.9990000128746032,0.5537207722663879,0.348827600479126,297.0730285644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.6910526752471924,0.1610918194055557,0.1549684107303619,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.499409019947052,0.065298818051815,0.3045651614665985,285.1550598144531,284.95001220703125,295.17999267578125,289.3529968261719,296.6912841796875,297.14324951171875,285.1547241210937,1.0,0.3181576132774353,0.0,0.0,1.0,1.0,-1.4331661462783811,1.1827515891127405e-06,1.4331649541854858,-0.3299868702888489,1.0,1.0,0.0,73.74940490722656,78.0,17778.818359375,0.0,347.87908935546875,0.0,283.0404357910156,284.2225646972656,292.23687744140625,293.4384155273437,293.1499938964844,293.1499938964844,282.75,29118.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777776837348938,1.0,0.0,0.0,3.595423936843872,3.595446348190308,8.625683562968334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.46044921875,0.0,1422.5745849609375,1895.4371337890625,0.0,812.4818725585938,0.8876171112060547,1.0,0.0,3.0,1.0,0.0
18132120,297.0870666503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.6951246857643127,0.1639100313186645,0.149610236287117,297.03057861328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.7942874431610107,0.2470302432775497,0.2361677885055542,296.8654479980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.9990000128746032,0.5537207722663879,0.348827600479126,297.0730285644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.6910526752471924,0.1610918194055557,0.1549684107303619,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.499409019947052,0.065298818051815,0.3045651614665985,285.1550598144531,284.95001220703125,295.17999267578125,289.3529968261719,296.6912841796875,297.14324951171875,285.1547241210937,1.0,0.3181576132774353,0.0,0.0,1.0,1.0,-1.4331661462783811,1.1827515891127405e-06,1.4331649541854858,-0.3299868702888489,1.0,1.0,0.0,73.74940490722656,78.0,17778.818359375,0.0,347.87908935546875,0.0,283.0404357910156,284.2225646972656,292.23687744140625,293.4384155273437,293.1499938964844,293.1499938964844,282.75,29118.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777776837348938,1.0,0.0,0.0,3.595423936843872,3.595446348190308,8.625683562968334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.46044921875,0.0,1422.5745849609375,1895.4371337890625,0.0,812.4818725585938,0.8876171112060547,1.0,0.0,3.0,1.0,0.0
18132180,297.0856628417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.691826343536377,0.1629383414983749,0.149059846997261,297.0306396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.7903288006782532,0.2454596757888794,0.2350175827741623,296.85009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.9990000128746032,0.5483288168907166,0.3522188365459442,297.0730285644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.6875292658805847,0.160076156258583,0.1542465984821319,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.4979547560214996,0.0652433559298515,0.3050279915332794,284.9248962402344,284.95001220703125,295.1433410644531,289.3512268066406,296.683349609375,297.14373779296875,284.9191589355469,1.0,0.3196850717067718,0.0,0.0,1.0,1.0,-1.434885859489441,1.1852253010147251e-06,1.4348846673965454,-0.3302367925643921,0.9297521114349364,0.9297521114349364,0.0,74.94567108154297,66.0,18581.384765625,0.0,351.62158203125,0.0,282.75738525390625,283.9566955566406,292.4171142578125,293.7240905761719,293.1499938964844,293.1499938964844,282.45001220703125,33982.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596349835395813,1.0,0.0,0.0,3.703103542327881,3.703127861022949,9.150082860287512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.09033203125,0.0,1577.73681640625,1895.4371337890625,0.0,908.6793212890624,0.9149110913276672,1.0,0.0,3.0,1.0,0.0
18132240,297.0856628417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.691826343536377,0.1629383414983749,0.149059846997261,297.0306396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.7903288006782532,0.2454596757888794,0.2350175827741623,296.85009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.9990000128746032,0.5483288168907166,0.3522188365459442,297.0730285644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.6875292658805847,0.160076156258583,0.1542465984821319,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.4979547560214996,0.0652433559298515,0.3050279915332794,284.9248962402344,284.95001220703125,295.1433410644531,289.3512268066406,296.683349609375,297.14373779296875,284.9191589355469,1.0,0.3196850717067718,0.0,0.0,1.0,1.0,-1.434885859489441,1.1852253010147251e-06,1.4348846673965454,-0.3302367925643921,0.9297521114349364,0.9297521114349364,0.0,74.94567108154297,66.0,18581.384765625,0.0,351.62158203125,0.0,282.75738525390625,283.9566955566406,292.4171142578125,293.7240905761719,293.1499938964844,293.1499938964844,282.45001220703125,33982.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596349835395813,1.0,0.0,0.0,3.703103542327881,3.703127861022949,9.150082860287512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.09033203125,0.0,1577.73681640625,1895.4371337890625,0.0,908.6793212890624,0.9149110913276672,1.0,0.0,3.0,1.0,0.0
18132300,297.0820617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.6914379000663757,0.1621357351541519,0.1484065502882003,297.02752685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7812805175781,0.7899649143218994,0.244343027472496,0.2340423911809921,296.8357238769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.9990000128746032,0.5448453426361084,0.3512285053730011,297.0707702636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.6871834397315979,0.1593302637338638,0.1535958796739578,297.1420593261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.4980328381061554,0.0650372803211212,0.3043039441108703,284.7831420898437,284.95001220703125,295.125,289.35040283203125,296.677978515625,297.14227294921875,284.75811767578125,1.0,0.3183622360229492,0.0,0.0,1.0,1.0,-1.4300988912582395,1.1781769444496604e-06,1.4300976991653442,-0.3291526734828949,0.807933509349823,0.807933509349823,0.0,74.52409362792969,66.0,19088.01171875,0.0,348.30078125,0.0,282.499267578125,283.77606201171875,292.486572265625,293.89599609375,293.1499938964844,293.1499938964844,282.45001220703125,40321.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136572360992432,1.0,0.0,0.0,3.613436937332153,3.6134612560272217,8.712328849469486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.646484375,0.0,1524.8790283203125,1895.4371337890625,0.0,1007.4715576171876,0.8965696096420288,1.0,0.0,3.0,1.0,0.0
18132360,297.0777587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.6922115683555603,0.1612386703491211,0.1475744992494583,297.02349853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.7909699082374573,0.2431102991104126,0.2328619658946991,296.8246459960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.75640869140625,0.9990000128746032,0.5415993928909302,0.3481645584106445,297.0677795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.6880356073379517,0.1584939509630203,0.1527863889932632,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.4987971186637878,0.064746543765068,0.3029468357563019,284.7537841796875,284.95001220703125,295.1066589355469,289.3496398925781,296.6717529296875,297.1399841308594,284.7649841308594,1.0,0.3159734010696411,0.0,0.0,1.0,1.0,-1.4214069843292236,1.165514049716876e-06,1.4214059114456177,-0.327334463596344,0.7217862606048584,0.7217862606048584,0.0,73.3261947631836,54.0,18628.6484375,0.0,341.2738037109375,0.0,282.4588623046875,283.82781982421875,292.4501037597656,293.80499267578125,293.1499938964844,293.1499938964844,282.75,50896.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622607946395874,1.0,0.0,0.0,3.2206690311431885,3.2206919193267822,6.921266049175756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.3193359375,0.0,1204.261962890625,1895.4371337890625,0.0,1061.793701171875,0.8223552703857422,1.0,0.0,3.0,1.0,0.0
18132420,297.077392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.6946439146995544,0.1606952250003814,0.146827831864357,297.0232238769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.793713390827179,0.2421997189521789,0.2317382246255874,296.8277282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.9990000128746032,0.5396517515182495,0.3430067002773285,297.0672302246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.6904247403144836,0.1578642576932907,0.1519941538572311,297.1385192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.5005789995193481,0.0645463913679122,0.3014409244060516,284.9286499023437,284.95001220703125,295.08758544921875,289.348876953125,296.6658935546875,297.1385498046875,284.95318603515625,1.0,0.3125030696392059,0.0,0.0,1.0,1.0,-1.4102120399475098,1.1493560805320158e-06,1.4102109670639038,-0.3250406086444855,0.7968042492866516,0.7968042492866516,0.0,71.38964080810547,54.0,17959.5546875,0.0,331.3856506347656,0.0,282.69097900390625,284.0448608398437,292.3092346191406,293.5419616699219,293.1499938964844,293.1499938964844,282.75,40857.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611625611782074,1.0,0.0,0.0,3.1303248405456543,3.130344867706299,6.538409138556744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.78125,0.0,1059.3807373046875,1895.4371337890625,0.0,995.44140625,0.7997903823852539,1.0,0.0,3.0,1.0,0.0
18132480,297.0797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.6988370418548584,0.1604713201522827,0.146452397108078,297.0256652832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.7981976270675659,0.241641879081726,0.2310248464345932,296.84185791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.5390452146530151,0.3363836109638214,297.0686340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.6943840980529785,0.1574795246124267,0.1514719575643539,297.1388244628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.5035821199417114,0.0645033195614814,0.3005469441413879,284.97509765625,284.95001220703125,295.07000732421875,289.3481750488281,296.6615600585937,297.1387634277344,284.9736328125,1.0,0.3085529804229736,0.0,0.0,1.0,1.0,-1.3992547988891602,1.1336891247992753e-06,1.3992537260055542,-0.322809100151062,0.8328235745429993,0.8328235745429993,0.0,69.00081634521484,57.0,17882.98828125,0.0,320.6629638671875,0.0,282.7372741699219,284.0520935058594,292.2723388671875,293.52069091796875,293.1499938964844,293.1499938964844,283.04998779296875,34757.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017772555351257,1.0,0.0,0.0,3.248462915420532,3.248483180999756,7.041239769023377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.39794921875,0.0,1122.3697509765625,1895.4371337890625,0.0,938.74169921875,0.8147405385971069,1.0,0.0,3.0,1.0,0.0
18132540,297.0860900878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.7043541073799133,0.1602109372615814,0.146041452884674,297.03277587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.8038134574890137,0.2407383769750595,0.2299688905477523,296.88067626953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.9990000128746032,0.5390719771385193,0.3280650675296783,297.0732727050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.6993644833564758,0.1568849980831146,0.1507279276847839,297.1421203613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.5082061886787415,0.0647029057145118,0.3004859089851379,285.1311950683594,284.95001220703125,295.0333251953125,289.3467712402344,296.6548767089844,297.1418762207031,285.1293029785156,1.0,0.3042061626911163,0.0,0.0,1.0,1.0,-1.3865340948104858,1.1157134167660845e-06,1.3865329027175903,-0.3203029930591583,1.0,1.0,0.0,66.07927703857422,60.0,17262.17578125,0.0,308.0506896972656,0.0,283.03961181640625,284.21258544921875,292.2207946777344,293.3963317871094,293.1499938964844,293.1499938964844,282.75,28283.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716714859008789,1.0,0.0,0.0,3.522434949874878,3.522456407546997,8.279026815216639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.66259765625,0.0,1340.1033935546875,1895.4371337890625,0.0,783.0247802734375,0.8711408376693726,1.0,0.0,3.0,1.0,0.0
18132600,297.0860900878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.7043541073799133,0.1602109372615814,0.146041452884674,297.03277587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.8038134574890137,0.2407383769750595,0.2299688905477523,296.88067626953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.9990000128746032,0.5390719771385193,0.3280650675296783,297.0732727050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.6993644833564758,0.1568849980831146,0.1507279276847839,297.1421203613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.5082061886787415,0.0647029057145118,0.3004859089851379,285.1311950683594,284.95001220703125,295.0333251953125,289.3467712402344,296.6548767089844,297.1418762207031,285.1293029785156,1.0,0.3042061626911163,0.0,0.0,1.0,1.0,-1.3865340948104858,1.1157134167660845e-06,1.3865329027175903,-0.3203029930591583,1.0,1.0,0.0,66.07927703857422,60.0,17262.17578125,0.0,308.0506896972656,0.0,283.03961181640625,284.21258544921875,292.2207946777344,293.3963317871094,293.1499938964844,293.1499938964844,282.75,28283.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716714859008789,1.0,0.0,0.0,3.522434949874878,3.522456407546997,8.279026815216639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.66259765625,0.0,1340.1033935546875,1895.4371337890625,0.0,783.0247802734375,0.8711408376693726,1.0,0.0,3.0,1.0,0.0
18132660,297.0848083496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.7062175273895264,0.1592359244823455,0.1453874111175537,297.0326538085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.8056145906448364,0.2391763925552368,0.2287199050188064,296.8963928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.5371991395950317,0.3241546154022217,297.0732727050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.7009792923927307,0.1558718532323837,0.1499039530754089,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.5109401345252991,0.0648300051689148,0.3011882901191711,284.8924255371094,284.95001220703125,294.9966735839844,289.3453674316406,296.6478576660156,297.14422607421875,284.8875732421875,1.0,0.3019706606864929,0.0,0.0,1.0,1.0,-1.3794089555740356,1.105705337067775e-06,1.37940776348114,-0.3188494741916656,0.8831527233123779,0.8831527233123779,0.0,64.71204376220703,63.0,17872.224609375,0.0,301.706298828125,0.0,282.7582397460937,283.9465637207031,292.3963317871094,293.66571044921875,293.1499938964844,293.1499938964844,283.04998779296875,35396.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871822834014893,1.0,0.0,0.0,3.6018848419189453,3.6019082069396973,8.656710974719317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.75,0.0,1475.84033203125,1895.4371337890625,0.0,859.9259643554688,0.8927782773971558,1.0,0.0,3.0,1.0,0.0
18132720,297.0848083496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.7062175273895264,0.1592359244823455,0.1453874111175537,297.0326538085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.8056145906448364,0.2391763925552368,0.2287199050188064,296.8963928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.5371991395950317,0.3241546154022217,297.0732727050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.7009792923927307,0.1558718532323837,0.1499039530754089,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.5109401345252991,0.0648300051689148,0.3011882901191711,284.8924255371094,284.95001220703125,294.9966735839844,289.3453674316406,296.6478576660156,297.14422607421875,284.8875732421875,1.0,0.3019706606864929,0.0,0.0,1.0,1.0,-1.3794089555740356,1.105705337067775e-06,1.37940776348114,-0.3188494741916656,0.8831527233123779,0.8831527233123779,0.0,64.71204376220703,63.0,17872.224609375,0.0,301.706298828125,0.0,282.7582397460937,283.9465637207031,292.3963317871094,293.66571044921875,293.1499938964844,293.1499938964844,283.04998779296875,35396.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871822834014893,1.0,0.0,0.0,3.6018848419189453,3.6019082069396973,8.656710974719317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.75,0.0,1475.84033203125,1895.4371337890625,0.0,859.9259643554688,0.8927782773971558,1.0,0.0,3.0,1.0,0.0
18132780,297.0858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.7050912380218506,0.1584612280130386,0.1444985270500183,297.034423828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.804235577583313,0.2377889454364776,0.227213367819786,296.9049377441406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.534718930721283,0.3236371278762817,297.0742492675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.6997082233428955,0.1549458652734756,0.1488997936248779,297.14569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.5113290548324585,0.0649042055010795,0.3013145327568054,285.0690612792969,284.95001220703125,294.9599914550781,289.34393310546875,296.6401672363281,297.14556884765625,285.0700378417969,1.0,0.3012793958187103,0.0,0.0,1.0,1.0,-1.374855637550354,1.0993511523338384e-06,1.3748544454574585,-0.3179447650909424,1.0,1.0,0.0,64.47216796875,66.0,17241.623046875,0.0,299.1654052734375,0.0,283.0420837402344,284.143798828125,292.2981262207031,293.4913024902344,293.1499938964844,293.1499938964844,282.75,31487.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737615823745728,1.0,0.0,0.0,3.738246440887451,3.738270521163941,9.3245768084671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.00927734375,0.0,1598.9979248046875,1895.4371337890625,0.0,792.9903564453125,0.9218780398368835,1.0,0.0,3.0,1.0,0.0
18132840,297.0858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.7050912380218506,0.1584612280130386,0.1444985270500183,297.034423828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.804235577583313,0.2377889454364776,0.227213367819786,296.9049377441406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.534718930721283,0.3236371278762817,297.0742492675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.6997082233428955,0.1549458652734756,0.1488997936248779,297.14569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.5113290548324585,0.0649042055010795,0.3013145327568054,285.0690612792969,284.95001220703125,294.9599914550781,289.34393310546875,296.6401672363281,297.14556884765625,285.0700378417969,1.0,0.3012793958187103,0.0,0.0,1.0,1.0,-1.374855637550354,1.0993511523338384e-06,1.3748544454574585,-0.3179447650909424,1.0,1.0,0.0,64.47216796875,66.0,17241.623046875,0.0,299.1654052734375,0.0,283.0420837402344,284.143798828125,292.2981262207031,293.4913024902344,293.1499938964844,293.1499938964844,282.75,31487.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737615823745728,1.0,0.0,0.0,3.738246440887451,3.738270521163941,9.3245768084671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.00927734375,0.0,1598.9979248046875,1895.4371337890625,0.0,792.9903564453125,0.9218780398368835,1.0,0.0,3.0,1.0,0.0
