time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132900,297.0858764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.7042647004127502,0.1580436378717422,0.1442307829856872,297.0349426269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.8031445741653442,0.2370757460594177,0.2266474813222885,296.9043884277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.9990000128746032,0.5330340266227722,0.3241142928600311,297.0745544433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.6987172961235046,0.1544727683067321,0.148524597287178,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.5112362504005432,0.0649303346872329,0.3016137480735779,284.9369812011719,284.95001220703125,294.9416809082031,289.3431701660156,296.6363830566406,297.1462097167969,284.9067077636719,1.0,0.3014216721057892,0.0,0.0,1.0,1.0,-1.3743362426757812,1.098624807127635e-06,1.3743351697921753,-0.317834198474884,0.9523865580558776,0.9523865580558776,0.0,64.61506652832031,66.0,17946.767578125,0.0,299.2746276855469,0.0,282.7946472167969,283.9471130371094,292.40216064453125,293.7132263183594,293.1499938964844,293.1499938964844,282.75,33262.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848179459571838,1.0,0.0,0.0,3.786442756652832,3.7864677906036377,9.566566632202012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.41650390625,0.0,1669.0836181640625,1895.4371337890625,0.0,847.7575073242188,0.9330167770385742,1.0,0.0,3.0,1.0,0.0
18132960,297.0832214355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.7024120092391968,0.1573412269353866,0.1437204629182815,297.03271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.8010807037353516,0.2360791712999344,0.2258340567350387,296.8957214355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.9990000128746032,0.5305039286613464,0.3253862559795379,297.07293701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.6968485713005066,0.1538052409887313,0.1479870229959488,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.5104167461395264,0.0648339539766311,0.3015108406543731,284.8534545898437,284.95001220703125,294.92333984375,289.3423767089844,296.63165283203125,297.1456298828125,284.851318359375,1.0,0.3018050193786621,0.0,0.0,1.0,1.0,-1.3735055923461914,1.09746292764612e-06,1.3735045194625854,-0.3176558911800384,0.8741316199302673,0.8741316199302673,0.0,65.00614929199219,69.0,17859.138671875,0.0,299.82879638671875,0.0,282.75653076171875,283.9063720703125,292.4151306152344,293.6960754394531,293.1499938964844,293.1499938964844,283.04998779296875,38295.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934296250343323,1.0,0.0,0.0,3.711648941040039,3.7116739749908447,9.192361289933616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.19775390625,0.0,1620.306640625,1895.4371337890625,0.0,892.8755493164062,0.9193891882896424,1.0,0.0,3.0,1.0,0.0
18133020,297.0843505859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.698115885257721,0.1565586179494857,0.1428561955690384,297.0344543457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.7961879372596741,0.2346875816583633,0.2243543118238449,296.885009765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.9990000128746032,0.5259544849395752,0.3290795981884002,297.0736999511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.6923933029174805,0.1528506875038147,0.1469928175210952,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.5079607963562012,0.0647196322679519,0.3010239601135254,285.0535583496094,284.95001220703125,294.8866577148437,289.3406982421875,296.6226806640625,297.14501953125,285.0552978515625,1.0,0.3031876683235168,0.0,0.0,1.0,1.0,-1.3733454942703247,1.097246126846585e-06,1.3733444213867188,-0.3176377415657043,1.0,1.0,0.0,66.18692016601562,72.0,17248.06640625,0.0,302.51934814453125,0.0,283.0426940917969,284.1270751953125,292.2877502441406,293.48553466796875,293.1499938964844,293.1499938964844,282.75,32590.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778546333312988,1.0,0.0,0.0,3.798295259475708,3.798320055007935,9.626551218389068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.66015625,0.0,1677.9490966796875,1895.4371337890625,0.0,812.8599853515625,0.9363328218460084,1.0,0.0,3.0,1.0,0.0
18133080,297.0843505859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.698115885257721,0.1565586179494857,0.1428561955690384,297.0344543457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.7961879372596741,0.2346875816583633,0.2243543118238449,296.885009765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.9990000128746032,0.5259544849395752,0.3290795981884002,297.0736999511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.6923933029174805,0.1528506875038147,0.1469928175210952,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.5079607963562012,0.0647196322679519,0.3010239601135254,285.0535583496094,284.95001220703125,294.8866577148437,289.3406982421875,296.6226806640625,297.14501953125,285.0552978515625,1.0,0.3031876683235168,0.0,0.0,1.0,1.0,-1.3733454942703247,1.097246126846585e-06,1.3733444213867188,-0.3176377415657043,1.0,1.0,0.0,66.18692016601562,72.0,17248.06640625,0.0,302.51934814453125,0.0,283.0426940917969,284.1270751953125,292.2877502441406,293.48553466796875,293.1499938964844,293.1499938964844,282.75,32590.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778546333312988,1.0,0.0,0.0,3.798295259475708,3.798320055007935,9.626551218389068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.66015625,0.0,1677.9490966796875,1895.4371337890625,0.0,812.8599853515625,0.9363328218460084,1.0,0.0,3.0,1.0,0.0
18133140,297.0819091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.6931689977645874,0.1554340571165084,0.1421122103929519,297.0328369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.7905420660972595,0.2329874336719513,0.2230222970247268,296.8602905273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.5198155641555786,0.3339788913726806,297.0723571777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.6872714161872864,0.1516962200403213,0.146104946732521,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.5049324631690979,0.064468041062355,0.300594300031662,284.84722900390625,284.95001220703125,294.8500061035156,289.3388061523437,296.613037109375,297.1434326171875,284.8460998535156,1.0,0.3052611052989959,0.0,0.0,1.0,1.0,-1.3751537799835205,1.099759288081259e-06,1.3751527070999146,-0.3179872334003448,0.8668423891067505,0.8668423891067505,0.0,67.80794525146484,60.0,17875.564453125,0.0,307.1011657714844,0.0,282.7567138671875,283.9012145996094,292.3998718261719,293.6812438964844,293.1499938964844,293.1499938964844,283.04998779296875,39494.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951438546180725,1.0,0.0,0.0,3.730656147003174,3.7306816577911377,9.286749218517798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.07373046875,0.0,1651.48974609375,1895.4371337890625,0.0,902.1213989257812,0.9244614243507384,1.0,0.0,3.0,1.0,0.0
18133200,297.0819091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.6931689977645874,0.1554340571165084,0.1421122103929519,297.0328369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.7905420660972595,0.2329874336719513,0.2230222970247268,296.8602905273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.5198155641555786,0.3339788913726806,297.0723571777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.6872714161872864,0.1516962200403213,0.146104946732521,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.5049324631690979,0.064468041062355,0.300594300031662,284.84722900390625,284.95001220703125,294.8500061035156,289.3388061523437,296.613037109375,297.1434326171875,284.8460998535156,1.0,0.3052611052989959,0.0,0.0,1.0,1.0,-1.3751537799835205,1.099759288081259e-06,1.3751527070999146,-0.3179872334003448,0.8668423891067505,0.8668423891067505,0.0,67.80794525146484,60.0,17875.564453125,0.0,307.1011657714844,0.0,282.7567138671875,283.9012145996094,292.3998718261719,293.6812438964844,293.1499938964844,293.1499938964844,283.04998779296875,39494.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951438546180725,1.0,0.0,0.0,3.730656147003174,3.7306816577911377,9.286749218517798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.07373046875,0.0,1651.48974609375,1895.4371337890625,0.0,902.1213989257812,0.9244614243507384,1.0,0.0,3.0,1.0,0.0
18133260,297.0831298828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.6943095922470093,0.1546460688114166,0.1411564201116562,297.0346069335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.7917178869247437,0.2316011786460876,0.2214585691690445,296.8500366210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.9990000128746032,0.514808177947998,0.3302040100097656,297.07305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.6882061958312988,0.1507280170917511,0.1450054943561554,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.5059944987297058,0.0641992315649986,0.2989017367362976,285.0464172363281,284.95001220703125,294.8148498535156,289.3385925292969,296.6031188964844,297.1416320800781,285.0470886230469,1.0,0.301985502243042,0.0,0.0,1.0,1.0,-1.3642536401748655,1.0846007398868096e-06,1.3642525672912598,-0.3157266676425934,1.0,1.0,0.0,66.40200805664062,48.0,17158.984375,0.0,299.07568359375,0.0,283.0427551269531,284.12060546875,292.27606201171875,293.4700622558594,293.1499938964844,293.1499938964844,282.75,32870.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776854157447815,1.0,0.0,0.0,3.803752660751343,3.803777456283569,9.65423396337428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.17578125,0.0,1686.645751953125,1895.4371337890625,0.0,812.029052734375,0.9378754496574402,1.0,0.0,3.0,1.0,0.0
18133320,297.0831298828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.6943095922470093,0.1546460688114166,0.1411564201116562,297.0346069335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.7917178869247437,0.2316011786460876,0.2214585691690445,296.8500366210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.9990000128746032,0.514808177947998,0.3302040100097656,297.07305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.6882061958312988,0.1507280170917511,0.1450054943561554,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.5059944987297058,0.0641992315649986,0.2989017367362976,285.0464172363281,284.95001220703125,294.8148498535156,289.3385925292969,296.6031188964844,297.1416320800781,285.0470886230469,1.0,0.301985502243042,0.0,0.0,1.0,1.0,-1.3642536401748655,1.0846007398868096e-06,1.3642525672912598,-0.3157266676425934,1.0,1.0,0.0,66.40200805664062,48.0,17158.984375,0.0,299.07568359375,0.0,283.0427551269531,284.12060546875,292.27606201171875,293.4700622558594,293.1499938964844,293.1499938964844,282.75,32870.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776854157447815,1.0,0.0,0.0,3.803752660751343,3.803777456283569,9.65423396337428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.17578125,0.0,1686.645751953125,1895.4371337890625,0.0,812.029052734375,0.9378754496574402,1.0,0.0,3.0,1.0,0.0
18133380,297.080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.701491117477417,0.1535178869962692,0.140207827091217,297.03289794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.7995597720146179,0.2298929840326309,0.2199108749628067,296.8570556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8260803222656,0.9990000128746032,0.5115537643432617,0.3186134099960327,297.0716857910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.6951190233230591,0.1495647728443145,0.1438973098993301,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8338317871094,0.5117284059524536,0.0639443770051002,0.2972504794597626,284.82684326171875,284.95001220703125,294.7825927734375,289.3419494628906,296.5935974121094,297.1403503417969,284.8249206542969,1.0,0.2948910295963287,0.0,0.0,1.0,1.0,-1.3440364599227903,1.0568980997049948e-06,1.3440353870391846,-0.3116463422775268,0.8419682383537292,0.8419682383537292,0.0,62.390907287597656,51.0,17516.521484375,0.0,281.2674865722656,0.0,282.7566223144531,283.8897399902344,292.3890380859375,293.6540222167969,293.1499938964844,293.1499938964844,283.04998779296875,41145.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923235416412354,1.0,0.0,0.0,3.6910085678100586,3.6910338401794434,9.090408070733248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.16015625,0.0,1618.20751953125,1895.4371337890625,0.0,886.9569091796875,0.9164515137672424,1.0,0.0,3.0,1.0,0.0
18133440,297.080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.701491117477417,0.1535178869962692,0.140207827091217,297.03289794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.7995597720146179,0.2298929840326309,0.2199108749628067,296.8570556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8260803222656,0.9990000128746032,0.5115537643432617,0.3186134099960327,297.0716857910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.6951190233230591,0.1495647728443145,0.1438973098993301,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8338317871094,0.5117284059524536,0.0639443770051002,0.2972504794597626,284.82684326171875,284.95001220703125,294.7825927734375,289.3419494628906,296.5935974121094,297.1403503417969,284.8249206542969,1.0,0.2948910295963287,0.0,0.0,1.0,1.0,-1.3440364599227903,1.0568980997049948e-06,1.3440353870391846,-0.3116463422775268,0.8419682383537292,0.8419682383537292,0.0,62.390907287597656,51.0,17516.521484375,0.0,281.2674865722656,0.0,282.7566223144531,283.8897399902344,292.3890380859375,293.6540222167969,293.1499938964844,293.1499938964844,283.04998779296875,41145.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923235416412354,1.0,0.0,0.0,3.6910085678100586,3.6910338401794434,9.090408070733248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.16015625,0.0,1618.20751953125,1895.4371337890625,0.0,886.9569091796875,0.9164515137672424,1.0,0.0,3.0,1.0,0.0
18133500,297.080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.7037053108215332,0.1530055999755859,0.139585942029953,297.0325927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.8020591735839844,0.229076936841011,0.2189766019582748,296.8685302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.9990000128746032,0.5107811093330383,0.3143838047981262,297.07135009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.6972976922988892,0.1490048617124557,0.1432425826787948,297.1400146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9270935058594,0.5137692093849182,0.0638551786541938,0.2963912189006805,284.9570007324219,284.95001220703125,294.7674865722656,289.3448791503906,296.58917236328125,297.1399841308594,284.986572265625,1.0,0.2924798429012298,0.0,0.0,1.0,1.0,-1.3352681398391724,1.0450693253005738e-06,1.3352670669555664,-0.3099676072597503,0.9031234383583068,0.9031234383583068,0.0,60.93727111816406,51.0,16758.814453125,0.0,274.34014892578125,0.0,283.0016784667969,284.08795166015625,292.28204345703125,293.42529296875,293.1499938964844,293.1499938964844,283.04998779296875,38022.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580627977848053,1.0,0.0,0.0,3.6268014907836914,3.62682580947876,8.776894446782535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.77490234375,0.0,1522.546630859375,1895.4371337890625,0.0,826.592041015625,0.9044396281242372,1.0,0.0,3.0,1.0,0.0
18133560,297.0826416015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.7056112289428711,0.1527790576219558,0.1392425447702407,297.0350341796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.8040310144424438,0.2285481244325637,0.2183283567428589,296.8843994140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.5105457901954651,0.3112128674983978,297.0728759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.6990135908126831,0.1486403346061706,0.1427830755710601,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.5155976414680481,0.0638970509171485,0.296131819486618,285.0283508300781,284.95001220703125,294.7530212402344,289.3486022949219,296.58612060546875,297.14093017578125,285.0292663574219,1.0,0.2906374037265777,0.0,0.0,1.0,1.0,-1.3294059038162231,1.0372045835538302e-06,1.3294049501419067,-0.3088318109512329,0.9691310524940492,0.9691310524940492,0.0,59.87141036987305,54.0,16758.630859375,0.0,269.5397033691406,0.0,283.04266357421875,284.11651611328125,292.2657470703125,293.4342956542969,293.1499938964844,293.1499938964844,282.75,33341.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707061290740967,1.0,0.0,0.0,3.7286646366119385,3.728688955307007,9.27683743157104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.0107421875,0.0,1602.138671875,1895.4371337890625,0.0,778.46240234375,0.921605944633484,1.0,0.0,3.0,1.0,0.0
18133620,297.0829162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.7071123719215393,0.152271419763565,0.1388884335756302,297.0356750488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.8055059909820557,0.227697804570198,0.2176241427659988,296.8957214355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.9990000128746032,0.5096075534820557,0.3085508048534393,297.07330322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.7002935409545898,0.1480691879987716,0.1422941982746124,297.1420288085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.5173753499984741,0.0639264658093452,0.2962239682674408,284.86627197265625,284.95001220703125,294.73651123046875,289.3541259765625,296.5827331542969,297.1419982910156,284.8440246582031,1.0,0.289101630449295,0.0,0.0,1.0,1.0,-1.3244630098342896,1.030598696161178e-06,1.3244620561599731,-0.3078627586364746,0.8669323325157166,0.8669323325157166,0.0,58.98446273803711,54.0,17343.140625,0.0,265.5469665527344,0.0,282.78082275390625,283.9059753417969,292.3860168457031,293.653076171875,293.1499938964844,293.1499938964844,282.75,37322.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579494059085846,1.0,0.0,0.0,3.718987464904785,3.719012498855591,9.228746762346418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.439453125,0.0,1621.3641357421875,1895.4371337890625,0.0,820.9508666992188,0.9192396998405457,1.0,0.0,3.0,1.0,0.0
18133680,297.0812072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.7070741057395935,0.1517408341169357,0.1384642869234085,297.03424072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.8054709434509277,0.2269415557384491,0.2169653624296188,296.8974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.9990000128746032,0.5084322094917297,0.307655930519104,297.07232666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8247375488281,0.7002349495887756,0.1475603729486465,0.1418479979038238,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.5178674459457397,0.0638785809278488,0.2960883378982544,284.8244934082031,284.95001220703125,294.7259826660156,289.3583984375,296.580078125,297.1419982910156,284.8255615234375,1.0,0.2884168624877929,0.0,0.0,1.0,1.0,-1.3213902711868286,1.0265047194479848e-06,1.3213893175125122,-0.3072565793991089,0.8086989521980286,0.8086989521980286,0.0,58.66554641723633,57.0,17181.357421875,0.0,263.60064697265625,0.0,282.75732421875,283.907470703125,292.3940124511719,293.632080078125,293.1499938964844,293.1499938964844,283.04998779296875,42933.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828875303268433,1.0,0.0,0.0,3.5606284141540527,3.560652732849121,8.459537070848455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.18603515625,0.0,1486.59765625,1895.4371337890625,0.0,837.9429931640625,0.8887907862663269,1.0,0.0,3.0,1.0,0.0
18133740,297.0837097167969,297.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.7060205340385437,0.151079773902893,0.1376568973064422,297.0372009277344,297.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.8041401505470276,0.2257020324468612,0.2155721932649612,296.9076843261719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.9990000128746032,0.5061429142951965,0.3071622252464294,297.0741577148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.6989630460739136,0.1467116475105285,0.1408959478139877,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.5180999040603638,0.0639185756444931,0.2959544062614441,285.03826904296875,284.95001220703125,294.70123291015625,289.3711242675781,296.57489013671875,297.14324951171875,285.03912353515625,1.0,0.2877357602119446,0.0,0.0,1.0,1.0,-1.316849708557129,1.0204877298747306e-06,1.316848635673523,-0.3063910007476806,0.9475863575935364,0.9475863575935364,0.0,58.44431686401367,60.0,16587.39453125,0.0,261.29931640625,0.0,283.0417785644531,284.13702392578125,292.2901306152344,293.4416198730469,293.1499938964844,293.1499938964844,282.75,32717.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617889761924744,1.0,0.0,0.0,3.619029521942138,3.619052648544312,8.739318104744598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.451171875,0.0,1474.6336669921875,1895.4371337890625,0.0,737.517822265625,0.8965986967086792,1.0,0.0,3.0,1.0,0.0
18133800,297.0837097167969,297.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.7060205340385437,0.151079773902893,0.1376568973064422,297.0372009277344,297.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.8041401505470276,0.2257020324468612,0.2155721932649612,296.9076843261719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.9990000128746032,0.5061429142951965,0.3071622252464294,297.0741577148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.6989630460739136,0.1467116475105285,0.1408959478139877,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.5180999040603638,0.0639185756444931,0.2959544062614441,285.03826904296875,284.95001220703125,294.70123291015625,289.3711242675781,296.57489013671875,297.14324951171875,285.03912353515625,1.0,0.2877357602119446,0.0,0.0,1.0,1.0,-1.316849708557129,1.0204877298747306e-06,1.316848635673523,-0.3063910007476806,0.9475863575935364,0.9475863575935364,0.0,58.44431686401367,60.0,16587.39453125,0.0,261.29931640625,0.0,283.0417785644531,284.13702392578125,292.2901306152344,293.4416198730469,293.1499938964844,293.1499938964844,282.75,32717.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617889761924744,1.0,0.0,0.0,3.619029521942138,3.619052648544312,8.739318104744598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.451171875,0.0,1474.6336669921875,1895.4371337890625,0.0,737.517822265625,0.8965986967086792,1.0,0.0,3.0,1.0,0.0
18133860,297.0825500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.7034282684326172,0.150083526968956,0.1369829475879669,297.03680419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.8010543584823608,0.2241678982973098,0.2143473327159881,296.90087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.9990000128746032,0.5022212266921997,0.3088655769824981,297.0738830566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.6961463093757629,0.1456804126501083,0.1400753855705261,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.5171207189559937,0.0638594254851341,0.2961500883102417,284.8394470214844,284.95001220703125,294.6785583496094,289.3865661621094,296.56982421875,297.1436767578125,284.8409729003906,1.0,0.2882895767688751,0.0,0.0,1.0,1.0,-1.3158650398254397,1.019183059725037e-06,1.3158639669418335,-0.3061966598033905,0.799241840839386,0.799241840839386,0.0,58.94258880615234,63.0,17082.068359375,0.0,262.02490234375,0.0,282.7580261230469,283.931640625,292.4333190917969,293.66162109375,293.1499938964844,293.1499938964844,283.04998779296875,42390.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762247443199158,1.0,0.0,0.0,3.4691426753997803,3.469166040420532,8.03040791197418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.32568359375,0.0,1386.5557861328125,1895.4371337890625,0.0,804.8914184570312,0.8684064149856567,1.0,0.0,3.0,1.0,0.0
18133920,297.0825500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.7034282684326172,0.150083526968956,0.1369829475879669,297.03680419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.8010543584823608,0.2241678982973098,0.2143473327159881,296.90087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.9990000128746032,0.5022212266921997,0.3088655769824981,297.0738830566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.6961463093757629,0.1456804126501083,0.1400753855705261,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.5171207189559937,0.0638594254851341,0.2961500883102417,284.8394470214844,284.95001220703125,294.6785583496094,289.3865661621094,296.56982421875,297.1436767578125,284.8409729003906,1.0,0.2882895767688751,0.0,0.0,1.0,1.0,-1.3158650398254397,1.019183059725037e-06,1.3158639669418335,-0.3061966598033905,0.799241840839386,0.799241840839386,0.0,58.94258880615234,63.0,17082.068359375,0.0,262.02490234375,0.0,282.7580261230469,283.931640625,292.4333190917969,293.66162109375,293.1499938964844,293.1499938964844,283.04998779296875,42390.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762247443199158,1.0,0.0,0.0,3.4691426753997803,3.469166040420532,8.03040791197418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.32568359375,0.0,1386.5557861328125,1895.4371337890625,0.0,804.8914184570312,0.8684064149856567,1.0,0.0,3.0,1.0,0.0
18133980,297.0848999023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.6991432309150696,0.1494216918945312,0.1362328380346298,297.0396728515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.7961541414260864,0.2229547351598739,0.213041141629219,296.8923645019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.497978150844574,0.3125242590904236,297.0756530761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.691683292388916,0.1448468714952469,0.1391963958740234,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.5145489573478699,0.0637842044234275,0.2958081662654876,285.0502014160156,284.95001220703125,294.6578369140625,289.4045715332031,296.56494140625,297.1436767578125,285.05096435546875,1.0,0.2897333204746246,0.0,0.0,1.0,1.0,-1.3163210153579712,1.0197999245065148e-06,1.3163199424743652,-0.3063164353370666,0.9450684785842896,0.9450684785842896,0.0,60.06252670288086,66.0,16575.279296875,0.0,264.71484375,0.0,283.0411071777344,284.1532287597656,292.33660888671875,293.4855041503906,293.1499938964844,293.1499938964844,282.75,31912.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579215288162231,1.0,0.0,0.0,3.562119960784912,3.562142372131348,8.466626582048775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.60107421875,0.0,1407.7296142578125,1895.4371337890625,0.0,720.4176025390625,0.8832522630691528,1.0,0.0,3.0,1.0,0.0
18134040,297.0848999023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.6991432309150696,0.1494216918945312,0.1362328380346298,297.0396728515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.7961541414260864,0.2229547351598739,0.213041141629219,296.8923645019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.497978150844574,0.3125242590904236,297.0756530761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.691683292388916,0.1448468714952469,0.1391963958740234,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.5145489573478699,0.0637842044234275,0.2958081662654876,285.0502014160156,284.95001220703125,294.6578369140625,289.4045715332031,296.56494140625,297.1436767578125,285.05096435546875,1.0,0.2897333204746246,0.0,0.0,1.0,1.0,-1.3163210153579712,1.0197999245065148e-06,1.3163199424743652,-0.3063164353370666,0.9450684785842896,0.9450684785842896,0.0,60.06252670288086,66.0,16575.279296875,0.0,264.71484375,0.0,283.0411071777344,284.1532287597656,292.33660888671875,293.4855041503906,293.1499938964844,293.1499938964844,282.75,31912.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579215288162231,1.0,0.0,0.0,3.562119960784912,3.562142372131348,8.466626582048775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.60107421875,0.0,1407.7296142578125,1895.4371337890625,0.0,720.4176025390625,0.8832522630691528,1.0,0.0,3.0,1.0,0.0
18134100,297.08551025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.6970529556274414,0.1490555703639984,0.136029914021492,297.0407409667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.7936620116233826,0.2223288416862487,0.2125753909349441,296.8844909667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.4954515993595123,0.3147021532058716,297.07635498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.6894257664680481,0.1444244682788849,0.1388863027095794,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.5132313966751099,0.0637380629777908,0.2958781123161316,284.92352294921875,284.95001220703125,294.6481018066406,289.4144287109375,296.56280517578125,297.1437683105469,284.89263916015625,1.0,0.29074826836586,0.0,0.0,1.0,1.0,-1.3178443908691406,1.02182252703642e-06,1.3178434371948242,-0.3066237568855285,0.8789919018745422,0.8789919018745422,0.0,60.75545120239258,66.0,17254.0234375,0.0,266.876953125,0.0,282.7987060546875,283.9623718261719,292.4533996582031,293.7164611816406,293.1499938964844,293.1499938964844,282.75,34270.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670257210731506,1.0,0.0,0.0,3.604544162750244,3.604567527770996,8.669499607094622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.35205078125,0.0,1470.4051513671875,1895.4371337890625,0.0,761.3031616210938,0.8919495344161987,1.0,0.0,3.0,1.0,0.0
18134160,297.08349609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.6940962076187134,0.1484168618917465,0.1355883777141571,297.03912353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.7903919219970703,0.2214344888925552,0.2118693143129348,296.8695068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.4921333491802215,0.3174528181552887,297.07525634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.6864691376686096,0.1438209861516952,0.1384208649396896,297.1424865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.5113192200660706,0.0635731816291809,0.2955417335033417,284.8489990234375,284.95001220703125,294.6387939453125,289.4248962402344,296.559814453125,297.14263916015625,284.8499755859375,1.0,0.2918971180915832,0.0,0.0,1.0,1.0,-1.318806767463684,1.0231005944660865e-06,1.318805694580078,-0.3068158626556396,0.8034022450447083,0.8034022450447083,0.0,61.62216567993164,54.0,17130.45703125,0.0,269.2077941894531,0.0,282.758056640625,283.9415283203125,292.482421875,293.7131042480469,293.1499938964844,293.1499938964844,283.04998779296875,41284.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743810534477234,1.0,0.0,0.0,3.450477600097656,3.450500726699829,7.944228173073498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.8896484375,0.0,1359.6884765625,1895.4371337890625,0.0,795.967529296875,0.8635395765304565,1.0,0.0,3.0,1.0,0.0
18134220,297.0853576660156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.6955029368400574,0.147717148065567,0.1347246617078781,297.0414733886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.7918593287467957,0.2201965153217315,0.2104595601558685,296.860107421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.48734250664711,0.3136407434940338,297.07666015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.6876827478408813,0.1429663300514221,0.1374381929636001,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.5126715898513794,0.0633404403924942,0.2940356433391571,285.0494079589844,284.95001220703125,294.6212463378906,289.4473571777344,296.5541381835937,297.14129638671875,285.0488586425781,1.0,0.2886869013309479,0.0,0.0,1.0,1.0,-1.3085216283798218,1.009478410196607e-06,1.3085205554962158,-0.3047233521938324,0.945656418800354,0.945656418800354,0.0,60.28302001953125,42.0,16523.71484375,0.0,262.1067810058594,0.0,283.041015625,284.1524658203125,292.3846435546875,293.5346374511719,293.1499938964844,293.1499938964844,282.75,31690.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557257890701294,1.0,0.0,0.0,3.555398464202881,3.5554208755493164,8.434703886450734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.990234375,0.0,1399.038330078125,1895.4371337890625,0.0,717.5226440429688,0.8814958930015564,1.0,0.0,3.0,1.0,0.0
18134280,297.0853576660156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.6955029368400574,0.147717148065567,0.1347246617078781,297.0414733886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.7918593287467957,0.2201965153217315,0.2104595601558685,296.860107421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.48734250664711,0.3136407434940338,297.07666015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.6876827478408813,0.1429663300514221,0.1374381929636001,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.5126715898513794,0.0633404403924942,0.2940356433391571,285.0494079589844,284.95001220703125,294.6212463378906,289.4473571777344,296.5541381835937,297.14129638671875,285.0488586425781,1.0,0.2886869013309479,0.0,0.0,1.0,1.0,-1.3085216283798218,1.009478410196607e-06,1.3085205554962158,-0.3047233521938324,0.945656418800354,0.945656418800354,0.0,60.28302001953125,42.0,16523.71484375,0.0,262.1067810058594,0.0,283.041015625,284.1524658203125,292.3846435546875,293.5346374511719,293.1499938964844,293.1499938964844,282.75,31690.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557257890701294,1.0,0.0,0.0,3.555398464202881,3.5554208755493164,8.434703886450734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.990234375,0.0,1399.038330078125,1895.4371337890625,0.0,717.5226440429688,0.8814958930015564,1.0,0.0,3.0,1.0,0.0
18134340,297.0837707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.703428328037262,0.1466965973377227,0.1338678300380706,297.0404968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.8005174994468689,0.2186552435159683,0.2090635001659393,296.8688049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.9990000128746032,0.4844012260437011,0.3018416166305542,297.0760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.6953469514846802,0.1419317126274109,0.1364482939243316,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.5192884206771851,0.0631155744194984,0.2925403416156769,284.833251953125,284.95001220703125,294.60504150390625,289.4717712402344,296.5482788085937,297.1403503417969,284.8327941894531,1.0,0.2815802693367004,0.0,0.0,1.0,1.0,-1.2886755466461182,9.835781611400307e-07,1.2886745929718018,-0.3007877171039581,0.7883033752441406,0.7883033752441406,0.0,56.41804122924805,45.0,16813.638671875,0.0,245.8642425537109,0.0,282.7584533691406,283.9328308105469,292.521728515625,293.7420959472656,293.1499938964844,293.1499938964844,283.04998779296875,42406.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723686218261719,1.0,0.0,0.0,3.414090394973755,3.4141132831573486,7.777559289934288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.22900390625,0.0,1331.0413818359375,1895.4371337890625,0.0,786.3352661132812,0.8560258746147156,1.0,0.0,3.0,1.0,0.0
18134400,297.0837707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.703428328037262,0.1466965973377227,0.1338678300380706,297.0404968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.8005174994468689,0.2186552435159683,0.2090635001659393,296.8688049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.9990000128746032,0.4844012260437011,0.3018416166305542,297.0760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.6953469514846802,0.1419317126274109,0.1364482939243316,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.5192884206771851,0.0631155744194984,0.2925403416156769,284.833251953125,284.95001220703125,294.60504150390625,289.4717712402344,296.5482788085937,297.1403503417969,284.8327941894531,1.0,0.2815802693367004,0.0,0.0,1.0,1.0,-1.2886755466461182,9.835781611400307e-07,1.2886745929718018,-0.3007877171039581,0.7883033752441406,0.7883033752441406,0.0,56.41804122924805,45.0,16813.638671875,0.0,245.8642425537109,0.0,282.7584533691406,283.9328308105469,292.521728515625,293.7420959472656,293.1499938964844,293.1499938964844,283.04998779296875,42406.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723686218261719,1.0,0.0,0.0,3.414090394973755,3.4141132831573486,7.777559289934288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.22900390625,0.0,1331.0413818359375,1895.4371337890625,0.0,786.3352661132812,0.8560258746147156,1.0,0.0,3.0,1.0,0.0
18134460,297.0860290527344,297.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.7081899046897888,0.1460431814193725,0.1329912841320037,297.04302978515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.8057026863098145,0.2174542248249054,0.20762999355793,296.8979187011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.4837383031845093,0.2941705584526062,297.0777893066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.6999108791351318,0.1411237120628357,0.1354533731937408,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.5238969922065735,0.0630949586629867,0.2915602028369903,285.03228759765625,284.95001220703125,294.58990478515625,289.4979248046875,296.5440673828125,297.14117431640625,285.03228759765625,1.0,0.2772789001464844,0.0,0.0,1.0,1.0,-1.2743163108825684,9.651821528677829e-07,1.274315357208252,-0.2980921864509582,0.916965663433075,0.916965663433075,0.0,53.95612716674805,48.0,16155.3359375,0.0,235.1112518310547,0.0,283.0403747558594,284.14910888671875,292.4172668457031,293.5464172363281,293.1499938964844,293.1499938964844,282.75,32270.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514739155769348,1.0,0.0,0.0,3.4834773540496826,3.48349928855896,8.096910164567817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.98291015625,0.0,1329.0460205078125,1895.4371337890625,0.0,692.768798828125,0.8659192323684692,1.0,0.0,3.0,1.0,0.0
18134520,297.0860290527344,297.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.7081899046897888,0.1460431814193725,0.1329912841320037,297.04302978515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.8057026863098145,0.2174542248249054,0.20762999355793,296.8979187011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.4837383031845093,0.2941705584526062,297.0777893066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.6999108791351318,0.1411237120628357,0.1354533731937408,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.5238969922065735,0.0630949586629867,0.2915602028369903,285.03228759765625,284.95001220703125,294.58990478515625,289.4979248046875,296.5440673828125,297.14117431640625,285.03228759765625,1.0,0.2772789001464844,0.0,0.0,1.0,1.0,-1.2743163108825684,9.651821528677829e-07,1.274315357208252,-0.2980921864509582,0.916965663433075,0.916965663433075,0.0,53.95612716674805,48.0,16155.3359375,0.0,235.1112518310547,0.0,283.0403747558594,284.14910888671875,292.4172668457031,293.5464172363281,293.1499938964844,293.1499938964844,282.75,32270.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514739155769348,1.0,0.0,0.0,3.4834773540496826,3.48349928855896,8.096910164567817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.98291015625,0.0,1329.0460205078125,1895.4371337890625,0.0,692.768798828125,0.8659192323684692,1.0,0.0,3.0,1.0,0.0
18134580,297.0852355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.7101058959960938,0.1451155543327331,0.1323004513978958,297.0428161621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.8076439499855042,0.2160159647464752,0.2064125835895538,296.9135131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.9990000128746032,0.4820739328861236,0.2903725206851959,297.0779113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.7016332745552063,0.1401785165071487,0.1346358656883239,297.1424560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.5266783833503723,0.0631053298711776,0.2916326224803924,284.83331298828125,284.95001220703125,294.5757141113281,289.5256042480469,296.5409240722656,297.1424560546875,284.8359680175781,1.0,0.2750145196914673,0.0,0.0,1.0,1.0,-1.266571283340454,9.553624522595785e-07,1.2665703296661377,-0.2966523766517639,0.7646250128746033,0.7646250128746033,0.0,52.74956893920898,51.0,16512.548828125,0.0,229.6597442626953,0.0,282.7592163085937,283.9527893066406,292.56298828125,293.76007080078125,293.1499938964844,293.1499938964844,283.04998779296875,43703.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637880563735962,1.0,0.0,0.0,3.292997121810913,3.2930190563201904,7.23562436633074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.6328125,0.0,1223.076171875,1895.4371337890625,0.0,746.51123046875,0.8309181332588196,1.0,0.0,3.0,1.0,0.0
18134640,297.0852355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.7101058959960938,0.1451155543327331,0.1323004513978958,297.0428161621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.8076439499855042,0.2160159647464752,0.2064125835895538,296.9135131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.9990000128746032,0.4820739328861236,0.2903725206851959,297.0779113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.7016332745552063,0.1401785165071487,0.1346358656883239,297.1424560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.5266783833503723,0.0631053298711776,0.2916326224803924,284.83331298828125,284.95001220703125,294.5757141113281,289.5256042480469,296.5409240722656,297.1424560546875,284.8359680175781,1.0,0.2750145196914673,0.0,0.0,1.0,1.0,-1.266571283340454,9.553624522595785e-07,1.2665703296661377,-0.2966523766517639,0.7646250128746033,0.7646250128746033,0.0,52.74956893920898,51.0,16512.548828125,0.0,229.6597442626953,0.0,282.7592163085937,283.9527893066406,292.56298828125,293.76007080078125,293.1499938964844,293.1499938964844,283.04998779296875,43703.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637880563735962,1.0,0.0,0.0,3.292997121810913,3.2930190563201904,7.23562436633074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.6328125,0.0,1223.076171875,1895.4371337890625,0.0,746.51123046875,0.8309181332588196,1.0,0.0,3.0,1.0,0.0
18134700,297.0854187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.7096725106239319,0.1447014659643173,0.13181933760643,297.043212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.8071653246879578,0.2153404653072357,0.2056643664836883,296.9183959960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.9990000128746032,0.4809982180595398,0.2898307144641876,297.0782165527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.7011767029762268,0.1397289335727691,0.1341376453638076,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.5269482731819153,0.0630978420376777,0.2914598286151886,284.9677124023437,284.95001220703125,294.56890869140625,289.5399780273437,296.5392150878906,297.1427917480469,284.99981689453125,1.0,0.2744819223880768,0.0,0.0,1.0,1.0,-1.2636384963989258,9.516760428596172e-07,1.2636375427246094,-0.2961404919624328,0.832200825214386,0.832200825214386,0.0,52.55000305175781,51.0,15930.392578125,0.0,228.1640472412109,0.0,282.990966796875,284.1477355957031,292.47735595703125,293.56280517578125,293.1499938964844,293.1499938964844,283.04998779296875,38207.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552665114402771,1.0,0.0,0.0,3.2341673374176025,3.2341878414154053,6.979402655815647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.6689453125,0.0,1132.5089111328125,1895.4371337890625,0.0,697.7972412109375,0.8189630508422852,1.0,0.0,3.0,1.0,0.0
