time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134760,297.0880432128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.709350049495697,0.1445411741733551,0.1315824091434478,297.0460510253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.8066390156745911,0.2149207144975662,0.2051681131124496,296.92547607421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.4801862835884094,0.2896906435489654,297.0801696777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.7006837129592896,0.1394519209861755,0.1338067501783371,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.5271781086921692,0.0631748661398887,0.2916351556777954,285.0409240722656,284.95001220703125,294.5622253417969,289.5546264648437,296.53826904296875,297.1439514160156,285.0412902832031,1.0,0.2743127346038818,0.0,0.0,1.0,1.0,-1.262402057647705,9.501473527961934e-07,1.262401103973389,-0.2959775030612945,0.9036240577697754,0.9036240577697754,0.0,52.49005126953125,54.0,16019.146484375,0.0,227.58729553222656,0.0,283.0390625,284.1676025390625,292.4761047363281,293.5912170410156,293.1499938964844,293.1499938964844,283.1499938964844,31689.224609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433622002601624,1.0,0.0,0.0,3.393293857574463,3.393314838409424,7.68309575960302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.484375,0.0,1235.899169921875,1895.4371337890625,0.0,659.46728515625,0.8433395028114319,1.0,0.0,3.0,1.0,0.0
18134820,297.0910949707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.7084456086158752,0.1443008631467819,0.1313792765140533,297.0495910644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.8053425550460815,0.2143507301807403,0.2046341598033905,296.9306945800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.9990000128746032,0.478699654340744,0.2903057038784027,297.08270263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.6995171904563904,0.1390855312347412,0.1334617286920547,297.1457214355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.5271164774894714,0.0632907077670097,0.2921693921089172,285.0841064453125,284.95001220703125,294.5533752441406,289.5750427246094,296.53717041015625,297.14556884765625,285.087890625,1.0,0.2745924293994903,0.0,0.0,1.0,1.0,-1.2624818086624146,9.502993520982272e-07,1.262480854988098,-0.2961126267910003,0.9819201231002808,0.9819201231002808,0.0,52.663665771484375,54.0,15883.564453125,0.0,227.9893341064453,0.0,283.1401062011719,284.2132263183594,292.5030822753906,293.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,29663.990234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333980917930603,1.0,0.0,0.0,3.5357213020324707,3.535742998123169,8.341599482264428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.7041015625,0.0,1363.7828369140625,1895.4371337890625,0.0,620.7359008789062,0.8751881718635559,1.0,0.0,3.0,1.0,0.0
18134880,297.0923156738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.707722544670105,0.1441720128059387,0.1312808245420456,297.05108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.804415762424469,0.2140740305185318,0.2043876945972442,296.9313659667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.9990000128746032,0.477833092212677,0.290934145450592,297.08380126953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.6986928582191467,0.1389098465442657,0.1333067268133163,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.5268579125404358,0.0633406415581703,0.2924447655677795,285.0877685546875,284.95001220703125,294.5492553710937,289.5848083496094,296.5366516113281,297.1462707519531,285.0859069824219,1.0,0.2749010026454925,0.0,0.0,1.0,1.0,-1.262966275215149,9.509392384643434e-07,1.2629653215408323,-0.2962721586227417,1.0,1.0,0.0,52.8486328125,57.0,15930.4375,0.0,228.5625915527344,0.0,283.14727783203125,284.20440673828125,292.5340270996094,293.64288330078125,293.1499938964844,293.1499938964844,283.04998779296875,29483.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315850973129272,1.0,0.0,0.0,3.608630180358887,3.608652830123901,8.689165724717896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.7197265625,0.0,1439.4222412109375,1895.4371337890625,0.0,613.9380493164062,0.8929833769798279,1.0,0.0,3.0,1.0,0.0
18134940,297.09259033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.7038564682006836,0.1434379518032074,0.1307699084281921,297.0523376464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.7999123334884644,0.2128930836915969,0.2034244090318679,296.9208068847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.4738122820854187,0.2943485975265503,297.0849304199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.6946823596954346,0.1381513923406601,0.1327038556337356,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.5247421264648438,0.0633446052670478,0.2929189801216125,284.9887084960937,284.95001220703125,294.53662109375,289.61590576171875,296.5337829589844,297.1468811035156,284.9848937988281,1.0,0.2764608263969421,0.0,0.0,1.0,1.0,-1.2651406526565552,9.537876621834585e-07,1.2651396989822388,-0.2969258725643158,0.9952702522277832,0.9952702522277832,0.0,53.85579681396485,60.0,16258.921875,0.0,231.521240234375,0.0,283.05157470703125,284.08544921875,292.65399169921875,293.8085021972656,293.1499938964844,293.1499938964844,282.75,32108.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413174629211426,1.0,0.0,0.0,3.766472101211548,3.7664966583251953,9.465919674767064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.06103515625,0.0,1636.601806640625,1895.4371337890625,0.0,651.3269653320312,0.9285043478012084,1.0,0.0,3.0,1.0,0.0
18135000,297.09259033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.7038564682006836,0.1434379518032074,0.1307699084281921,297.0523376464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.7999123334884644,0.2128930836915969,0.2034244090318679,296.9208068847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.4738122820854187,0.2943485975265503,297.0849304199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.6946823596954346,0.1381513923406601,0.1327038556337356,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.5247421264648438,0.0633446052670478,0.2929189801216125,284.9887084960937,284.95001220703125,294.53662109375,289.61590576171875,296.5337829589844,297.1468811035156,284.9848937988281,1.0,0.2764608263969421,0.0,0.0,1.0,1.0,-1.2651406526565552,9.537876621834585e-07,1.2651396989822388,-0.2969258725643158,0.9952702522277832,0.9952702522277832,0.0,53.85579681396485,60.0,16258.921875,0.0,231.521240234375,0.0,283.05157470703125,284.08544921875,292.65399169921875,293.8085021972656,293.1499938964844,293.1499938964844,282.75,32108.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413174629211426,1.0,0.0,0.0,3.766472101211548,3.7664966583251953,9.465919674767064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.06103515625,0.0,1636.601806640625,1895.4371337890625,0.0,651.3269653320312,0.9285043478012084,1.0,0.0,3.0,1.0,0.0
18135060,297.0873413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.6973740458488464,0.1421209871768951,0.1297831535339355,297.0477905273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.7928643226623535,0.2111142724752426,0.2019582986831665,296.88983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.77764892578125,0.9990000128746032,0.4674752652645111,0.2998614609241485,297.0820007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.77764892578125,0.6883584856987,0.1369765996932983,0.1317626982927322,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.5203289985656738,0.0629966333508491,0.2921091020107269,284.7774658203125,284.95001220703125,294.5240783691406,289.64776611328125,296.5283203125,297.1441650390625,284.77978515625,1.0,0.2786915004253387,0.0,0.0,1.0,1.0,-1.2667124271392822,9.558923466101987e-07,1.2667114734649658,-0.2974967062473297,0.7988424301147461,0.7988424301147461,0.0,55.47873306274414,48.0,16759.84375,0.0,235.5946655273437,0.0,282.7573547363281,283.8763122558594,292.75311279296875,293.98114013671875,293.1499938964844,293.1499938964844,283.04998779296875,44011.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682830810546875,1.0,0.0,0.0,3.56528115272522,3.565305709838867,8.481660529469082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.16796875,0.0,1499.4951171875,1895.4371337890625,0.0,767.1241455078125,0.8900918960571289,1.0,0.0,3.0,1.0,0.0
18135120,297.0873413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.6973740458488464,0.1421209871768951,0.1297831535339355,297.0477905273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.7928643226623535,0.2111142724752426,0.2019582986831665,296.88983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.77764892578125,0.9990000128746032,0.4674752652645111,0.2998614609241485,297.0820007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.77764892578125,0.6883584856987,0.1369765996932983,0.1317626982927322,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.5203289985656738,0.0629966333508491,0.2921091020107269,284.7774658203125,284.95001220703125,294.5240783691406,289.64776611328125,296.5283203125,297.1441650390625,284.77978515625,1.0,0.2786915004253387,0.0,0.0,1.0,1.0,-1.2667124271392822,9.558923466101987e-07,1.2667114734649658,-0.2974967062473297,0.7988424301147461,0.7988424301147461,0.0,55.47873306274414,48.0,16759.84375,0.0,235.5946655273437,0.0,282.7573547363281,283.8763122558594,292.75311279296875,293.98114013671875,293.1499938964844,293.1499938964844,283.04998779296875,44011.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682830810546875,1.0,0.0,0.0,3.56528115272522,3.565305709838867,8.481660529469082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.16796875,0.0,1499.4951171875,1895.4371337890625,0.0,767.1241455078125,0.8900918960571289,1.0,0.0,3.0,1.0,0.0
18135180,297.0884704589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.6985824704170227,0.1413934677839279,0.1288491040468216,297.049072265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.7941895127296448,0.2098753452301025,0.2005023509263992,296.8773803710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.4626261293888092,0.2962550222873688,297.08270263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.689461886882782,0.1361345499753952,0.1307643055915832,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.521446168422699,0.0626793801784515,0.2901723384857178,285.00347900390625,284.95001220703125,294.511474609375,289.6801147460937,296.5222473144531,297.14178466796875,285.0042724609375,1.0,0.2754952907562256,0.0,0.0,1.0,1.0,-1.2559980154037476,9.424715017303242e-07,1.2559970617294312,-0.2956326901912689,0.9189929366111756,0.9189929366111756,0.0,54.259864807128906,36.0,16119.755859375,0.0,229.0585174560547,0.0,283.04150390625,284.1194152832031,292.6164855957031,293.7532043457031,293.1499938964844,293.1499938964844,282.75,33680.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502020716667175,1.0,0.0,0.0,3.573405265808105,3.573428153991699,8.520358392161143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.86083984375,0.0,1432.6240234375,1895.4371337890625,0.0,687.4396362304688,0.8870944976806641,1.0,0.0,3.0,1.0,0.0
18135240,297.0884704589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.6985824704170227,0.1413934677839279,0.1288491040468216,297.049072265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.7941895127296448,0.2098753452301025,0.2005023509263992,296.8773803710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.4626261293888092,0.2962550222873688,297.08270263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.689461886882782,0.1361345499753952,0.1307643055915832,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.521446168422699,0.0626793801784515,0.2901723384857178,285.00347900390625,284.95001220703125,294.511474609375,289.6801147460937,296.5222473144531,297.14178466796875,285.0042724609375,1.0,0.2754952907562256,0.0,0.0,1.0,1.0,-1.2559980154037476,9.424715017303242e-07,1.2559970617294312,-0.2956326901912689,0.9189929366111756,0.9189929366111756,0.0,54.259864807128906,36.0,16119.755859375,0.0,229.0585174560547,0.0,283.04150390625,284.1194152832031,292.6164855957031,293.7532043457031,293.1499938964844,293.1499938964844,282.75,33680.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502020716667175,1.0,0.0,0.0,3.573405265808105,3.573428153991699,8.520358392161143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.86083984375,0.0,1432.6240234375,1895.4371337890625,0.0,687.4396362304688,0.8870944976806641,1.0,0.0,3.0,1.0,0.0
18135300,297.0891418457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.7024710774421692,0.1410531997680664,0.1285701692104339,297.0498962402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.7983410954475403,0.2092909216880798,0.199971854686737,296.88116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.9990000128746032,0.4612014889717102,0.2910164296627044,297.0832824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.6931471228599548,0.1357482373714447,0.1303885877132415,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.5246457457542419,0.0625787675380706,0.2894695699214935,284.8779602050781,284.95001220703125,294.50506591796875,289.6964416503906,296.5195617675781,297.14141845703125,284.84478759765625,1.0,0.2723605036735534,0.0,0.0,1.0,1.0,-1.247445821762085,9.318017077930564e-07,1.2474448680877686,-0.2940295338630676,0.8384150862693787,0.8384150862693787,0.0,52.62407302856445,36.0,16643.666015625,0.0,222.5022888183593,0.0,282.79901123046875,283.931884765625,292.7236328125,293.9641418457031,293.1499938964844,293.1499938964844,282.75,36825.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572941899299622,1.0,0.0,0.0,3.569897413253784,3.569920778274536,8.503637900503236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.15576171875,0.0,1451.9066162109375,1895.4371337890625,0.0,717.6805419921875,0.8854496479034424,1.0,0.0,3.0,1.0,0.0
18135360,297.08746337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.7073336839675903,0.1404750198125839,0.1280645132064819,297.0484619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.8037540912628174,0.2084727585315704,0.1992130130529403,296.8871765136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.9990000128746032,0.4600274264812469,0.2842512726783752,297.0823669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8059387207031,0.6979640126228333,0.1352091431617736,0.1298621296882629,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.5289251208305359,0.0624270476400852,0.2885167598724365,284.8058166503906,284.95001220703125,294.4985656738281,289.7128295898437,296.5162353515625,297.1405029296875,284.8091125488281,1.0,0.2683224976062774,0.0,0.0,1.0,1.0,-1.2360341548919678,9.17683280476922e-07,1.2360332012176514,-0.2918711900711059,0.7491884231567383,0.7491884231567383,0.0,50.54771041870117,39.0,16294.484375,0.0,214.1006622314453,0.0,282.75848388671875,283.93267822265625,292.7450561523437,293.93865966796875,293.1499938964844,293.1499938964844,283.04998779296875,46292.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614309906959534,1.0,0.0,0.0,3.296861410140991,3.296884059906006,7.252616001096612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.00341796875,0.0,1244.1929931640625,1895.4371337890625,0.0,735.9183349609375,0.8338907957077026,1.0,0.0,3.0,1.0,0.0
18135420,297.0904846191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.7128733992576599,0.1399536430835724,0.1273099780082702,297.0516662597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.8098232746124268,0.2074512690305709,0.197950541973114,296.9192199707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.4599214792251587,0.2762199938297272,297.08465576171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.703425407409668,0.1345425993204116,0.1290016621351242,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.5344280004501343,0.0624248534440994,0.2875872552394867,285.0218505859375,284.95001220703125,294.4851989746094,289.7456359863281,296.51202392578125,297.1414794921875,285.0217590332031,1.0,0.2639324963092804,0.0,0.0,1.0,1.0,-1.2218170166015625,9.003587706502003e-07,1.2218161821365356,-0.2893284559249878,0.8782508373260498,0.8782508373260498,0.0,48.13067626953125,42.0,15686.4111328125,0.0,204.1782989501953,0.0,283.03875732421875,284.1605224609375,292.6483154296875,293.748779296875,293.1499938964844,293.1499938964844,283.1499938964844,32757.720703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369381904602051,1.0,0.0,0.0,3.343240737915039,3.343261241912842,7.458107234015188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.16943359375,0.0,1195.693359375,1895.4371337890625,0.0,634.2285766601562,0.833202064037323,1.0,0.0,3.0,1.0,0.0
18135480,297.0904846191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.7128733992576599,0.1399536430835724,0.1273099780082702,297.0516662597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.8098232746124268,0.2074512690305709,0.197950541973114,296.9192199707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.4599214792251587,0.2762199938297272,297.08465576171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.703425407409668,0.1345425993204116,0.1290016621351242,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.5344280004501343,0.0624248534440994,0.2875872552394867,285.0218505859375,284.95001220703125,294.4851989746094,289.7456359863281,296.51202392578125,297.1414794921875,285.0217590332031,1.0,0.2639324963092804,0.0,0.0,1.0,1.0,-1.2218170166015625,9.003587706502003e-07,1.2218161821365356,-0.2893284559249878,0.8782508373260498,0.8782508373260498,0.0,48.13067626953125,42.0,15686.4111328125,0.0,204.1782989501953,0.0,283.03875732421875,284.1605224609375,292.6483154296875,293.748779296875,293.1499938964844,293.1499938964844,283.1499938964844,32757.720703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369381904602051,1.0,0.0,0.0,3.343240737915039,3.343261241912842,7.458107234015188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.16943359375,0.0,1195.693359375,1895.4371337890625,0.0,634.2285766601562,0.833202064037323,1.0,0.0,3.0,1.0,0.0
18135540,297.0950622558594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.7161536812782288,0.1396480500698089,0.1270072013139724,297.05682373046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.8131359815597534,0.2066906541585922,0.1971892267465591,296.94842529296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.9990000128746032,0.4599719047546386,0.2717323005199432,297.0884094238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.7065433263778687,0.1340750753879547,0.1285090744495391,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.5385679006576538,0.0626570135354995,0.2882773876190185,285.06573486328125,284.95001220703125,294.4711608886719,289.77838134765625,296.5102844238281,297.1446838378906,285.0635681152344,1.0,0.2616167664527893,0.0,0.0,1.0,1.0,-1.215387940406799,8.925954944061232e-07,1.215386986732483,-0.2881732881069183,0.9719727039337158,0.9719727039337158,0.0,46.83127212524414,45.0,15520.9970703125,0.0,199.3305511474609,0.0,283.14703369140625,284.19744873046875,292.7099609375,293.7966613769531,293.1499938964844,293.1499938964844,283.04998779296875,29860.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215331315994263,1.0,0.0,0.0,3.5393028259277344,3.539324760437012,8.358508125638764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.3955078125,0.0,1368.923828125,1895.4371337890625,0.0,577.5889892578125,0.8778823614120483,1.0,0.0,3.0,1.0,0.0
18135600,297.0950622558594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.7161536812782288,0.1396480500698089,0.1270072013139724,297.05682373046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.8131359815597534,0.2066906541585922,0.1971892267465591,296.94842529296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.9990000128746032,0.4599719047546386,0.2717323005199432,297.0884094238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.7065433263778687,0.1340750753879547,0.1285090744495391,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.5385679006576538,0.0626570135354995,0.2882773876190185,285.06573486328125,284.95001220703125,294.4711608886719,289.77838134765625,296.5102844238281,297.1446838378906,285.0635681152344,1.0,0.2616167664527893,0.0,0.0,1.0,1.0,-1.215387940406799,8.925954944061232e-07,1.215386986732483,-0.2881732881069183,0.9719727039337158,0.9719727039337158,0.0,46.83127212524414,45.0,15520.9970703125,0.0,199.3305511474609,0.0,283.14703369140625,284.19744873046875,292.7099609375,293.7966613769531,293.1499938964844,293.1499938964844,283.04998779296875,29860.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215331315994263,1.0,0.0,0.0,3.5393028259277344,3.539324760437012,8.358508125638764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.3955078125,0.0,1368.923828125,1895.4371337890625,0.0,577.5889892578125,0.8778823614120483,1.0,0.0,3.0,1.0,0.0
18135660,297.0956420898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.7162215709686279,0.1389840245246887,0.1265090554952621,297.0582275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.8130087852478027,0.2056058943271637,0.1962630152702331,296.96002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.9990000128746032,0.4585441350936889,0.270587146282196,297.0897521972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.706475019454956,0.1334003508090973,0.1279322952032089,297.14678955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.5401120185852051,0.0627980381250381,0.2890605628490448,284.96343994140625,284.95001220703125,294.45623779296875,289.810791015625,296.5079650878906,297.1467590332031,284.9596252441406,1.0,0.2609294652938843,0.0,0.0,1.0,1.0,-1.2125505208969116,8.891780680642114e-07,1.2125496864318848,-0.2876498997211456,0.9461220502853394,0.9461220502853394,0.0,46.48554992675781,48.0,15771.0341796875,0.0,197.67547607421875,0.0,283.05206298828125,284.0782165527344,292.83746337890625,293.965087890625,293.1499938964844,293.1499938964844,282.75,32982.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290277004241943,1.0,0.0,0.0,3.680052995681762,3.680076837539673,9.03652448869252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.353515625,0.0,1544.0965576171875,1895.4371337890625,0.0,604.4763793945312,0.909462571144104,1.0,0.0,3.0,1.0,0.0
18135720,297.0956420898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.7162215709686279,0.1389840245246887,0.1265090554952621,297.0582275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.8130087852478027,0.2056058943271637,0.1962630152702331,296.96002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.9990000128746032,0.4585441350936889,0.270587146282196,297.0897521972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.706475019454956,0.1334003508090973,0.1279322952032089,297.14678955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.5401120185852051,0.0627980381250381,0.2890605628490448,284.96343994140625,284.95001220703125,294.45623779296875,289.810791015625,296.5079650878906,297.1467590332031,284.9596252441406,1.0,0.2609294652938843,0.0,0.0,1.0,1.0,-1.2125505208969116,8.891780680642114e-07,1.2125496864318848,-0.2876498997211456,0.9461220502853394,0.9461220502853394,0.0,46.48554992675781,48.0,15771.0341796875,0.0,197.67547607421875,0.0,283.05206298828125,284.0782165527344,292.83746337890625,293.965087890625,293.1499938964844,293.1499938964844,282.75,32982.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290277004241943,1.0,0.0,0.0,3.680052995681762,3.680076837539673,9.03652448869252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.353515625,0.0,1544.0965576171875,1895.4371337890625,0.0,604.4763793945312,0.909462571144104,1.0,0.0,3.0,1.0,0.0
18135780,297.0910949707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7663879394531,0.7127742767333984,0.1377805918455124,0.125570073723793,297.0543212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.8092024326324463,0.2039700150489807,0.1948738098144531,296.9491271972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.9990000128746032,0.454875111579895,0.2725587487220764,297.0873107910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.766357421875,0.702948808670044,0.1323416084051132,0.1270476877689361,297.14569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.5383245348930359,0.0626400113105773,0.2888373434543609,284.76666259765625,284.95001220703125,294.4402770996094,289.8427429199219,296.5032043457031,297.14581298828125,284.7729797363281,1.0,0.2614581286907196,0.0,0.0,1.0,1.0,-1.2107926607131958,8.870666761140455e-07,1.2107917070388794,-0.2873291373252868,0.7465503215789795,0.7465503215789795,0.0,46.98414993286133,51.0,16107.384765625,0.0,198.121826171875,0.0,282.75836181640625,283.9013366699219,292.93975830078125,294.1324157714844,293.1499938964844,293.1499938964844,283.04998779296875,47907.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544176697731018,1.0,0.0,0.0,3.342989444732666,3.343012571334839,7.456985713361064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.98876953125,0.0,1299.277099609375,1895.4371337890625,0.0,705.2605590820312,0.8447383642196655,1.0,0.0,3.0,1.0,0.0
18135840,297.0910949707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7663879394531,0.7127742767333984,0.1377805918455124,0.125570073723793,297.0543212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.8092024326324463,0.2039700150489807,0.1948738098144531,296.9491271972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.9990000128746032,0.454875111579895,0.2725587487220764,297.0873107910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.766357421875,0.702948808670044,0.1323416084051132,0.1270476877689361,297.14569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.5383245348930359,0.0626400113105773,0.2888373434543609,284.76666259765625,284.95001220703125,294.4402770996094,289.8427429199219,296.5032043457031,297.14581298828125,284.7729797363281,1.0,0.2614581286907196,0.0,0.0,1.0,1.0,-1.2107926607131958,8.870666761140455e-07,1.2107917070388794,-0.2873291373252868,0.7465503215789795,0.7465503215789795,0.0,46.98414993286133,51.0,16107.384765625,0.0,198.121826171875,0.0,282.75836181640625,283.9013366699219,292.93975830078125,294.1324157714844,293.1499938964844,293.1499938964844,283.04998779296875,47907.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544176697731018,1.0,0.0,0.0,3.342989444732666,3.343012571334839,7.456985713361064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.98876953125,0.0,1299.277099609375,1895.4371337890625,0.0,705.2605590820312,0.8447383642196655,1.0,0.0,3.0,1.0,0.0
18135900,297.0906677246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.7101857662200928,0.1373419314622879,0.1250626146793365,297.0539855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.8063402771949768,0.203294575214386,0.1941242069005966,296.9428100585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.9990000128746032,0.4528791606426239,0.2743968963623047,297.0870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.7003269195556641,0.1318941265344619,0.1265605092048645,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.5364851951599121,0.0625433102250099,0.2883773148059845,284.9213562011719,284.95001220703125,294.4317932128906,289.8584289550781,296.50048828125,297.1450500488281,284.95904541015625,1.0,0.2620790302753448,0.0,0.0,1.0,1.0,-1.2103521823883057,8.865524137036118e-07,1.2103513479232788,-0.2872820198535919,0.8086356520652771,0.8086356520652771,0.0,47.46941757202149,51.0,15543.4814453125,0.0,198.9756622314453,0.0,282.990966796875,284.1236572265625,292.82501220703125,293.9028625488281,293.1499938964844,293.1499938964844,283.04998779296875,41399.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445799827575684,1.0,0.0,0.0,3.2162561416625977,3.2162771224975586,6.90231161115662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.5224609375,0.0,1137.6263427734375,1895.4371337890625,0.0,664.3635864257812,0.8187219500541687,1.0,0.0,3.0,1.0,0.0
18135960,297.0930480957031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.7080191373825073,0.1371913701295852,0.1248409673571586,297.0564270019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.8037581443786621,0.2029074877500534,0.1936661005020141,296.93994140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.4512034058570862,0.2763324379920959,297.0886535644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.6980021595954895,0.1316397339105606,0.1262638121843338,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.534858226776123,0.062536172568798,0.2882700860500335,285.0083923339844,284.95001220703125,294.4230041503906,289.8739624023437,296.4985046386719,297.1452331542969,285.0102233886719,1.0,0.2629287838935852,0.0,0.0,1.0,1.0,-1.2113735675811768,8.878083121999225e-07,1.21137273311615,-0.2875387966632843,0.8765467405319214,0.8765467405319214,0.0,48.00509262084961,54.0,15660.1396484375,0.0,200.4188537597656,0.0,283.0389099121094,284.1512451171875,292.8065185546875,293.9126281738281,293.1499938964844,293.1499938964844,283.1499938964844,33328.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535406768321991,1.0,0.0,0.0,3.3629486560821533,3.362969398498535,7.546294682470034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.60107421875,0.0,1218.2266845703125,1895.4371337890625,0.0,628.3558959960938,0.8381001353263855,1.0,0.0,3.0,1.0,0.0
18136020,297.0962829589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.7045946717262268,0.1369547694921493,0.1246655732393264,297.06005859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.7996380925178528,0.2023418396711349,0.1931597143411636,296.93231201171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.9990000128746032,0.4482748508453369,0.2797755300998688,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.6943219900131226,0.1312793046236038,0.1259499490261078,297.1457824707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.5322862267494202,0.0625395998358726,0.2884400188922882,285.0629272460937,284.95001220703125,294.408935546875,289.8970642089844,296.4955749511719,297.1457214355469,285.06597900390625,1.0,0.2646042704582214,0.0,0.0,1.0,1.0,-1.2145146131515503,8.916492220123473e-07,1.214513659477234,-0.2882618308067322,0.9552643895149232,0.9552643895149232,0.0,48.98609924316406,54.0,15565.4072265625,0.0,203.49395751953125,0.0,283.1424865722656,284.20489501953125,292.8266296386719,293.9154052734375,293.1499938964844,293.1499938964844,283.1499938964844,30369.994140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238309502601624,1.0,0.0,0.0,3.501851797103882,3.50187349319458,8.182553301594453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.42919921875,0.0,1334.0931396484375,1895.4371337890625,0.0,585.7012329101562,0.8682111501693726,1.0,0.0,3.0,1.0,0.0
18136080,297.0971374511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.7033814191818237,0.1368679106235504,0.1246088221669197,297.06109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.7982043623924255,0.2021571695804596,0.1930048912763595,296.928955078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.9990000128746032,0.4472370743751526,0.2810177206993103,297.09185791015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.6930454969406128,0.1311632096767425,0.1258569061756134,297.1458740234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.5313773155212402,0.0625371411442756,0.2885071635246277,285.06610107421875,284.95001220703125,294.404296875,289.9042358398437,296.4945983886719,297.1458435058594,285.0649108886719,1.0,0.2652164697647095,0.0,0.0,1.0,1.0,-1.215720534324646,8.931269803724717e-07,1.2157195806503296,-0.2885399460792541,0.9756449460983276,0.9756449460983276,0.0,49.34391021728516,57.0,15609.7099609375,0.0,204.6394805908203,0.0,283.1470947265625,284.1985778808594,292.848388671875,293.94451904296875,293.1499938964844,293.1499938964844,283.04998779296875,29976.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222700238227844,1.0,0.0,0.0,3.5544989109039307,3.554521083831787,8.430436650996853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.84814453125,0.0,1385.6024169921875,1895.4371337890625,0.0,580.1781616210938,0.8814361095428467,1.0,0.0,3.0,1.0,0.0
18136140,297.0973205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.6971795558929443,0.1361885815858841,0.1241725087165832,297.0621032714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.7911619544029236,0.2010875642299652,0.1921720057725906,296.9048767089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.4417372643947601,0.2871235609054565,297.0926818847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.6867732405662537,0.1304803341627121,0.1253519207239151,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.5266984105110168,0.0623824782669544,0.2883968949317932,284.9708251953125,284.95001220703125,294.3838806152344,289.93341064453125,296.4891357421875,297.1450500488281,284.9675598144531,1.0,0.2681072354316711,0.0,0.0,1.0,1.0,-1.2207876443862915,8.993648066280002e-07,1.220786690711975,-0.2897336483001709,0.957273542881012,0.957273542881012,0.0,51.11244583129883,45.0,15948.4580078125,0.0,210.0260467529297,0.0,283.052001953125,284.08367919921875,292.9660339355469,294.1064758300781,293.1499938964844,293.1499938964844,282.75,32782.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308335423469543,1.0,0.0,0.0,3.7011425495147705,3.7011663913726807,9.140393899542688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.41162109375,0.0,1566.4014892578125,1895.4371337890625,0.0,611.14208984375,0.914129674434662,1.0,0.0,3.0,1.0,0.0
18136200,297.0973205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.6971795558929443,0.1361885815858841,0.1241725087165832,297.0621032714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.7911619544029236,0.2010875642299652,0.1921720057725906,296.9048767089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.4417372643947601,0.2871235609054565,297.0926818847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.6867732405662537,0.1304803341627121,0.1253519207239151,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.5266984105110168,0.0623824782669544,0.2883968949317932,284.9708251953125,284.95001220703125,294.3838806152344,289.93341064453125,296.4891357421875,297.1450500488281,284.9675598144531,1.0,0.2681072354316711,0.0,0.0,1.0,1.0,-1.2207876443862915,8.993648066280002e-07,1.220786690711975,-0.2897336483001709,0.957273542881012,0.957273542881012,0.0,51.11244583129883,45.0,15948.4580078125,0.0,210.0260467529297,0.0,283.052001953125,284.08367919921875,292.9660339355469,294.1064758300781,293.1499938964844,293.1499938964844,282.75,32782.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308335423469543,1.0,0.0,0.0,3.7011425495147705,3.7011663913726807,9.140393899542688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.41162109375,0.0,1566.4014892578125,1895.4371337890625,0.0,611.14208984375,0.914129674434662,1.0,0.0,3.0,1.0,0.0
18136260,297.0922546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.6974151134490967,0.1349525451660156,0.1231639757752418,297.0576477050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.7915983200073242,0.1994451433420181,0.190736174583435,296.8764953613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.9990000128746032,0.4354288280010223,0.2845208048820495,297.08966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.6871378421783447,0.1293972730636596,0.1244007423520088,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.5272396206855774,0.0619087480008602,0.2865136265754699,284.7643737792969,284.95001220703125,294.36163330078125,289.96124267578125,296.4798278808594,297.141357421875,284.7684631347656,1.0,0.2654268741607666,0.0,0.0,1.0,1.0,-1.2113362550735474,8.87981286723516e-07,1.2113354206085205,-0.2880423963069916,0.7552708983421326,0.7552708983421326,0.0,50.244140625,33.0,16225.8046875,0.0,205.0201416015625,0.0,282.7575378417969,283.8915710449219,293.06207275390625,294.26812744140625,293.1499938964844,293.1499938964844,283.04998779296875,47174.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568978786468506,1.0,0.0,0.0,3.395885467529297,3.395909070968628,7.694836199334532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.4052734375,0.0,1346.19140625,1895.4371337890625,0.0,715.956787109375,0.8555852770805359,1.0,0.0,3.0,1.0,0.0
18136320,297.0922546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.6974151134490967,0.1349525451660156,0.1231639757752418,297.0576477050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.7915983200073242,0.1994451433420181,0.190736174583435,296.8764953613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.9990000128746032,0.4354288280010223,0.2845208048820495,297.08966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.6871378421783447,0.1293972730636596,0.1244007423520088,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.5272396206855774,0.0619087480008602,0.2865136265754699,284.7643737792969,284.95001220703125,294.36163330078125,289.96124267578125,296.4798278808594,297.141357421875,284.7684631347656,1.0,0.2654268741607666,0.0,0.0,1.0,1.0,-1.2113362550735474,8.87981286723516e-07,1.2113354206085205,-0.2880423963069916,0.7552708983421326,0.7552708983421326,0.0,50.244140625,33.0,16225.8046875,0.0,205.0201416015625,0.0,282.7575378417969,283.8915710449219,293.06207275390625,294.26812744140625,293.1499938964844,293.1499938964844,283.04998779296875,47174.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568978786468506,1.0,0.0,0.0,3.395885467529297,3.395909070968628,7.694836199334532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.4052734375,0.0,1346.19140625,1895.4371337890625,0.0,715.956787109375,0.8555852770805359,1.0,0.0,3.0,1.0,0.0
18136380,297.0935363769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.7054147124290466,0.1343056261539459,0.1222313046455383,297.0588684082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.8004556894302368,0.1983329951763153,0.1893271803855896,296.8874816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.4328989684581756,0.2734083533287048,297.0902709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.6949887871742249,0.1286506354808807,0.1234160736203193,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.5340129733085632,0.0616127662360668,0.284119963645935,284.9940490722656,284.95001220703125,294.3373107910156,289.98748779296875,296.4700927734375,297.1394348144531,284.9939270019531,1.0,0.2585458159446716,0.0,0.0,1.0,1.0,-1.191133975982666,8.639400448373635e-07,1.1911331415176392,-0.2843387424945831,0.8710724115371704,0.8710724115371704,0.0,46.9150276184082,25.0,15532.318359375,0.0,191.55503845214844,0.0,283.0394287109375,284.13720703125,292.914306640625,294.0233459472656,293.1499938964844,293.1499938964844,283.1499938964844,34012.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368064045906067,1.0,0.0,0.0,3.382085084915161,3.382106065750122,7.632421556991176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.89013671875,0.0,1241.246337890625,1895.4371337890625,0.0,633.7211303710938,0.8428452014923096,1.0,0.0,3.0,1.0,0.0
18136440,297.0935363769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.7054147124290466,0.1343056261539459,0.1222313046455383,297.0588684082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.8004556894302368,0.1983329951763153,0.1893271803855896,296.8874816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.4328989684581756,0.2734083533287048,297.0902709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.6949887871742249,0.1286506354808807,0.1234160736203193,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.5340129733085632,0.0616127662360668,0.284119963645935,284.9940490722656,284.95001220703125,294.3373107910156,289.98748779296875,296.4700927734375,297.1394348144531,284.9939270019531,1.0,0.2585458159446716,0.0,0.0,1.0,1.0,-1.191133975982666,8.639400448373635e-07,1.1911331415176392,-0.2843387424945831,0.8710724115371704,0.8710724115371704,0.0,46.9150276184082,25.0,15532.318359375,0.0,191.55503845214844,0.0,283.0394287109375,284.13720703125,292.914306640625,294.0233459472656,293.1499938964844,293.1499938964844,283.1499938964844,34012.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368064045906067,1.0,0.0,0.0,3.382085084915161,3.382106065750122,7.632421556991176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.89013671875,0.0,1241.246337890625,1895.4371337890625,0.0,633.7211303710938,0.8428452014923096,1.0,0.0,3.0,1.0,0.0
18136500,297.09552001953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.7117606997489929,0.1341361701488495,0.1220022290945053,297.0609436035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.8073905110359192,0.1979400366544723,0.1888694018125534,296.906005859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.9990000128746032,0.4330616891384125,0.2659419775009155,297.0916748046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.7011897563934326,0.1283969730138778,0.1230880916118621,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.539699375629425,0.0616111420094966,0.2835730612277984,285.0216979980469,284.95001220703125,294.3243408203125,289.9999694824219,296.466064453125,297.1400451660156,285.0302429199219,1.0,0.2544636726379394,0.0,0.0,1.0,1.0,-1.1802971363067627,8.512246267855517e-07,1.1802963018417358,-0.2823451459407806,0.9073983430862428,0.9073983430862428,0.0,44.7881965637207,25.0,15232.59765625,0.0,183.81069946289065,0.0,283.1300048828125,284.1830139160156,292.9094543457031,293.9826965332031,293.1499938964844,293.1499938964844,283.1499938964844,32382.015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526813268661499,1.0,0.0,0.0,3.440610885620117,3.440632104873657,7.898859735178121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.40576171875,0.0,1286.9342041015625,1895.4371337890625,0.0,596.4025268554688,0.8560208678245544,1.0,0.0,3.0,1.0,0.0
18136560,297.09735107421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.7187385559082031,0.1339621096849441,0.1217719912528991,297.0629577636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8151862621307373,0.197553351521492,0.1884215027093887,296.9296569824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.4338815212249756,0.2576194703578949,297.09307861328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.7084466814994812,0.1281543225049972,0.1227722093462944,297.14141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.5466580986976624,0.0616760961711406,0.2833245098590851,285.0326538085937,284.95001220703125,294.31072998046875,290.0119934082031,296.4622802734375,297.1412353515625,285.02984619140625,1.0,0.2499727755784988,0.0,0.0,1.0,1.0,-1.1688165664672852,8.378800657737884e-07,1.1688157320022583,-0.280203104019165,0.941964328289032,0.941964328289032,0.0,42.49258041381836,28.0,15169.458984375,0.0,175.65919494628906,0.0,283.14630126953125,284.1752014160156,292.9388122558594,294.0206298828125,293.1499938964844,293.1499938964844,283.04998779296875,31176.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202181339263916,1.0,0.0,0.0,3.5306975841522217,3.530719757080078,8.317912829625129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.53857421875,0.0,1369.5369873046875,1895.4371337890625,0.0,572.998046875,0.876833438873291,1.0,0.0,3.0,1.0,0.0
