time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136620,297.09783935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.7274654507637024,0.133316233754158,0.1211861744523048,297.0639343261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.8250101804733276,0.1965035200119018,0.1874182373285293,296.974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.9990000128746032,0.4357538819313049,0.2466546297073364,297.093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.7174843549728394,0.1274961084127426,0.1221037954092025,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.5568008422851562,0.061839859932661,0.2835378050804138,284.9283447265625,284.95001220703125,294.2817077636719,290.03448486328125,296.4551086425781,297.14385986328125,284.9245300292969,1.0,0.2444045841693878,0.0,0.0,1.0,1.0,-1.1531972885131836,8.199697845157061e-07,1.1531964540481567,-0.2773277163505554,0.8918700814247131,0.8918700814247131,0.0,39.5667724609375,31.0,15220.24609375,0.0,165.18589782714844,0.0,283.0521545410156,284.0638427734375,293.0386047363281,294.1452331542969,293.1499938964844,293.1499938964844,283.1499938964844,35115.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229143500328064,1.0,0.0,0.0,3.5995445251464844,3.5995681285858154,8.645466209600272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.0703125,0.0,1471.226806640625,1895.4371337890625,0.0,582.4515991210938,0.8907310366630554,1.0,0.0,3.0,1.0,0.0
18136680,297.09783935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.7274654507637024,0.133316233754158,0.1211861744523048,297.0639343261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.8250101804733276,0.1965035200119018,0.1874182373285293,296.974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.9990000128746032,0.4357538819313049,0.2466546297073364,297.093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.7174843549728394,0.1274961084127426,0.1221037954092025,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.5568008422851562,0.061839859932661,0.2835378050804138,284.9283447265625,284.95001220703125,294.2817077636719,290.03448486328125,296.4551086425781,297.14385986328125,284.9245300292969,1.0,0.2444045841693878,0.0,0.0,1.0,1.0,-1.1531972885131836,8.199697845157061e-07,1.1531964540481567,-0.2773277163505554,0.8918700814247131,0.8918700814247131,0.0,39.5667724609375,31.0,15220.24609375,0.0,165.18589782714844,0.0,283.0521545410156,284.0638427734375,293.0386047363281,294.1452331542969,293.1499938964844,293.1499938964844,283.1499938964844,35115.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229143500328064,1.0,0.0,0.0,3.5995445251464844,3.5995681285858154,8.645466209600272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.0703125,0.0,1471.226806640625,1895.4371337890625,0.0,582.4515991210938,0.8907310366630554,1.0,0.0,3.0,1.0,0.0
18136740,297.0984802246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.7320214509963989,0.1326876580715179,0.1205115094780922,297.06500244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9835510253906,0.8301494717597961,0.1954663246870041,0.1863251328468322,297.01043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.4372445940971374,0.2403627932071685,297.0948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.7220276594161987,0.1268380880355835,0.1213883385062217,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.5632200241088867,0.0620426572859287,0.284069299697876,284.9834899902344,284.95001220703125,294.25,290.0548095703125,296.4482421875,297.146484375,284.9833374023437,1.0,0.2410646229982376,0.0,0.0,1.0,1.0,-1.14329993724823,8.087209266705031e-07,1.1432991027832031,-0.2754222750663757,0.9325517416000366,0.9325517416000366,0.0,37.9310302734375,34.0,14949.0625,0.0,159.1043243408203,0.0,283.1474304199219,284.1307067871094,293.0309143066406,294.1104431152344,293.1499938964844,293.1499938964844,283.04998779296875,33508.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167662501335144,1.0,0.0,0.0,3.63515043258667,3.635173797607422,8.817349907985772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.0625,0.0,1498.1473388671875,1895.4371337890625,0.0,561.1227416992188,0.902027189731598,1.0,0.0,3.0,1.0,0.0
18136800,297.0984802246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.7320214509963989,0.1326876580715179,0.1205115094780922,297.06500244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9835510253906,0.8301494717597961,0.1954663246870041,0.1863251328468322,297.01043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.4372445940971374,0.2403627932071685,297.0948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.7220276594161987,0.1268380880355835,0.1213883385062217,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.5632200241088867,0.0620426572859287,0.284069299697876,284.9834899902344,284.95001220703125,294.25,290.0548095703125,296.4482421875,297.146484375,284.9833374023437,1.0,0.2410646229982376,0.0,0.0,1.0,1.0,-1.14329993724823,8.087209266705031e-07,1.1432991027832031,-0.2754222750663757,0.9325517416000366,0.9325517416000366,0.0,37.9310302734375,34.0,14949.0625,0.0,159.1043243408203,0.0,283.1474304199219,284.1307067871094,293.0309143066406,294.1104431152344,293.1499938964844,293.1499938964844,283.04998779296875,33508.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167662501335144,1.0,0.0,0.0,3.63515043258667,3.635173797607422,8.817349907985772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.0625,0.0,1498.1473388671875,1895.4371337890625,0.0,561.1227416992188,0.902027189731598,1.0,0.0,3.0,1.0,0.0
18136860,297.0982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.7335233092308044,0.1319795697927475,0.1199112236499786,297.06524658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.8317523002624512,0.1943611353635788,0.1853150725364685,297.0320739746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.4377129971981048,0.2375812977552414,297.0950927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.7234353423118591,0.1261315643787384,0.120735116302967,297.1485595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.5665268898010254,0.0622023455798625,0.2848078310489654,284.9033508300781,284.95001220703125,294.2109375,290.0738525390625,296.4400329589844,297.14849853515625,284.9017944335937,1.0,0.2395347952842712,0.0,0.0,1.0,1.0,-1.138129711151123,8.028408160498657e-07,1.1381288766860962,-0.2743193507194519,0.8737246990203857,0.8737246990203857,0.0,37.21171188354492,37.0,15120.1865234375,0.0,156.2262420654297,0.0,283.05230712890625,284.0482788085937,293.09521484375,294.201416015625,293.1499938964844,293.1499938964844,283.1499938964844,37258.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228039026260376,1.0,0.0,0.0,3.624845027923584,3.624868869781494,8.767427175371267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.25537109375,0.0,1514.7122802734375,1895.4371337890625,0.0,582.0610961914062,0.8979687094688416,1.0,0.0,3.0,1.0,0.0
18136920,297.0982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.7335233092308044,0.1319795697927475,0.1199112236499786,297.06524658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.8317523002624512,0.1943611353635788,0.1853150725364685,297.0320739746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.4377129971981048,0.2375812977552414,297.0950927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.7234353423118591,0.1261315643787384,0.120735116302967,297.1485595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.5665268898010254,0.0622023455798625,0.2848078310489654,284.9033508300781,284.95001220703125,294.2109375,290.0738525390625,296.4400329589844,297.14849853515625,284.9017944335937,1.0,0.2395347952842712,0.0,0.0,1.0,1.0,-1.138129711151123,8.028408160498657e-07,1.1381288766860962,-0.2743193507194519,0.8737246990203857,0.8737246990203857,0.0,37.21171188354492,37.0,15120.1865234375,0.0,156.2262420654297,0.0,283.05230712890625,284.0482788085937,293.09521484375,294.201416015625,293.1499938964844,293.1499938964844,283.1499938964844,37258.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228039026260376,1.0,0.0,0.0,3.624845027923584,3.624868869781494,8.767427175371267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.25537109375,0.0,1514.7122802734375,1895.4371337890625,0.0,582.0610961914062,0.8979687094688416,1.0,0.0,3.0,1.0,0.0
18136980,297.0989685058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.732142448425293,0.1313603073358535,0.1192936450242996,297.0663146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.8300743103027344,0.1933426856994629,0.1842895895242691,297.0420227050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.9990000128746032,0.4372080564498901,0.2378061711788177,297.0957946777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.721979022026062,0.1254710704088211,0.1200713217258453,297.1498413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.5667183995246887,0.0623182095587253,0.2853125333786011,284.9770812988281,284.95001220703125,294.1605224609375,290.0926513671875,296.4291076660156,297.1497497558594,284.9779052734375,1.0,0.2394426614046096,0.0,0.0,1.0,1.0,-1.1362348794937134,8.006378493519151e-07,1.136234164237976,-0.2737843990325928,0.916685163974762,0.916685163974762,0.0,37.241310119628906,40.0,14885.375,0.0,155.7442169189453,0.0,283.1471862792969,284.1293640136719,293.0693359375,294.1473999023437,293.1499938964844,293.1499938964844,283.04998779296875,34410.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164586305618286,1.0,0.0,0.0,3.621073484420776,3.621096849441528,8.74919180660072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.37353515625,0.0,1489.4219970703125,1895.4371337890625,0.0,560.0768432617188,0.8996102809906006,1.0,0.0,3.0,1.0,0.0
18137040,297.0989685058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.732142448425293,0.1313603073358535,0.1192936450242996,297.0663146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.8300743103027344,0.1933426856994629,0.1842895895242691,297.0420227050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.9990000128746032,0.4372080564498901,0.2378061711788177,297.0957946777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.721979022026062,0.1254710704088211,0.1200713217258453,297.1498413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.5667183995246887,0.0623182095587253,0.2853125333786011,284.9770812988281,284.95001220703125,294.1605224609375,290.0926513671875,296.4291076660156,297.1497497558594,284.9779052734375,1.0,0.2394426614046096,0.0,0.0,1.0,1.0,-1.1362348794937134,8.006378493519151e-07,1.136234164237976,-0.2737843990325928,0.916685163974762,0.916685163974762,0.0,37.241310119628906,40.0,14885.375,0.0,155.7442169189453,0.0,283.1471862792969,284.1293640136719,293.0693359375,294.1473999023437,293.1499938964844,293.1499938964844,283.04998779296875,34410.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164586305618286,1.0,0.0,0.0,3.621073484420776,3.621096849441528,8.74919180660072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.37353515625,0.0,1489.4219970703125,1895.4371337890625,0.0,560.0768432617188,0.8996102809906006,1.0,0.0,3.0,1.0,0.0
18137100,297.09930419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.7307873964309692,0.1310552358627319,0.1190555170178413,297.06689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.8284301161766052,0.1928445398807525,0.1838534772396087,297.0423889160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.9990000128746032,0.4365306198596954,0.2387625128030777,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.7205419540405273,0.1251475065946579,0.1197910755872726,297.1502380371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5660305619239807,0.0623599514365196,0.2856132388114929,284.9374084472656,284.95001220703125,294.1312866210937,290.1018371582031,296.4227600097656,297.15020751953125,284.9242858886719,1.0,0.2398523688316345,0.0,0.0,1.0,1.0,-1.136597752571106,8.01000112460315e-07,1.136596918106079,-0.2737466394901275,0.8947190642356873,0.8947190642356873,0.0,37.47121810913086,40.0,15129.0888671875,0.0,156.29202270507812,0.0,283.0657043457031,284.065185546875,293.1144714355469,294.2308349609375,293.1499938964844,293.1499938964844,283.04998779296875,35373.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194597244262695,1.0,0.0,0.0,3.642747640609741,3.6427714824676514,8.854242992129002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.70166015625,0.0,1520.435302734375,1895.4371337890625,0.0,570.3673095703125,0.9025143384933472,1.0,0.0,3.0,1.0,0.0
18137160,297.0987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.7287212610244751,0.1306606829166412,0.1187498793005943,297.06658935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.826028048992157,0.1922610700130462,0.1833520978689193,297.0381774902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.4353786110877991,0.2403479218482971,297.0959167480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.7184208631515503,0.1247651204466819,0.1194686368107795,297.150146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.5646058917045593,0.0623515918850898,0.2857520878314972,284.90625,284.95001220703125,294.0995178222656,290.11090087890625,296.41552734375,297.1501770019531,284.9055480957031,1.0,0.2405185848474502,0.0,0.0,1.0,1.0,-1.1373114585876465,8.017533446036396e-07,1.1373106241226196,-0.2737672328948974,0.8630563616752625,0.8630563616752625,0.0,37.85481643676758,43.0,15084.80859375,0.0,157.2377166748047,0.0,283.05242919921875,284.055419921875,293.1304931640625,294.2357177734375,293.1499938964844,293.1499938964844,283.1499938964844,37731.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219785571098328,1.0,0.0,0.0,3.5920679569244385,3.5920917987823486,8.609588348917896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.78173828125,0.0,1482.4168701171875,1895.4371337890625,0.0,579.1525268554688,0.8910698294639587,1.0,0.0,3.0,1.0,0.0
18137220,297.0990600585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.7243245244026184,0.1301166713237762,0.1182411760091781,297.0672607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.8209322094917297,0.191395416855812,0.1825146973133087,297.0272827148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.9990000128746032,0.4329766035079956,0.2440501749515533,297.0962219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.7138225436210632,0.1241907328367233,0.1189264804124832,297.14990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.5610949993133545,0.062326893210411,0.2857975959777832,284.98004150390625,284.95001220703125,294.04071044921875,290.12567138671875,296.40203857421875,297.14990234375,284.9842224121094,1.0,0.2421292215585708,0.0,0.0,1.0,1.0,-1.139542579650879,8.041839691941277e-07,1.139541745185852,-0.2740032076835632,0.9064897298812866,0.9064897298812866,0.0,38.76651382446289,43.0,14923.91796875,0.0,159.64405822753906,0.0,283.14532470703125,284.1405029296875,293.1025390625,294.17974853515625,293.1499938964844,293.1499938964844,283.1499938964844,34734.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165305733680725,1.0,0.0,0.0,3.5798768997192383,3.579900026321411,8.551247674404294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.50732421875,0.0,1447.254150390625,1895.4371337890625,0.0,560.3212280273438,0.8890416026115417,1.0,0.0,3.0,1.0,0.0
18137280,297.09930419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.7234405279159546,0.1300321221351623,0.1181674525141716,297.0675964355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.8198921084403992,0.1912501156330108,0.1823792606592178,297.0248107910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.4324637651443481,0.2448582202196121,297.0964050292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.7128667831420898,0.1240939199924469,0.1188387647271156,297.1498718261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.5603482127189636,0.0623240731656551,0.2858215570449829,284.9849853515625,284.95001220703125,294.0287780761719,290.12841796875,296.3993225097656,297.1498718261719,284.9864196777344,1.0,0.2425006181001663,0.0,0.0,1.0,1.0,-1.140184760093689,8.048929203141597e-07,1.140183925628662,-0.2740909159183502,0.9132879376411438,0.9132879376411438,0.0,38.96929550170898,46.0,14943.16015625,0.0,160.22262573242188,0.0,283.1473388671875,284.1409606933594,293.1065979003906,294.1866455078125,293.1499938964844,293.1499938964844,283.04998779296875,34242.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159401893615723,1.0,0.0,0.0,3.593600273132324,3.593623399734497,8.616935360805655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.494140625,0.0,1458.3753662109375,1895.4371337890625,0.0,558.3182373046875,0.893451988697052,1.0,0.0,3.0,1.0,0.0
18137340,297.0987854003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.7169597148895264,0.1293066143989563,0.1176362037658691,297.067626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.8123640418052673,0.1901581883430481,0.1814700067043304,297.0008544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.428254634141922,0.2508066296577453,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.7057831883430481,0.123364120721817,0.1182503402233123,297.1487121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.5547307133674622,0.062201153486967,0.2857350409030914,284.9140930175781,284.95001220703125,293.9491271972656,290.1449279785156,296.380615234375,297.1488342285156,284.9134826660156,1.0,0.2452115267515182,0.0,0.0,1.0,1.0,-1.1447852849960327,8.100045647552179e-07,1.144784450531006,-0.2747672200202942,0.8655052781105042,0.8655052781105042,0.0,40.47924423217773,49.0,15188.630859375,0.0,164.49652099609375,0.0,283.0520935058594,284.0650634765625,293.1700439453125,294.28094482421875,293.1499938964844,293.1499938964844,283.1499938964844,37311.94921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522545576095581,1.0,0.0,0.0,3.581260681152344,3.581284284591675,8.557859132451995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.4013671875,0.0,1467.66015625,1895.4371337890625,0.0,581.1492919921875,0.8883954882621765,1.0,0.0,3.0,1.0,0.0
18137400,297.0987854003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.7169597148895264,0.1293066143989563,0.1176362037658691,297.067626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.8123640418052673,0.1901581883430481,0.1814700067043304,297.0008544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.428254634141922,0.2508066296577453,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.7057831883430481,0.123364120721817,0.1182503402233123,297.1487121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.5547307133674622,0.062201153486967,0.2857350409030914,284.9140930175781,284.95001220703125,293.9491271972656,290.1449279785156,296.380615234375,297.1488342285156,284.9134826660156,1.0,0.2452115267515182,0.0,0.0,1.0,1.0,-1.1447852849960327,8.100045647552179e-07,1.144784450531006,-0.2747672200202942,0.8655052781105042,0.8655052781105042,0.0,40.47924423217773,49.0,15188.630859375,0.0,164.49652099609375,0.0,283.0520935058594,284.0650634765625,293.1700439453125,294.28094482421875,293.1499938964844,293.1499938964844,283.1499938964844,37311.94921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522545576095581,1.0,0.0,0.0,3.581260681152344,3.581284284591675,8.557859132451995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.4013671875,0.0,1467.66015625,1895.4371337890625,0.0,581.1492919921875,0.8883954882621765,1.0,0.0,3.0,1.0,0.0
18137460,297.09893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.709050714969635,0.1286347806453704,0.1170446723699569,297.06817626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.803276777267456,0.1891168355941772,0.1805005818605423,296.9712219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.4231064617633819,0.2579984068870544,297.0963134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.6974312663078308,0.1226542070508003,0.1176151484251022,297.1470031738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.5478098392486572,0.0620017126202583,0.2851823270320892,284.9922180175781,284.95001220703125,293.8613586425781,290.16021728515625,296.3594055175781,297.1471252441406,284.9934997558594,1.0,0.2484673857688903,0.0,0.0,1.0,1.0,-1.1501176357269287,8.160001243595616e-07,1.150116801261902,-0.2756516933441162,0.9205278158187866,0.9205278158187866,0.0,42.34641647338867,52.0,15078.9755859375,0.0,169.71937561035156,0.0,283.1473388671875,284.1484680175781,293.1446228027344,294.2332763671875,293.1499938964844,293.1499938964844,283.04998779296875,33840.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177722573280334,1.0,0.0,0.0,3.599478006362915,3.599501132965088,8.645146181152086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.86279296875,0.0,1461.7464599609375,1895.4371337890625,0.0,564.5575561523438,0.8944643139839172,1.0,0.0,3.0,1.0,0.0
18137520,297.09893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.709050714969635,0.1286347806453704,0.1170446723699569,297.06817626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.803276777267456,0.1891168355941772,0.1805005818605423,296.9712219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.4231064617633819,0.2579984068870544,297.0963134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.6974312663078308,0.1226542070508003,0.1176151484251022,297.1470031738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.5478098392486572,0.0620017126202583,0.2851823270320892,284.9922180175781,284.95001220703125,293.8613586425781,290.16021728515625,296.3594055175781,297.1471252441406,284.9934997558594,1.0,0.2484673857688903,0.0,0.0,1.0,1.0,-1.1501176357269287,8.160001243595616e-07,1.150116801261902,-0.2756516933441162,0.9205278158187866,0.9205278158187866,0.0,42.34641647338867,52.0,15078.9755859375,0.0,169.71937561035156,0.0,283.1473388671875,284.1484680175781,293.1446228027344,294.2332763671875,293.1499938964844,293.1499938964844,283.04998779296875,33840.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177722573280334,1.0,0.0,0.0,3.599478006362915,3.599501132965088,8.645146181152086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.86279296875,0.0,1461.7464599609375,1895.4371337890625,0.0,564.5575561523438,0.8944643139839172,1.0,0.0,3.0,1.0,0.0
18137580,297.0980224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.700291633605957,0.1278600245714187,0.1164928674697876,297.0677490234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.7935070395469666,0.1879851818084716,0.1795794069766998,296.9348449707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.9990000128746032,0.4168528020381927,0.2660053670406341,297.0957336425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.6886155605316162,0.1218782290816307,0.1170084401965141,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.5403002500534058,0.0616973564028739,0.284405767917633,284.9194641113281,284.95001220703125,293.76629638671875,290.1741027832031,296.3358764648437,297.14471435546875,284.9185791015625,1.0,0.2521454095840454,0.0,0.0,1.0,1.0,-1.156300067901611,8.230261983044329e-07,1.1562992334365845,-0.2767638862133026,0.8757391571998596,0.8757391571998596,0.0,44.48727416992188,40.0,15351.8671875,0.0,175.7841033935547,0.0,283.05206298828125,284.0694580078125,293.20428466796875,294.3260803222656,293.1499938964844,293.1499938964844,283.1499938964844,36804.11328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525406539440155,1.0,0.0,0.0,3.604897737503052,3.604921340942383,8.671199793752749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.1103515625,0.0,1489.5086669921875,1895.4371337890625,0.0,591.3302612304688,0.893307089805603,1.0,0.0,3.0,1.0,0.0
18137640,297.0980224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.700291633605957,0.1278600245714187,0.1164928674697876,297.0677490234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.7935070395469666,0.1879851818084716,0.1795794069766998,296.9348449707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.9990000128746032,0.4168528020381927,0.2660053670406341,297.0957336425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.6886155605316162,0.1218782290816307,0.1170084401965141,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.5403002500534058,0.0616973564028739,0.284405767917633,284.9194641113281,284.95001220703125,293.76629638671875,290.1741027832031,296.3358764648437,297.14471435546875,284.9185791015625,1.0,0.2521454095840454,0.0,0.0,1.0,1.0,-1.156300067901611,8.230261983044329e-07,1.1562992334365845,-0.2767638862133026,0.8757391571998596,0.8757391571998596,0.0,44.48727416992188,40.0,15351.8671875,0.0,175.7841033935547,0.0,283.05206298828125,284.0694580078125,293.20428466796875,294.3260803222656,293.1499938964844,293.1499938964844,283.1499938964844,36804.11328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525406539440155,1.0,0.0,0.0,3.604897737503052,3.604921340942383,8.671199793752749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.1103515625,0.0,1489.5086669921875,1895.4371337890625,0.0,591.3302612304688,0.893307089805603,1.0,0.0,3.0,1.0,0.0
18137700,297.0974426269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.6989832520484924,0.1274529695510864,0.1161113381385803,297.0673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.792098879814148,0.1873966306447982,0.1790093332529068,296.9178161621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.9990000128746032,0.4136534333229065,0.26653653383255,297.09527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.6873021721839905,0.1214681789278984,0.116615742444992,297.1429443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.539193868637085,0.0614978335797786,0.2835626602172851,284.9602355957031,284.95001220703125,293.7162780761719,290.18048095703125,296.3227233886719,297.14312744140625,284.9726867675781,1.0,0.2517139017581939,0.0,0.0,1.0,1.0,-1.1543176174163818,8.207273367588641e-07,1.1543169021606443,-0.2763091027736664,0.8974789381027222,0.8974789381027222,0.0,44.59975814819336,40.0,15111.9560546875,0.0,175.4011688232422,0.0,283.1336975097656,284.1351318359375,293.17462158203125,294.2598876953125,293.1499938964844,293.1499938964844,283.1499938964844,35794.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230763554573059,1.0,0.0,0.0,3.5829927921295166,3.583016157150269,8.566140081711637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.41162109375,0.0,1458.383544921875,1895.4371337890625,0.0,583.0245361328125,0.8905872106552124,1.0,0.0,3.0,1.0,0.0
18137760,297.09765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.7003311514854431,0.1271263509988784,0.1157658398151397,297.0677490234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.7935705780982971,0.1868837177753448,0.1784718781709671,296.9093933105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.4112298488616943,0.2643031477928161,297.0953063964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.6885563731193542,0.1211070790886879,0.1162316501140594,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.5403264760971069,0.0613246746361255,0.2826189398765564,284.9874572753906,284.95001220703125,293.6647644042969,290.1864013671875,296.3088073730469,297.1418762207031,284.9872131347656,1.0,0.2500676214694977,0.0,0.0,1.0,1.0,-1.148985505104065,8.14640031876479e-07,1.148984670639038,-0.2752637565135956,0.9251474738121032,0.9251474738121032,0.0,43.946327209472656,28.0,15111.2138671875,0.0,172.50820922851562,0.0,283.1474609375,284.1439819335937,293.1722106933594,294.2686462402344,293.1499938964844,293.1499938964844,283.04998779296875,33912.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210427045822144,1.0,0.0,0.0,3.626209735870361,3.626233339309693,8.774030675340327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.912109375,0.0,1491.341796875,1895.4371337890625,0.0,575.8726196289062,0.9004123210906982,1.0,0.0,3.0,1.0,0.0
18137820,297.096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.7087759375572205,0.1262998133897781,0.114985354244709,297.0667724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.802932620048523,0.1856856048107147,0.1773003041744232,296.9118957519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4082623422145843,0.2537415623664856,297.09429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.6968016028404236,0.1202737018465995,0.1153808087110519,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.5479145646095276,0.060990784317255,0.2806059122085571,284.896728515625,284.95001220703125,293.5575866699219,290.1968994140625,296.2789001464844,297.1397399902344,284.8936767578125,1.0,0.2436389476060867,0.0,0.0,1.0,1.0,-1.130532145500183,7.938317594380351e-07,1.1305314302444458,-0.2717026174068451,0.8594884276390076,0.8594884276390076,0.0,41.01665878295898,31.0,15094.7275390625,0.0,161.3890838623047,0.0,283.0520324707031,284.05499267578125,293.217041015625,294.3338317871094,293.1499938964844,293.1499938964844,283.1499938964844,37943.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267834663391113,1.0,0.0,0.0,3.5969624519348145,3.5969862937927246,8.633066954644164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.38330078125,0.0,1489.2867431640625,1895.4371337890625,0.0,596.2944946289062,0.8921185731887817,1.0,0.0,3.0,1.0,0.0
18137880,297.096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.7087759375572205,0.1262998133897781,0.114985354244709,297.0667724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.802932620048523,0.1856856048107147,0.1773003041744232,296.9118957519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4082623422145843,0.2537415623664856,297.09429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.6968016028404236,0.1202737018465995,0.1153808087110519,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.5479145646095276,0.060990784317255,0.2806059122085571,284.896728515625,284.95001220703125,293.5575866699219,290.1968994140625,296.2789001464844,297.1397399902344,284.8936767578125,1.0,0.2436389476060867,0.0,0.0,1.0,1.0,-1.130532145500183,7.938317594380351e-07,1.1305314302444458,-0.2717026174068451,0.8594884276390076,0.8594884276390076,0.0,41.01665878295898,31.0,15094.7275390625,0.0,161.3890838623047,0.0,283.0520324707031,284.05499267578125,293.217041015625,294.3338317871094,293.1499938964844,293.1499938964844,283.1499938964844,37943.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267834663391113,1.0,0.0,0.0,3.5969624519348145,3.5969862937927246,8.633066954644164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.38330078125,0.0,1489.2867431640625,1895.4371337890625,0.0,596.2944946289062,0.8921185731887817,1.0,0.0,3.0,1.0,0.0
18137940,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.7138484716415405,0.125563383102417,0.1141943261027336,297.0666809082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.8087298274040222,0.1845616400241851,0.1761060059070587,296.9336853027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.9990000128746032,0.4074055552482605,0.2467434108257293,297.09393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.7018956542015076,0.1194884926080703,0.1145275235176086,297.1393737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.5532065629959106,0.0608223117887973,0.2792503833770752,284.962158203125,284.95001220703125,293.445556640625,290.2054748535156,296.24920654296875,297.1393127441406,284.9627685546875,1.0,0.2397390305995941,0.0,0.0,1.0,1.0,-1.117092251777649,7.789388405399222e-07,1.1170915365219116,-0.2691912353038788,0.8891036510467529,0.8891036510467529,0.0,39.12041091918945,34.0,14738.9833984375,0.0,153.94244384765625,0.0,283.14727783203125,284.137939453125,293.1701965332031,294.2479553222656,293.1499938964844,293.1499938964844,283.1499938964844,35320.2421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179823637008667,1.0,0.0,0.0,3.5552215576171875,3.5552446842193604,8.433865446022537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.2548828125,0.0,1425.30322265625,1895.4371337890625,0.0,565.277587890625,0.8805928826332092,1.0,0.0,3.0,1.0,0.0
18138000,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.7138484716415405,0.125563383102417,0.1141943261027336,297.0666809082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.8087298274040222,0.1845616400241851,0.1761060059070587,296.9336853027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.9990000128746032,0.4074055552482605,0.2467434108257293,297.09393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.7018956542015076,0.1194884926080703,0.1145275235176086,297.1393737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.5532065629959106,0.0608223117887973,0.2792503833770752,284.962158203125,284.95001220703125,293.445556640625,290.2054748535156,296.24920654296875,297.1393127441406,284.9627685546875,1.0,0.2397390305995941,0.0,0.0,1.0,1.0,-1.117092251777649,7.789388405399222e-07,1.1170915365219116,-0.2691912353038788,0.8891036510467529,0.8891036510467529,0.0,39.12041091918945,34.0,14738.9833984375,0.0,153.94244384765625,0.0,283.14727783203125,284.137939453125,293.1701965332031,294.2479553222656,293.1499938964844,293.1499938964844,283.1499938964844,35320.2421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179823637008667,1.0,0.0,0.0,3.5552215576171875,3.5552446842193604,8.433865446022537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.2548828125,0.0,1425.30322265625,1895.4371337890625,0.0,565.277587890625,0.8805928826332092,1.0,0.0,3.0,1.0,0.0
18138060,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.7156501412391663,0.1249032095074653,0.1135822758078575,297.0673522949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.8106975555419922,0.1835257112979889,0.1751030832529068,296.9511413574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.9990000128746032,0.4064083099365234,0.2435375452041626,297.0941467285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.7035917639732361,0.1187624335289001,0.1138143762946128,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.5559247732162476,0.0607922002673149,0.2788942754268646,284.9589233398437,284.95001220703125,293.3295288085937,290.2120361328125,296.22088623046875,297.1403503417969,284.95819091796875,1.0,0.2377947270870208,0.0,0.0,1.0,1.0,-1.110020875930786,7.711487342021428e-07,1.1100200414657593,-0.2677972316741943,0.894353449344635,0.894353449344635,0.0,38.25753021240234,37.0,14657.3564453125,0.0,150.3414306640625,0.0,283.1498718261719,284.13848876953125,293.1893310546875,294.2630615234375,293.1499938964844,293.1499938964844,283.1499938964844,34402.21875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134089589118958,1.0,0.0,0.0,3.544084310531616,3.54410719871521,8.381107363675255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.07666015625,0.0,1406.885986328125,1895.4371337890625,0.0,549.8135986328125,0.8765347599983215,1.0,0.0,3.0,1.0,0.0
18138120,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.7156501412391663,0.1249032095074653,0.1135822758078575,297.0673522949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.8106975555419922,0.1835257112979889,0.1751030832529068,296.9511413574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.9990000128746032,0.4064083099365234,0.2435375452041626,297.0941467285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.7035917639732361,0.1187624335289001,0.1138143762946128,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.5559247732162476,0.0607922002673149,0.2788942754268646,284.9589233398437,284.95001220703125,293.3295288085937,290.2120361328125,296.22088623046875,297.1403503417969,284.95819091796875,1.0,0.2377947270870208,0.0,0.0,1.0,1.0,-1.110020875930786,7.711487342021428e-07,1.1100200414657593,-0.2677972316741943,0.894353449344635,0.894353449344635,0.0,38.25753021240234,37.0,14657.3564453125,0.0,150.3414306640625,0.0,283.1498718261719,284.13848876953125,293.1893310546875,294.2630615234375,293.1499938964844,293.1499938964844,283.1499938964844,34402.21875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134089589118958,1.0,0.0,0.0,3.544084310531616,3.54410719871521,8.381107363675255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.07666015625,0.0,1406.885986328125,1895.4371337890625,0.0,549.8135986328125,0.8765347599983215,1.0,0.0,3.0,1.0,0.0
18138180,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.7145955562591553,0.1241935119032859,0.1129517778754234,297.067626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.8094351291656494,0.1824515908956527,0.1740935891866684,296.9579162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.9990000128746032,0.4044948816299438,0.2432831674814224,297.0940246582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.7022944092750549,0.1180058345198631,0.1131029650568962,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.5560544729232788,0.0607607215642929,0.278759628534317,284.9573059082031,284.95001220703125,293.2103271484375,290.2165222167969,296.1925048828125,297.1412658691406,284.95709228515625,1.0,0.2373586744070053,0.0,0.0,1.0,1.0,-1.1067304611206057,7.675070037294063e-07,1.1067296266555786,-0.2670658826828003,0.8984925150871277,0.8984925150871277,0.0,38.15508270263672,40.0,14612.0224609375,0.0,149.24253845214844,0.0,283.1499938964844,284.1424560546875,293.2069091796875,294.2789611816406,293.1499938964844,293.1499938964844,283.1499938964844,33585.85546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117211937904358,1.0,0.0,0.0,3.51853084564209,3.5185530185699463,8.260684012384445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.1357421875,0.0,1374.3499755859375,1895.4371337890625,0.0,544.216552734375,0.8696747422218323,1.0,0.0,3.0,1.0,0.0
18138240,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.7145955562591553,0.1241935119032859,0.1129517778754234,297.067626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.8094351291656494,0.1824515908956527,0.1740935891866684,296.9579162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.9990000128746032,0.4044948816299438,0.2432831674814224,297.0940246582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.7022944092750549,0.1180058345198631,0.1131029650568962,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.5560544729232788,0.0607607215642929,0.278759628534317,284.9573059082031,284.95001220703125,293.2103271484375,290.2165222167969,296.1925048828125,297.1412658691406,284.95709228515625,1.0,0.2373586744070053,0.0,0.0,1.0,1.0,-1.1067304611206057,7.675070037294063e-07,1.1067296266555786,-0.2670658826828003,0.8984925150871277,0.8984925150871277,0.0,38.15508270263672,40.0,14612.0224609375,0.0,149.24253845214844,0.0,283.1499938964844,284.1424560546875,293.2069091796875,294.2789611816406,293.1499938964844,293.1499938964844,283.1499938964844,33585.85546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117211937904358,1.0,0.0,0.0,3.51853084564209,3.5185530185699463,8.260684012384445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.1357421875,0.0,1374.3499755859375,1895.4371337890625,0.0,544.216552734375,0.8696747422218323,1.0,0.0,3.0,1.0,0.0
18138300,297.0966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.7131733298301697,0.1238296329975128,0.1126344874501228,297.0676574707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.8077855110168457,0.1819074898958206,0.1735890507698059,296.9573059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.9990000128746032,0.4031545221805572,0.2440700531005859,297.0939025878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.7007120251655579,0.1176198124885559,0.1127476617693901,297.1415710449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.5552478432655334,0.0607306286692619,0.2786849439144134,284.9584045410156,284.95001220703125,293.1497497558594,290.2179260253906,296.1781921386719,297.1415405273437,284.9587707519531,1.0,0.237596720457077,0.0,0.0,1.0,1.0,-1.106171727180481,7.668700732210709e-07,1.1061710119247437,-0.2668945789337158,0.9018293619155884,0.9018293619155884,0.0,38.33656311035156,40.0,14593.7666015625,0.0,149.43080139160156,0.0,283.1499938964844,284.1470642089844,293.2129211425781,294.28472900390625,293.1499938964844,293.1499938964844,283.1499938964844,32945.2421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115126371383667,1.0,0.0,0.0,3.4968929290771484,3.496914863586426,8.159394724316371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.5537109375,0.0,1347.509765625,1895.4371337890625,0.0,543.5289306640625,0.8668376207351685,1.0,0.0,3.0,1.0,0.0
18138360,297.0965576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.7111937403678894,0.1234613433480262,0.1123179048299789,297.06768798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.8054993748664856,0.1813600063323974,0.1730863153934478,296.9541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.9990000128746032,0.4015339910984039,0.2454102933406829,297.09375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.6985728740692139,0.1172292083501815,0.112393170595169,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.553896963596344,0.0606857500970363,0.2785766422748565,284.9593811035156,284.95001220703125,293.0887145996094,290.2188415527344,296.1639709472656,297.14166259765625,284.9595031738281,1.0,0.2381093949079513,0.0,0.0,1.0,1.0,-1.106241226196289,7.668913326597249e-07,1.1062405109405518,-0.2667779624462127,0.9055103659629822,0.9055103659629822,0.0,38.66086196899414,43.0,14596.1923828125,0.0,150.0602569580078,0.0,283.1499938964844,284.1490478515625,293.2174377441406,294.2900390625,293.1499938964844,293.1499938964844,283.1499938964844,32553.158203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511610746383667,1.0,0.0,0.0,3.49116849899292,3.4911904335021973,8.13270332855609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.845703125,0.0,1338.868408203125,1895.4371337890625,0.0,543.852294921875,0.868232786655426,1.0,0.0,3.0,1.0,0.0
18138420,297.0961303710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.7061884999275208,0.1227595061063766,0.1117291152477264,297.0675048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.7998750805854797,0.1803306490182876,0.1721569448709488,296.9415588378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.9990000128746032,0.3977938890457153,0.2491394281387329,297.09326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.6933910846710205,0.1164894104003906,0.1117361858487129,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.5501465797424316,0.0605511665344238,0.2782245278358459,284.95574951171875,284.95001220703125,292.9754333496094,290.21905517578125,296.1376037597656,297.14141845703125,284.9553527832031,1.0,0.2396653592586517,0.0,0.0,1.0,1.0,-1.1076829433441162,7.683605076636013e-07,1.1076821088790894,-0.2668027281761169,0.90757817029953,0.90757817029953,0.0,39.587135314941406,43.0,14629.279296875,0.0,152.20315551757812,0.0,283.1499938964844,284.1452941894531,293.2228698730469,294.2986145019531,293.1499938964844,293.1499938964844,283.1499938964844,32755.376953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124968886375427,1.0,0.0,0.0,3.5133585929870605,3.513380765914917,8.2364158515702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.763671875,0.0,1363.0274658203125,1895.4371337890625,0.0,546.7816772460938,0.8708024024963379,1.0,0.0,3.0,1.0,0.0
