time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138480,297.0960693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.7056718468666077,0.1226969063282013,0.1116771697998046,297.0674743652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.799302339553833,0.1802396774291992,0.1720754504203796,296.9400634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.9990000128746032,0.3974159359931946,0.2495422065258026,297.0932312011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.6928647756576538,0.1164236217737197,0.1116784214973449,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.549740731716156,0.0605353973805904,0.2781800329685211,284.9555053710937,284.95001220703125,292.9655456542969,290.218994140625,296.1352844238281,297.141357421875,284.9551696777344,1.0,0.2398380935192108,0.0,0.0,1.0,1.0,-1.1078834533691406,7.685710556870617e-07,1.107882738113403,-0.2668205201625824,0.9076960682868958,0.9076960682868958,0.0,39.68848419189453,46.0,14631.8798828125,0.0,152.44981384277344,0.0,283.1499938964844,284.14520263671875,293.2230834960937,294.2990417480469,293.1499938964844,293.1499938964844,283.1499938964844,32763.291015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512596845626831,1.0,0.0,0.0,3.514254570007324,3.5142767429351807,8.240617148658202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.9169921875,0.0,1364.007080078125,1895.4371337890625,0.0,547.1131591796875,0.8740091919898987,1.0,0.0,3.0,1.0,0.0
18138540,297.0953063964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.6986483931541443,0.1218958720564842,0.1110185235738754,297.06695556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.7915569543838501,0.1790842562913894,0.171047642827034,296.917724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.9990000128746032,0.3922204673290252,0.2551903128623962,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.6857563853263855,0.1155846193432807,0.110948234796524,297.1401672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.5440816283226013,0.0602970048785209,0.2774770557880401,284.9498291015625,284.95001220703125,292.8416442871094,290.2170104980469,296.1060485839844,297.1402587890625,284.9494323730469,1.0,0.2422889918088913,0.0,0.0,1.0,1.0,-1.110918045043945,7.717900984971493e-07,1.1109172105789185,-0.2671557664871216,0.9052679538726808,0.9052679538726808,0.0,41.128684997558594,34.0,14683.0068359375,0.0,156.01609802246094,0.0,283.1499938964844,284.1393127441406,293.2242126464844,294.3042907714844,293.1499938964844,293.1499938964844,283.1499938964844,33533.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141386985778809,1.0,0.0,0.0,3.5476326942443848,3.5476553440093994,8.397897772738361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.45263671875,0.0,1404.296875,1895.4371337890625,0.0,552.2517700195312,0.8825626969337463,1.0,0.0,3.0,1.0,0.0
18138600,297.0953063964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.6986483931541443,0.1218958720564842,0.1110185235738754,297.06695556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.7915569543838501,0.1790842562913894,0.171047642827034,296.917724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.9990000128746032,0.3922204673290252,0.2551903128623962,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.6857563853263855,0.1155846193432807,0.110948234796524,297.1401672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.5440816283226013,0.0602970048785209,0.2774770557880401,284.9498291015625,284.95001220703125,292.8416442871094,290.2170104980469,296.1060485839844,297.1402587890625,284.9494323730469,1.0,0.2422889918088913,0.0,0.0,1.0,1.0,-1.110918045043945,7.717900984971493e-07,1.1109172105789185,-0.2671557664871216,0.9052679538726808,0.9052679538726808,0.0,41.128684997558594,34.0,14683.0068359375,0.0,156.01609802246094,0.0,283.1499938964844,284.1393127441406,293.2242126464844,294.3042907714844,293.1499938964844,293.1499938964844,283.1499938964844,33533.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141386985778809,1.0,0.0,0.0,3.5476326942443848,3.5476553440093994,8.397897772738361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.45263671875,0.0,1404.296875,1895.4371337890625,0.0,552.2517700195312,0.8825626969337463,1.0,0.0,3.0,1.0,0.0
18138660,297.09429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.7007049322128296,0.1210581958293914,0.1102389320731163,297.06610107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.7938833236694336,0.1778873354196548,0.169890284538269,296.9027099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.9990000128746032,0.3874924778938293,0.2513058483600616,297.0914306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.6876106262207031,0.1147074252367019,0.110090471804142,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.5463203191757202,0.0599872656166553,0.2759699523448944,284.9365234375,284.95001220703125,292.7178039550781,290.2129821777344,296.0743408203125,297.1386108398437,284.9345397949219,1.0,0.2391248047351837,0.0,0.0,1.0,1.0,-1.1011004447937012,7.609552881149284e-07,1.1010996103286743,-0.2649877071380615,0.8923654556274414,0.8923654556274414,0.0,40.04043960571289,25.0,14598.1005859375,0.0,151.23348999023438,0.0,283.1499938964844,284.12677001953125,293.2193908691406,294.2996826171875,293.1499938964844,293.1499938964844,283.1499938964844,34921.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51554936170578,1.0,0.0,0.0,3.5742788314819336,3.5743019580841064,8.524524446329451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.943359375,0.0,1442.6417236328125,1895.4371337890625,0.0,556.9963989257812,0.883977472782135,1.0,0.0,3.0,1.0,0.0
18138720,297.09429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.7007049322128296,0.1210581958293914,0.1102389320731163,297.06610107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.7938833236694336,0.1778873354196548,0.169890284538269,296.9027099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.9990000128746032,0.3874924778938293,0.2513058483600616,297.0914306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.6876106262207031,0.1147074252367019,0.110090471804142,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.5463203191757202,0.0599872656166553,0.2759699523448944,284.9365234375,284.95001220703125,292.7178039550781,290.2129821777344,296.0743408203125,297.1386108398437,284.9345397949219,1.0,0.2391248047351837,0.0,0.0,1.0,1.0,-1.1011004447937012,7.609552881149284e-07,1.1010996103286743,-0.2649877071380615,0.8923654556274414,0.8923654556274414,0.0,40.04043960571289,25.0,14598.1005859375,0.0,151.23348999023438,0.0,283.1499938964844,284.12677001953125,293.2193908691406,294.2996826171875,293.1499938964844,293.1499938964844,283.1499938964844,34921.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51554936170578,1.0,0.0,0.0,3.5742788314819336,3.5743019580841064,8.524524446329451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.943359375,0.0,1442.6417236328125,1895.4371337890625,0.0,556.9963989257812,0.883977472782135,1.0,0.0,3.0,1.0,0.0
18138780,297.0933837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.7094002366065979,0.1202181279659271,0.1093869805335998,297.06524658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.803593099117279,0.1766750365495681,0.1686454564332962,296.9140319824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.9990000128746032,0.3853879570960998,0.2407761663198471,297.0904235839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.6960419416427612,0.113818310201168,0.1091497167944908,297.1376037597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.5546956062316895,0.0597377568483352,0.274265855550766,284.9249572753906,284.95001220703125,292.5948486328125,290.2069396972656,296.0409240722656,297.1376342773437,284.9236145019531,1.0,0.2328645884990692,0.0,0.0,1.0,1.0,-1.0827728509902954,7.411566684822901e-07,1.082772135734558,-0.2613179385662079,0.8710325956344604,0.8710325956344604,0.0,37.26694488525391,28.0,14360.2041015625,0.0,141.1348114013672,0.0,283.1499938964844,284.12701416015625,293.2026062011719,294.2724609375,293.1499938964844,293.1499938964844,283.1499938964844,35601.67578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146008729934692,1.0,0.0,0.0,3.512929677963257,3.5129523277282715,8.234404162976716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.2138671875,0.0,1383.08251953125,1895.4371337890625,0.0,553.8016967773438,0.8702993988990784,1.0,0.0,3.0,1.0,0.0
18138840,297.0933837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.7094002366065979,0.1202181279659271,0.1093869805335998,297.06524658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.803593099117279,0.1766750365495681,0.1686454564332962,296.9140319824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.9990000128746032,0.3853879570960998,0.2407761663198471,297.0904235839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.6960419416427612,0.113818310201168,0.1091497167944908,297.1376037597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.5546956062316895,0.0597377568483352,0.274265855550766,284.9249572753906,284.95001220703125,292.5948486328125,290.2069396972656,296.0409240722656,297.1376342773437,284.9236145019531,1.0,0.2328645884990692,0.0,0.0,1.0,1.0,-1.0827728509902954,7.411566684822901e-07,1.082772135734558,-0.2613179385662079,0.8710325956344604,0.8710325956344604,0.0,37.26694488525391,28.0,14360.2041015625,0.0,141.1348114013672,0.0,283.1499938964844,284.12701416015625,293.2026062011719,294.2724609375,293.1499938964844,293.1499938964844,283.1499938964844,35601.67578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146008729934692,1.0,0.0,0.0,3.512929677963257,3.5129523277282715,8.234404162976716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.2138671875,0.0,1383.08251953125,1895.4371337890625,0.0,553.8016967773438,0.8702993988990784,1.0,0.0,3.0,1.0,0.0
18138900,297.0931091308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.7123183012008667,0.1198106780648231,0.1089834198355674,297.06494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.8069397211074829,0.1760787963867187,0.1680432111024856,296.9253234863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.9990000128746032,0.384992778301239,0.2370099127292633,297.0900573730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.6989210844039917,0.1133815422654151,0.1086985245347023,297.1376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.5578472018241882,0.0596643984317779,0.2736872434616089,284.9229736328125,284.95001220703125,292.5339660644531,290.20318603515625,296.0247497558594,297.1376953125,284.92303466796875,1.0,0.2308536320924759,0.0,0.0,1.0,1.0,-1.0758050680160522,7.3374133080506e-07,1.075804352760315,-0.2599713802337646,0.8608080744743347,0.8608080744743347,0.0,36.29621124267578,28.0,14244.44921875,0.0,137.52749633789062,0.0,283.1499938964844,284.13385009765625,293.1923828125,294.2548828125,293.1499938964844,293.1499938964844,283.1499938964844,35542.37890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131211280822754,1.0,0.0,0.0,3.457324266433716,3.4573464393615723,7.97578707079083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.22998046875,0.0,1325.9432373046875,1895.4371337890625,0.0,548.8548583984375,0.8604177832603455,1.0,0.0,3.0,1.0,0.0
18138960,297.0929260253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.714069664478302,0.1194133907556533,0.1085998862981796,297.06475830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.8089554309844971,0.1754931360483169,0.1674616634845733,296.93585205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.9990000128746032,0.3845927119255066,0.2344347983598709,297.0897521972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.700640082359314,0.1129516139626503,0.1082652881741523,297.1380615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.560056746006012,0.0596193447709083,0.2733102738857269,284.92437744140625,284.95001220703125,292.4736328125,290.1990051269531,296.0093078613281,297.13800048828125,284.9248046875,1.0,0.2293289452791214,0.0,0.0,1.0,1.0,-1.070585012435913,7.282105798367411e-07,1.0705841779708862,-0.2589434385299682,0.8530139923095703,0.8530139923095703,0.0,35.63530349731445,31.0,14163.703125,0.0,134.97206115722656,0.0,283.1499938964844,284.1409606933594,293.1834716796875,294.23974609375,293.1499938964844,293.1499938964844,283.1499938964844,35491.5234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112552642822266,1.0,0.0,0.0,3.412947177886963,3.412968873977661,7.77235186433245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.61572265625,0.0,1281.5242919921875,1895.4371337890625,0.0,542.6815185546875,0.8475716710090637,1.0,0.0,3.0,1.0,0.0
18139020,297.09283447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.7153722047805786,0.1186430752277374,0.1078760549426078,297.064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.810444712638855,0.1743498742580413,0.1663465797901153,296.9517822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.9990000128746032,0.383450448513031,0.2315790802240371,297.0893859863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.7017748951911926,0.1121085584163665,0.1074366271495819,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.5625623464584351,0.0595728680491447,0.2729139924049377,284.9337463378906,284.95001220703125,292.3549194335937,290.1893615722656,295.97979736328125,297.1390380859375,284.93475341796875,1.0,0.2275026887655258,0.0,0.0,1.0,1.0,-1.0634750127792358,7.207232215478143e-07,1.0634742975234983,-0.2575446963310241,0.8452996015548706,0.8452996015548706,0.0,34.89365005493164,34.0,14031.421875,0.0,131.81411743164062,0.0,283.1499938964844,284.1611022949219,293.1702880859375,294.2157287597656,293.1499938964844,293.1499938964844,283.1499938964844,34389.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072903037071228,1.0,0.0,0.0,3.313385248184204,3.313405752182007,7.325498359023186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.75634765625,0.0,1178.983154296875,1895.4371337890625,0.0,529.7982177734375,0.8241526484489441,1.0,0.0,3.0,1.0,0.0
18139080,297.09283447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.7153722047805786,0.1186430752277374,0.1078760549426078,297.064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.810444712638855,0.1743498742580413,0.1663465797901153,296.9517822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.9990000128746032,0.383450448513031,0.2315790802240371,297.0893859863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.7017748951911926,0.1121085584163665,0.1074366271495819,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.5625623464584351,0.0595728680491447,0.2729139924049377,284.9337463378906,284.95001220703125,292.3549194335937,290.1893615722656,295.97979736328125,297.1390380859375,284.93475341796875,1.0,0.2275026887655258,0.0,0.0,1.0,1.0,-1.0634750127792358,7.207232215478143e-07,1.0634742975234983,-0.2575446963310241,0.8452996015548706,0.8452996015548706,0.0,34.89365005493164,34.0,14031.421875,0.0,131.81411743164062,0.0,283.1499938964844,284.1611022949219,293.1702880859375,294.2157287597656,293.1499938964844,293.1499938964844,283.1499938964844,34389.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072903037071228,1.0,0.0,0.0,3.313385248184204,3.313405752182007,7.325498359023186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.75634765625,0.0,1178.983154296875,1895.4371337890625,0.0,529.7982177734375,0.8241526484489441,1.0,0.0,3.0,1.0,0.0
18139140,297.09295654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.7139266133308411,0.1178909987211227,0.1071976646780967,297.0648803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.8087698817253113,0.1732322573661804,0.1652857512235641,296.95819091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.9990000128746032,0.3815017938613891,0.2315485775470733,297.0892028808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.6999830603599548,0.1112790629267692,0.1066495701670646,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.5624625086784363,0.0595377571880817,0.2727606892585754,284.9452209472656,284.95001220703125,292.23956298828125,290.1781311035156,295.95184326171875,297.1400756835937,284.9461975097656,1.0,0.2271458059549331,0.0,0.0,1.0,1.0,-1.0602211952209473,7.173109679570189e-07,1.06022047996521,-0.2568978071212768,0.8461602330207825,0.8461602330207825,0.0,34.84584426879883,37.0,13952.7939453125,0.0,130.9068603515625,0.0,283.1499938964844,284.1802062988281,293.162841796875,294.2015380859375,293.1499938964844,293.1499938964844,283.1499938964844,32783.66796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50416100025177,1.0,0.0,0.0,3.234384536743164,3.234404325485229,6.980341140661039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.74951171875,0.0,1096.7442626953125,1895.4371337890625,0.0,519.851806640625,0.8047580718994141,1.0,0.0,3.0,1.0,0.0
18139200,297.09295654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.7139266133308411,0.1178909987211227,0.1071976646780967,297.0648803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.8087698817253113,0.1732322573661804,0.1652857512235641,296.95819091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.9990000128746032,0.3815017938613891,0.2315485775470733,297.0892028808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.6999830603599548,0.1112790629267692,0.1066495701670646,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.5624625086784363,0.0595377571880817,0.2727606892585754,284.9452209472656,284.95001220703125,292.23956298828125,290.1781311035156,295.95184326171875,297.1400756835937,284.9461975097656,1.0,0.2271458059549331,0.0,0.0,1.0,1.0,-1.0602211952209473,7.173109679570189e-07,1.06022047996521,-0.2568978071212768,0.8461602330207825,0.8461602330207825,0.0,34.84584426879883,37.0,13952.7939453125,0.0,130.9068603515625,0.0,283.1499938964844,284.1802062988281,293.162841796875,294.2015380859375,293.1499938964844,293.1499938964844,283.1499938964844,32783.66796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50416100025177,1.0,0.0,0.0,3.234384536743164,3.234404325485229,6.980341140661039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.74951171875,0.0,1096.7442626953125,1895.4371337890625,0.0,519.851806640625,0.8047580718994141,1.0,0.0,3.0,1.0,0.0
18139260,297.0929870605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.7100527882575989,0.1171363890171051,0.1065416857600212,297.0650939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.8043219447135925,0.172119528055191,0.1642556488513946,296.9541931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.9990000128746032,0.3785262703895569,0.2338882535696029,297.0889892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.6957120299339294,0.1104481145739555,0.1058859825134277,297.1407165527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.5599911212921143,0.0594669021666049,0.2725959420204162,284.9554748535156,284.95001220703125,292.1283569335937,290.16552734375,295.9252014160156,297.14068603515625,284.9562072753906,1.0,0.2279832065105438,0.0,0.0,1.0,1.0,-1.0598905086517334,7.169555260588822e-07,1.059889793395996,-0.2568097412586212,0.8535141944885254,0.8535141944885254,0.0,35.375282287597656,40.0,13918.4208984375,0.0,131.7784423828125,0.0,283.1499938964844,284.19537353515625,293.1572570800781,294.1932067871094,293.1499938964844,293.1499938964844,283.1499938964844,31059.609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025085210800171,1.0,0.0,0.0,3.1805574893951416,3.18057632446289,6.749938847860903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.15185546875,0.0,1038.7083740234375,1895.4371337890625,0.0,514.6770629882812,0.7907301187515259,1.0,0.0,3.0,1.0,0.0
18139320,297.0929870605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.7100527882575989,0.1171363890171051,0.1065416857600212,297.0650939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.8043219447135925,0.172119528055191,0.1642556488513946,296.9541931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.9990000128746032,0.3785262703895569,0.2338882535696029,297.0889892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.6957120299339294,0.1104481145739555,0.1058859825134277,297.1407165527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.5599911212921143,0.0594669021666049,0.2725959420204162,284.9554748535156,284.95001220703125,292.1283569335937,290.16552734375,295.9252014160156,297.14068603515625,284.9562072753906,1.0,0.2279832065105438,0.0,0.0,1.0,1.0,-1.0598905086517334,7.169555260588822e-07,1.059889793395996,-0.2568097412586212,0.8535141944885254,0.8535141944885254,0.0,35.375282287597656,40.0,13918.4208984375,0.0,131.7784423828125,0.0,283.1499938964844,284.19537353515625,293.1572570800781,294.1932067871094,293.1499938964844,293.1499938964844,283.1499938964844,31059.609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025085210800171,1.0,0.0,0.0,3.1805574893951416,3.18057632446289,6.749938847860903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.15185546875,0.0,1038.7083740234375,1895.4371337890625,0.0,514.6770629882812,0.7907301187515259,1.0,0.0,3.0,1.0,0.0
18139380,297.0928955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.7040329575538635,0.1163653880357742,0.1058908030390739,297.065185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.7976242303848267,0.1709961295127868,0.1632367968559265,296.9403991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.9990000128746032,0.3744483888149261,0.2381791472434997,297.0887145996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.6894630789756775,0.1096042171120643,0.1051306575536727,297.1405944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.5554969906806946,0.0593306459486484,0.2722526490688324,284.96343994140625,284.95001220703125,292.02215576171875,290.1517944335937,295.8998413085937,297.140625,284.96392822265625,1.0,0.2297809571027755,0.0,0.0,1.0,1.0,-1.0617172718048096,7.188508561739582e-07,1.0617165565490725,-0.2571287751197815,0.8654170036315918,0.8654170036315918,0.0,36.39078140258789,28.0,13917.216796875,0.0,134.07464599609375,0.0,283.1499938964844,284.206298828125,293.15020751953125,294.186279296875,293.1499938964844,293.1499938964844,283.1499938964844,29423.94921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022326707839966,1.0,0.0,0.0,3.148237943649292,3.148256301879883,6.61345495700516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.6171875,0.0,1000.8611450195312,1895.4371337890625,0.0,513.8182983398438,0.7814849615097046,1.0,0.0,3.0,1.0,0.0
18139440,297.0928955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.7040329575538635,0.1163653880357742,0.1058908030390739,297.065185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.7976242303848267,0.1709961295127868,0.1632367968559265,296.9403991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.9990000128746032,0.3744483888149261,0.2381791472434997,297.0887145996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.6894630789756775,0.1096042171120643,0.1051306575536727,297.1405944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.5554969906806946,0.0593306459486484,0.2722526490688324,284.96343994140625,284.95001220703125,292.02215576171875,290.1517944335937,295.8998413085937,297.140625,284.96392822265625,1.0,0.2297809571027755,0.0,0.0,1.0,1.0,-1.0617172718048096,7.188508561739582e-07,1.0617165565490725,-0.2571287751197815,0.8654170036315918,0.8654170036315918,0.0,36.39078140258789,28.0,13917.216796875,0.0,134.07464599609375,0.0,283.1499938964844,284.206298828125,293.15020751953125,294.186279296875,293.1499938964844,293.1499938964844,283.1499938964844,29423.94921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022326707839966,1.0,0.0,0.0,3.148237943649292,3.148256301879883,6.61345495700516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.6171875,0.0,1000.8611450195312,1895.4371337890625,0.0,513.8182983398438,0.7814849615097046,1.0,0.0,3.0,1.0,0.0
18139500,297.0927429199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.7045777440071106,0.1159682124853134,0.1055264472961425,297.0650939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.798245906829834,0.1704231947660446,0.1626876443624496,296.9335632324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.3723390698432922,0.2368394881486892,297.0884704589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.6898712515830994,0.1091713458299636,0.1047130823135376,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.556410551071167,0.059231661260128,0.271795243024826,284.96490478515625,284.95001220703125,291.9711608886719,290.14453125,295.8867492675781,297.1402893066406,284.96466064453125,1.0,0.2284631580114364,0.0,0.0,1.0,1.0,-1.057967185974121,7.149091629798932e-07,1.0579664707183838,-0.2563430964946747,0.8712422847747803,0.8712422847747803,0.0,36.03277206420898,28.0,13869.591796875,0.0,132.47647094726562,0.0,283.1499938964844,284.2092590332031,293.14508056640625,294.1806030273437,293.1499938964844,293.1499938964844,283.1499938964844,28585.421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024229884147644,1.0,0.0,0.0,3.129823923110962,3.1298420429229736,6.536317300742667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.59326171875,0.0,980.2236328125,1895.4371337890625,0.0,514.4104614257812,0.7790428996086121,1.0,0.0,3.0,1.0,0.0
18139560,297.092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.7077393531799316,0.1155645698308944,0.1051338464021682,297.06494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.8017803430557251,0.1698416918516159,0.1621075868606567,296.9327087402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.9990000128746032,0.3708038926124573,0.2329735606908798,297.08819580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.6928707361221313,0.1087323054671287,0.1042658984661102,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.5596901178359985,0.0591295920312404,0.27117720246315,284.9607849121094,284.95001220703125,291.9217529296875,290.1370849609375,295.8728332519531,297.1399230957031,284.9591369628906,1.0,0.226032555103302,0.0,0.0,1.0,1.0,-1.0508826971054075,7.075452117533132e-07,1.0508819818496704,-0.2549623548984527,0.8727841377258301,0.8727841377258301,0.0,35.05453872680664,31.0,13794.6484375,0.0,128.94480895996094,0.0,283.1499938964844,284.2061462402344,293.1377868652344,294.1716003417969,293.1499938964844,293.1499938964844,283.1499938964844,28251.412109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025168657302856,1.0,0.0,0.0,3.123692274093628,3.1237101554870605,6.510732077913417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.97998046875,0.0,973.0515747070312,1895.4371337890625,0.0,514.7029418945312,0.7742581367492676,1.0,0.0,3.0,1.0,0.0
18139620,297.09210205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.7085602879524231,0.1147531196475029,0.1043853089213371,297.0646057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.8027370572090149,0.1686709076166153,0.1609815210103988,296.9374389648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.9990000128746032,0.3684189617633819,0.2305510491132736,297.0876770019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.6934202909469604,0.1078514754772186,0.103411741554737,297.1395874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.5613377690315247,0.0589622892439365,0.2702720165252685,284.9555053710937,284.95001220703125,291.82794189453125,290.1217041015625,295.84747314453125,297.1395874023437,284.9552001953125,1.0,0.2245228290557861,0.0,0.0,1.0,1.0,-1.043610453605652,7.000658115430269e-07,1.0436097383499146,-0.2536093592643738,0.8739497661590576,0.8739497661590576,0.0,34.413055419921875,34.0,13678.59765625,0.0,126.00736236572266,0.0,283.1499938964844,284.20977783203125,293.1173095703125,294.1444091796875,293.1499938964844,293.1499938964844,283.1499938964844,27472.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501590371131897,1.0,0.0,0.0,3.084430694580078,3.084448337554932,6.348094530039816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.75732421875,0.0,936.35400390625,1895.4371337890625,0.0,511.8246765136719,0.7642375826835632,1.0,0.0,3.0,1.0,0.0
18139680,297.09210205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.7085602879524231,0.1147531196475029,0.1043853089213371,297.0646057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.8027370572090149,0.1686709076166153,0.1609815210103988,296.9374389648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.9990000128746032,0.3684189617633819,0.2305510491132736,297.0876770019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.6934202909469604,0.1078514754772186,0.103411741554737,297.1395874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.5613377690315247,0.0589622892439365,0.2702720165252685,284.9555053710937,284.95001220703125,291.82794189453125,290.1217041015625,295.84747314453125,297.1395874023437,284.9552001953125,1.0,0.2245228290557861,0.0,0.0,1.0,1.0,-1.043610453605652,7.000658115430269e-07,1.0436097383499146,-0.2536093592643738,0.8739497661590576,0.8739497661590576,0.0,34.413055419921875,34.0,13678.59765625,0.0,126.00736236572266,0.0,283.1499938964844,284.20977783203125,293.1173095703125,294.1444091796875,293.1499938964844,293.1499938964844,283.1499938964844,27472.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501590371131897,1.0,0.0,0.0,3.084430694580078,3.084448337554932,6.348094530039816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.75732421875,0.0,936.35400390625,1895.4371337890625,0.0,511.8246765136719,0.7642375826835632,1.0,0.0,3.0,1.0,0.0
18139740,297.091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.7062631845474243,0.1139474660158157,0.1036643907427787,297.0643615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.8002204298973083,0.1675062179565429,0.1598836332559585,296.93701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.9990000128746032,0.3655443489551544,0.2310868203639984,297.08721923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.6908677220344543,0.1069726198911666,0.1025843769311904,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.5602359771728516,0.0588132254779338,0.2696156501770019,284.9580383300781,284.95001220703125,291.7415771484375,290.1058654785156,295.8253173828125,297.1394958496094,284.95819091796875,1.0,0.2243523895740509,0.0,0.0,1.0,1.0,-1.0402886867523191,6.966613455006154e-07,1.040287971496582,-0.2529775500297546,0.8801231384277344,0.8801231384277344,0.0,34.49272537231445,25.0,13612.26953125,0.0,125.33672332763672,0.0,283.1499938964844,284.2181396484375,293.0980529785156,294.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,26375.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999241530895233,1.0,0.0,0.0,3.045102834701538,3.0451197624206543,6.187244139255199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.33740234375,0.0,898.4904174804688,1895.4371337890625,0.0,506.6896362304688,0.7539022564888,1.0,0.0,3.0,1.0,0.0
18139800,297.091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.7062631845474243,0.1139474660158157,0.1036643907427787,297.0643615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.8002204298973083,0.1675062179565429,0.1598836332559585,296.93701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.9990000128746032,0.3655443489551544,0.2310868203639984,297.08721923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.6908677220344543,0.1069726198911666,0.1025843769311904,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.5602359771728516,0.0588132254779338,0.2696156501770019,284.9580383300781,284.95001220703125,291.7415771484375,290.1058654785156,295.8253173828125,297.1394958496094,284.95819091796875,1.0,0.2243523895740509,0.0,0.0,1.0,1.0,-1.0402886867523191,6.966613455006154e-07,1.040287971496582,-0.2529775500297546,0.8801231384277344,0.8801231384277344,0.0,34.49272537231445,25.0,13612.26953125,0.0,125.33672332763672,0.0,283.1499938964844,284.2181396484375,293.0980529785156,294.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,26375.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999241530895233,1.0,0.0,0.0,3.045102834701538,3.0451197624206543,6.187244139255199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.33740234375,0.0,898.4904174804688,1895.4371337890625,0.0,506.6896362304688,0.7539022564888,1.0,0.0,3.0,1.0,0.0
18139860,297.0915222167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.7111108303070068,0.1131420880556106,0.1028897613286972,297.06414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.8057031631469727,0.1663407981395721,0.1587292551994323,296.9404602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.9990000128746032,0.3630577623844147,0.2248875498771667,297.0867919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.6954325437545776,0.1060898154973983,0.1016961932182312,297.1393737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.5657265186309814,0.0586597397923469,0.2686638534069061,284.9561767578125,284.95001220703125,291.6634826660156,290.0898132324219,295.8031921386719,297.1393737792969,284.95489501953125,1.0,0.220246285200119,0.0,0.0,1.0,1.0,-1.028328776359558,6.844738891231827e-07,1.0283280611038208,-0.2506497502326965,0.8843640685081482,0.8843640685081482,0.0,32.961265563964844,28.0,13465.13671875,0.0,119.76510620117188,0.0,283.1499938964844,284.2209777832031,293.0807800292969,294.0954284667969,293.1499938964844,293.1499938964844,283.1499938964844,25357.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981165528297424,1.0,0.0,0.0,3.0061147212982178,3.006131172180176,6.0298208381937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.3974609375,0.0,862.2838745117188,1895.4371337890625,0.0,501.17877197265625,0.7436037063598633,1.0,0.0,3.0,1.0,0.0
18139920,297.0915222167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.7111108303070068,0.1131420880556106,0.1028897613286972,297.06414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.8057031631469727,0.1663407981395721,0.1587292551994323,296.9404602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.9990000128746032,0.3630577623844147,0.2248875498771667,297.0867919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.6954325437545776,0.1060898154973983,0.1016961932182312,297.1393737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.5657265186309814,0.0586597397923469,0.2686638534069061,284.9561767578125,284.95001220703125,291.6634826660156,290.0898132324219,295.8031921386719,297.1393737792969,284.95489501953125,1.0,0.220246285200119,0.0,0.0,1.0,1.0,-1.028328776359558,6.844738891231827e-07,1.0283280611038208,-0.2506497502326965,0.8843640685081482,0.8843640685081482,0.0,32.961265563964844,28.0,13465.13671875,0.0,119.76510620117188,0.0,283.1499938964844,284.2209777832031,293.0807800292969,294.0954284667969,293.1499938964844,293.1499938964844,283.1499938964844,25357.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981165528297424,1.0,0.0,0.0,3.0061147212982178,3.006131172180176,6.0298208381937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.3974609375,0.0,862.2838745117188,1895.4371337890625,0.0,501.17877197265625,0.7436037063598633,1.0,0.0,3.0,1.0,0.0
18139980,297.09136962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.7127835750579834,0.1123453453183174,0.1021453887224197,297.06402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.8076505661010742,0.1651817560195922,0.1576039493083953,296.9516296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.9990000128746032,0.3614682853221893,0.2217051386833191,297.0865173339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.6968638896942139,0.105215199291706,0.1008386462926864,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.5684647560119629,0.0585540942847728,0.2680011689662933,284.9537353515625,284.95001220703125,291.5944519042969,290.0738220214844,295.78375244140625,297.1396789550781,284.95367431640625,1.0,0.2183615118265152,0.0,0.0,1.0,1.0,-1.0204368829727173,6.765455964341527e-07,1.02043616771698,-0.2491990774869918,0.8854626417160034,0.8854626417160034,0.0,32.167694091796875,31.0,13337.7021484375,0.0,116.52781677246094,0.0,283.1499938964844,284.2276916503906,293.06182861328125,294.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,24492.75390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956485033035278,1.0,0.0,0.0,2.957108736038208,2.9571244716644287,5.834825742567773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.1484375,0.0,820.524169921875,1895.4371337890625,0.0,493.7536010742188,0.7312713265419006,1.0,0.0,3.0,1.0,0.0
18140040,297.09136962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.7127835750579834,0.1123453453183174,0.1021453887224197,297.06402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.8076505661010742,0.1651817560195922,0.1576039493083953,296.9516296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.9990000128746032,0.3614682853221893,0.2217051386833191,297.0865173339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.6968638896942139,0.105215199291706,0.1008386462926864,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.5684647560119629,0.0585540942847728,0.2680011689662933,284.9537353515625,284.95001220703125,291.5944519042969,290.0738220214844,295.78375244140625,297.1396789550781,284.95367431640625,1.0,0.2183615118265152,0.0,0.0,1.0,1.0,-1.0204368829727173,6.765455964341527e-07,1.02043616771698,-0.2491990774869918,0.8854626417160034,0.8854626417160034,0.0,32.167694091796875,31.0,13337.7021484375,0.0,116.52781677246094,0.0,283.1499938964844,284.2276916503906,293.06182861328125,294.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,24492.75390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956485033035278,1.0,0.0,0.0,2.957108736038208,2.9571244716644287,5.834825742567773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.1484375,0.0,820.524169921875,1895.4371337890625,0.0,493.7536010742188,0.7312713265419006,1.0,0.0,3.0,1.0,0.0
18140100,297.0913391113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.712353527545929,0.111952506005764,0.1017875373363494,297.06402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.8071688413619995,0.1646087020635604,0.1570568233728408,296.95489501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,0.3604852557182312,0.2213280946016311,297.08642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.696266233921051,0.1047824174165725,0.1004244238138198,297.13995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.5686692595481873,0.0585107542574405,0.2677809000015259,284.9560852050781,284.95001220703125,291.5635986328125,290.0659484863281,295.7755432128906,297.1399230957031,284.9568786621094,1.0,0.2179708033800125,0.0,0.0,1.0,1.0,-1.0181360244750977,6.742440064044786e-07,1.0181353092193604,-0.2487718015909195,0.8886412978172302,0.8886412978172302,0.0,32.05763244628906,31.0,13286.1962890625,0.0,115.80216979980467,0.0,283.1499938964844,284.2347717285156,293.0531921386719,294.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,23813.77734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943275153636932,1.0,0.0,0.0,2.9251549243927,2.925170421600342,5.709408128495852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.69873046875,0.0,793.2969360351562,1895.4371337890625,0.0,489.825927734375,0.7259438037872314,1.0,0.0,3.0,1.0,0.0
18140160,297.09136962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.7112244963645935,0.1115637198090553,0.1014389917254448,297.0640563964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.805884063243866,0.1640407592058181,0.1565203517675399,296.9559631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.9990000128746032,0.3592964112758636,0.2216120064258575,297.0863647460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.6949489116668701,0.1043529659509658,0.1000191569328308,297.1401672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.5682108402252197,0.0584664344787597,0.2675961256027221,284.9585266113281,284.95001220703125,291.53533935546875,290.0581359863281,295.7682189941406,297.14013671875,284.9589538574219,1.0,0.2179193943738937,0.0,0.0,1.0,1.0,-1.0167063474655151,6.728174071213289e-07,1.0167056322097778,-0.2485084533691406,0.8928264379501343,0.8928264379501343,0.0,32.10164260864258,34.0,13262.8115234375,0.0,115.54700469970705,0.0,283.1499938964844,284.2384948730469,293.0460205078125,294.04547119140625,293.1499938964844,293.1499938964844,283.1499938964844,23339.962890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931416809558868,1.0,0.0,0.0,2.910921335220337,2.9109368324279785,5.653980679198867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.20458984375,0.0,780.3250732421875,1895.4371337890625,0.0,486.3274230957031,0.7192605137825012,1.0,0.0,3.0,1.0,0.0
18140220,297.0914611816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.7070803642272949,0.1107934340834617,0.1007634848356247,297.06427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.8012363910675049,0.1629159599542617,0.155473455786705,296.95123291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.9990000128746032,0.3562138974666595,0.2238822728395462,297.0863342285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.6904820799827576,0.1035009026527404,0.0992304980754852,297.1403503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.5655264258384705,0.0583569146692752,0.2672327160835266,284.9659729003906,284.95001220703125,291.4869079589844,290.0429992675781,295.7560119628906,297.1403503417969,284.96661376953125,1.0,0.2186789959669113,0.0,0.0,1.0,1.0,-1.0159794092178345,6.720960072925664e-07,1.0159788131713867,-0.248382106423378,0.9061965942382812,0.9061965942382812,0.0,32.58784484863281,37.0,13225.6884765625,0.0,116.21936798095705,0.0,283.1499938964844,284.2499389648437,293.0338439941406,294.0295104980469,293.1499938964844,293.1499938964844,283.1499938964844,22052.876953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491285115480423,1.0,0.0,0.0,2.872664213180542,2.8726789951324463,5.506340130523313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.798828125,0.0,745.9705810546875,1895.4371337890625,0.0,480.901611328125,0.7148283123970032,1.0,0.0,3.0,1.0,0.0
18140280,297.0914611816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.7070803642272949,0.1107934340834617,0.1007634848356247,297.06427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.8012363910675049,0.1629159599542617,0.155473455786705,296.95123291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.9990000128746032,0.3562138974666595,0.2238822728395462,297.0863342285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.6904820799827576,0.1035009026527404,0.0992304980754852,297.1403503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.5655264258384705,0.0583569146692752,0.2672327160835266,284.9659729003906,284.95001220703125,291.4869079589844,290.0429992675781,295.7560119628906,297.1403503417969,284.96661376953125,1.0,0.2186789959669113,0.0,0.0,1.0,1.0,-1.0159794092178345,6.720960072925664e-07,1.0159788131713867,-0.248382106423378,0.9061965942382812,0.9061965942382812,0.0,32.58784484863281,37.0,13225.6884765625,0.0,116.21936798095705,0.0,283.1499938964844,284.2499389648437,293.0338439941406,294.0295104980469,293.1499938964844,293.1499938964844,283.1499938964844,22052.876953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491285115480423,1.0,0.0,0.0,2.872664213180542,2.8726789951324463,5.506340130523313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.798828125,0.0,745.9705810546875,1895.4371337890625,0.0,480.901611328125,0.7148283123970032,1.0,0.0,3.0,1.0,0.0
