time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140340,297.0914306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.7006840705871582,0.1100095361471176,0.1001001968979835,297.0643615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.7941769361495972,0.1617829948663711,0.1544446051120758,296.9366760253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.9990000128746032,0.3520031869411468,0.2282122671604156,297.08624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.6838812232017517,0.1026425510644912,0.0984592139720916,297.13995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.5606347322463989,0.0581852048635482,0.2667202949523926,284.9632263183594,284.95001220703125,291.45001220703125,290.028564453125,295.7470092773437,297.1400146484375,284.9628295898437,1.0,0.2204614132642746,0.0,0.0,1.0,1.0,-1.017604112625122,6.737222975061741e-07,1.0176035165786743,-0.2486960589885711,0.9141543507575988,0.9141543507575988,0.0,33.56611251831055,25.0,13258.564453125,0.0,118.29061126708984,0.0,283.1499938964844,284.2442932128906,293.0258178710937,294.0225524902344,293.1499938964844,293.1499938964844,283.1499938964844,21970.125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908557534217834,1.0,0.0,0.0,2.896533966064453,2.8965489864349365,5.598228085545998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.67822265625,0.0,762.0446166992188,1895.4371337890625,0.0,479.6556396484375,0.720535159111023,1.0,0.0,3.0,1.0,0.0
18140400,297.0914306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.7006840705871582,0.1100095361471176,0.1001001968979835,297.0643615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.7941769361495972,0.1617829948663711,0.1544446051120758,296.9366760253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.9990000128746032,0.3520031869411468,0.2282122671604156,297.08624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.6838812232017517,0.1026425510644912,0.0984592139720916,297.13995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.5606347322463989,0.0581852048635482,0.2667202949523926,284.9632263183594,284.95001220703125,291.45001220703125,290.028564453125,295.7470092773437,297.1400146484375,284.9628295898437,1.0,0.2204614132642746,0.0,0.0,1.0,1.0,-1.017604112625122,6.737222975061741e-07,1.0176035165786743,-0.2486960589885711,0.9141543507575988,0.9141543507575988,0.0,33.56611251831055,25.0,13258.564453125,0.0,118.29061126708984,0.0,283.1499938964844,284.2442932128906,293.0258178710937,294.0225524902344,293.1499938964844,293.1499938964844,283.1499938964844,21970.125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908557534217834,1.0,0.0,0.0,2.896533966064453,2.8965489864349365,5.598228085545998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.67822265625,0.0,762.0446166992188,1895.4371337890625,0.0,479.6556396484375,0.720535159111023,1.0,0.0,3.0,1.0,0.0
18140460,297.0910949707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7044624090194702,0.1091928929090499,0.0993322730064392,297.0641174316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7984194159507751,0.1606155335903167,0.1533064395189285,296.9283447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.9990000128746032,0.3482438921928406,0.2230410724878311,297.0859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.68730229139328,0.1017592698335647,0.0975855216383934,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.5649052262306213,0.0579521246254444,0.2655176222324371,284.94683837890625,284.95001220703125,291.4195251464844,290.013671875,295.736083984375,297.1390991210937,284.9439697265625,1.0,0.2167049199342727,0.0,0.0,1.0,1.0,-1.006624460220337,6.627724360441789e-07,1.0066237449645996,-0.2465493977069854,0.9073901176452636,0.9073901176452636,0.0,32.29112243652344,25.0,13173.5302734375,0.0,113.5542221069336,0.0,283.1499938964844,284.2247619628906,293.01544189453125,294.01171875,293.1499938964844,293.1499938964844,283.1499938964844,22729.51171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913446307182312,1.0,0.0,0.0,2.933464288711548,2.933479785919189,5.741891300203861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.27294921875,0.0,792.7418823242188,1895.4371337890625,0.0,481.0745239257813,0.729995846748352,1.0,0.0,3.0,1.0,0.0
18140520,297.0910949707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7044624090194702,0.1091928929090499,0.0993322730064392,297.0641174316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7984194159507751,0.1606155335903167,0.1533064395189285,296.9283447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.9990000128746032,0.3482438921928406,0.2230410724878311,297.0859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.68730229139328,0.1017592698335647,0.0975855216383934,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.5649052262306213,0.0579521246254444,0.2655176222324371,284.94683837890625,284.95001220703125,291.4195251464844,290.013671875,295.736083984375,297.1390991210937,284.9439697265625,1.0,0.2167049199342727,0.0,0.0,1.0,1.0,-1.006624460220337,6.627724360441789e-07,1.0066237449645996,-0.2465493977069854,0.9073901176452636,0.9073901176452636,0.0,32.29112243652344,25.0,13173.5302734375,0.0,113.5542221069336,0.0,283.1499938964844,284.2247619628906,293.01544189453125,294.01171875,293.1499938964844,293.1499938964844,283.1499938964844,22729.51171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913446307182312,1.0,0.0,0.0,2.933464288711548,2.933479785919189,5.741891300203861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.27294921875,0.0,792.7418823242188,1895.4371337890625,0.0,481.0745239257813,0.729995846748352,1.0,0.0,3.0,1.0,0.0
18140580,297.0906677246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.7080404162406921,0.1083616241812706,0.0985471308231353,297.0636901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.8024600744247437,0.1594257950782776,0.1521432548761367,296.9360656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.9990000128746032,0.3461074233055115,0.218112975358963,297.0855712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.6905511021614075,0.1008678078651428,0.0967005118727684,297.1385192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.5690746903419495,0.0577501133084297,0.2643517255783081,284.92486572265625,284.95001220703125,291.3898620605469,289.9969787597656,295.7245788574219,297.1385192871094,284.9232482910156,1.0,0.2137638479471206,0.0,0.0,1.0,1.0,-0.9959068298339844,6.522444664369687e-07,0.9959061741828918,-0.2445647865533828,0.8824290037155151,0.8824290037155151,0.0,31.097000122070312,25.0,13051.392578125,0.0,109.10347747802734,0.0,283.1499938964844,284.2079467773437,292.99530029296875,293.98602294921875,293.1499938964844,293.1499938964844,283.1499938964844,24328.6328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910906851291656,1.0,0.0,0.0,2.94966197013855,2.9496777057647705,5.805475780107372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.85400390625,0.0,814.093505859375,1895.4371337890625,0.0,480.3369445800781,0.7297196984291077,1.0,0.0,3.0,1.0,0.0
18140640,297.0906677246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.7080404162406921,0.1083616241812706,0.0985471308231353,297.0636901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.8024600744247437,0.1594257950782776,0.1521432548761367,296.9360656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.9990000128746032,0.3461074233055115,0.218112975358963,297.0855712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.6905511021614075,0.1008678078651428,0.0967005118727684,297.1385192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.5690746903419495,0.0577501133084297,0.2643517255783081,284.92486572265625,284.95001220703125,291.3898620605469,289.9969787597656,295.7245788574219,297.1385192871094,284.9232482910156,1.0,0.2137638479471206,0.0,0.0,1.0,1.0,-0.9959068298339844,6.522444664369687e-07,0.9959061741828918,-0.2445647865533828,0.8824290037155151,0.8824290037155151,0.0,31.097000122070312,25.0,13051.392578125,0.0,109.10347747802734,0.0,283.1499938964844,284.2079467773437,292.99530029296875,293.98602294921875,293.1499938964844,293.1499938964844,283.1499938964844,24328.6328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910906851291656,1.0,0.0,0.0,2.94966197013855,2.9496777057647705,5.805475780107372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.85400390625,0.0,814.093505859375,1895.4371337890625,0.0,480.3369445800781,0.7297196984291077,1.0,0.0,3.0,1.0,0.0
18140700,297.090576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.7093557119369507,0.1079546436667442,0.0981613248586654,297.0635681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.803957998752594,0.1588379889726638,0.1515668928623199,296.9410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.9990000128746032,0.3452004194259643,0.2161061018705368,297.0854797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.6917152404785156,0.1004282757639885,0.0962648019194603,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.5708112716674805,0.0576710663735866,0.2638840079307556,284.9227600097656,284.95001220703125,291.3753356933594,289.988037109375,295.7193908691406,297.13848876953125,284.9227600097656,1.0,0.2124671638011932,0.0,0.0,1.0,1.0,-0.9912591576576232,6.47710066914442e-07,0.9912585020065308,-0.2436947673559188,0.8720593452453613,0.8720593452453613,0.0,30.614648818969727,25.0,12968.8408203125,0.0,107.25882720947266,0.0,283.1499938964844,284.2122497558594,292.982421875,293.96832275390625,293.1499938964844,293.1499938964844,283.1499938964844,24502.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902958869934082,1.0,0.0,0.0,2.9163734912872314,2.916389226913452,5.675179863828816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.84130859375,0.0,791.1426391601562,1895.4371337890625,0.0,478.0359497070313,0.7250202894210815,1.0,0.0,3.0,1.0,0.0
18140760,297.0906066894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.7104930281639099,0.1075616851449012,0.09778843075037,297.0635986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.8052632808685303,0.1582641303539276,0.1510036438703537,296.9462280273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.9990000128746032,0.3443497121334076,0.2142841219902038,297.0854797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.6927103996276855,0.0999989509582519,0.0958392471075058,297.1386108398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.5724344253540039,0.0576069876551628,0.2634939551353454,284.92340087890625,284.95001220703125,291.3609924316406,289.97869873046875,295.7144470214844,297.1385803222656,284.9235534667969,1.0,0.2112816423177719,0.0,0.0,1.0,1.0,-0.9869699478149414,6.435443538066465e-07,0.9869692921638488,-0.2428923696279525,0.8635333180427551,0.8635333180427551,0.0,30.17952346801757,28.0,12903.6982421875,0.0,105.5865707397461,0.0,283.1499938964844,284.2163391113281,292.9698791503906,293.951416015625,293.1499938964844,293.1499938964844,283.1499938964844,24666.95703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891712665557861,1.0,0.0,0.0,2.890424966812134,2.8904404640197754,5.574638635152951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.13525390625,0.0,773.7606201171875,1895.4371337890625,0.0,474.7994384765625,0.7164482474327087,1.0,0.0,3.0,1.0,0.0
18140820,297.0909729003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9328918457031,0.7098317742347717,0.1068103164434433,0.0970947667956352,297.0639953613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.8045176863670349,0.1571539044380188,0.1499336212873459,296.9532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.3423959016799927,0.2133428901433944,297.08575439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.6917200684547424,0.099167987704277,0.0950357988476753,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.572985053062439,0.0575053095817565,0.262959361076355,284.9331359863281,284.95001220703125,291.3329772949219,289.95904541015625,295.7059936523437,297.1390380859375,284.9344787597656,1.0,0.2104430347681045,0.0,0.0,1.0,1.0,-0.9821147918701172,6.38858409729437e-07,0.9821141958236694,-0.2420031577348709,0.8554384708404541,0.8554384708404541,0.0,29.92449760437012,31.0,12792.47265625,0.0,104.10596466064452,0.0,283.1499938964844,284.2350769042969,292.9461364746094,293.9189758300781,293.1499938964844,293.1499938964844,283.1499938964844,24060.783203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864559173583984,1.0,0.0,0.0,2.814565896987915,2.81458067893982,5.285866677695594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.62255859375,0.0,718.29833984375,1895.4371337890625,0.0,467.0772399902344,0.6985174417495728,1.0,0.0,3.0,1.0,0.0
18140880,297.0909729003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9328918457031,0.7098317742347717,0.1068103164434433,0.0970947667956352,297.0639953613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.8045176863670349,0.1571539044380188,0.1499336212873459,296.9532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.3423959016799927,0.2133428901433944,297.08575439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.6917200684547424,0.099167987704277,0.0950357988476753,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.572985053062439,0.0575053095817565,0.262959361076355,284.9331359863281,284.95001220703125,291.3329772949219,289.95904541015625,295.7059936523437,297.1390380859375,284.9344787597656,1.0,0.2104430347681045,0.0,0.0,1.0,1.0,-0.9821147918701172,6.38858409729437e-07,0.9821141958236694,-0.2420031577348709,0.8554384708404541,0.8554384708404541,0.0,29.92449760437012,31.0,12792.47265625,0.0,104.10596466064452,0.0,283.1499938964844,284.2350769042969,292.9461364746094,293.9189758300781,293.1499938964844,293.1499938964844,283.1499938964844,24060.783203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864559173583984,1.0,0.0,0.0,2.814565896987915,2.81458067893982,5.285866677695594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.62255859375,0.0,718.29833984375,1895.4371337890625,0.0,467.0772399902344,0.6985174417495728,1.0,0.0,3.0,1.0,0.0
18140940,297.0916442871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.7064179182052612,0.1060952246189117,0.0964570492506027,297.06475830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.8006879687309265,0.1560873687267303,0.1489285230636596,296.95233154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.3396814167499542,0.2148864418268203,297.0863037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.687998354434967,0.0983685106039047,0.0942851155996322,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.5709860920906067,0.0574086047708988,0.2625922560691833,284.9483642578125,284.95001220703125,291.3057861328125,289.93817138671875,295.698974609375,297.1394958496094,284.9498596191406,1.0,0.2108568400144577,0.0,0.0,1.0,1.0,-0.9806529879570008,6.374544909704127e-07,0.9806523323059082,-0.2417413592338562,0.8595280647277832,0.8595280647277832,0.0,30.230674743652344,25.0,12727.306640625,0.0,104.30147552490234,0.0,283.1499938964844,284.2560119628906,292.9264221191406,293.8933410644531,293.1499938964844,293.1499938964844,283.1499938964844,22754.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840167462825775,1.0,0.0,0.0,2.7475948333740234,2.7476089000701904,5.037310870648071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.34423828125,0.0,667.24658203125,1895.4371337890625,0.0,460.2502746582031,0.681717574596405,1.0,0.0,3.0,1.0,0.0
18141000,297.0916442871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.7064179182052612,0.1060952246189117,0.0964570492506027,297.06475830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.8006879687309265,0.1560873687267303,0.1489285230636596,296.95233154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.3396814167499542,0.2148864418268203,297.0863037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.687998354434967,0.0983685106039047,0.0942851155996322,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.5709860920906067,0.0574086047708988,0.2625922560691833,284.9483642578125,284.95001220703125,291.3057861328125,289.93817138671875,295.698974609375,297.1394958496094,284.9498596191406,1.0,0.2108568400144577,0.0,0.0,1.0,1.0,-0.9806529879570008,6.374544909704127e-07,0.9806523323059082,-0.2417413592338562,0.8595280647277832,0.8595280647277832,0.0,30.230674743652344,25.0,12727.306640625,0.0,104.30147552490234,0.0,283.1499938964844,284.2560119628906,292.9264221191406,293.8933410644531,293.1499938964844,293.1499938964844,283.1499938964844,22754.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840167462825775,1.0,0.0,0.0,2.7475948333740234,2.7476089000701904,5.037310870648071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.34423828125,0.0,667.24658203125,1895.4371337890625,0.0,460.2502746582031,0.681717574596405,1.0,0.0,3.0,1.0,0.0
18141060,297.09234619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.7083539366722107,0.1053919866681099,0.0958000347018241,297.0655822753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.8028215765953064,0.1550388038158416,0.1479099094867706,296.951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.9990000128746032,0.336910605430603,0.2117653340101242,297.0868835449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.6895734071731567,0.0975820869207382,0.0935137569904327,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.5738226771354675,0.057289745658636,0.2619584202766418,284.9572448730469,284.95001220703125,291.27947998046875,289.916259765625,295.6904296875,297.13970947265625,284.9571533203125,1.0,0.2085247188806533,0.0,0.0,1.0,1.0,-0.9732125997543336,6.302980182226747e-07,0.973211944103241,-0.2403058260679245,0.8683686256408691,0.8683686256408691,0.0,29.491544723510746,28.0,12617.482421875,0.0,101.4792938232422,0.0,283.1499938964844,284.2681884765625,292.9081420898437,293.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,21356.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824293255805969,1.0,0.0,0.0,2.6965646743774414,2.696578025817871,4.851935955230147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.95263671875,0.0,627.6590576171875,1895.4371337890625,0.0,455.86224365234375,0.6681851744651794,1.0,0.0,3.0,1.0,0.0
18141120,297.09234619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.7083539366722107,0.1053919866681099,0.0958000347018241,297.0655822753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.8028215765953064,0.1550388038158416,0.1479099094867706,296.951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.9990000128746032,0.336910605430603,0.2117653340101242,297.0868835449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.6895734071731567,0.0975820869207382,0.0935137569904327,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.5738226771354675,0.057289745658636,0.2619584202766418,284.9572448730469,284.95001220703125,291.27947998046875,289.916259765625,295.6904296875,297.13970947265625,284.9571533203125,1.0,0.2085247188806533,0.0,0.0,1.0,1.0,-0.9732125997543336,6.302980182226747e-07,0.973211944103241,-0.2403058260679245,0.8683686256408691,0.8683686256408691,0.0,29.491544723510746,28.0,12617.482421875,0.0,101.4792938232422,0.0,283.1499938964844,284.2681884765625,292.9081420898437,293.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,21356.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824293255805969,1.0,0.0,0.0,2.6965646743774414,2.696578025817871,4.851935955230147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.95263671875,0.0,627.6590576171875,1895.4371337890625,0.0,455.86224365234375,0.6681851744651794,1.0,0.0,3.0,1.0,0.0
18141180,297.0929870605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.7073855400085449,0.1046921908855438,0.0951660126447677,297.0663452148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.8017263412475586,0.1539966315031051,0.1469183713197708,296.95379638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.9990000128746032,0.3345465064048767,0.211185798048973,297.0874938964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.6882898211479187,0.0968051478266716,0.0927715748548507,297.1400146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.5739955306053162,0.0571819320321083,0.2614362239837646,284.962158203125,284.95001220703125,291.2540588378906,289.8935241699219,295.6824951171875,297.1399841308594,284.9627380371094,1.0,0.2079781889915466,0.0,0.0,1.0,1.0,-0.9690459370613098,6.263365435188462e-07,0.9690452814102172,-0.2395573556423187,0.8780249357223511,0.8780249357223511,0.0,29.322195053100582,25.0,12529.3076171875,0.0,100.3187255859375,0.0,283.1499938964844,284.2794494628906,292.88629150390625,293.8427734375,293.1499938964844,293.1499938964844,283.1499938964844,20122.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480993241071701,1.0,0.0,0.0,2.6501305103302,2.650143384933472,4.686276326992811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.53515625,0.0,593.047119140625,1895.4371337890625,0.0,451.9294128417969,0.6558490991592407,1.0,0.0,3.0,1.0,0.0
18141240,297.0929870605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.7073855400085449,0.1046921908855438,0.0951660126447677,297.0663452148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.8017263412475586,0.1539966315031051,0.1469183713197708,296.95379638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.9990000128746032,0.3345465064048767,0.211185798048973,297.0874938964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.6882898211479187,0.0968051478266716,0.0927715748548507,297.1400146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.5739955306053162,0.0571819320321083,0.2614362239837646,284.962158203125,284.95001220703125,291.2540588378906,289.8935241699219,295.6824951171875,297.1399841308594,284.9627380371094,1.0,0.2079781889915466,0.0,0.0,1.0,1.0,-0.9690459370613098,6.263365435188462e-07,0.9690452814102172,-0.2395573556423187,0.8780249357223511,0.8780249357223511,0.0,29.322195053100582,25.0,12529.3076171875,0.0,100.3187255859375,0.0,283.1499938964844,284.2794494628906,292.88629150390625,293.8427734375,293.1499938964844,293.1499938964844,283.1499938964844,20122.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480993241071701,1.0,0.0,0.0,2.6501305103302,2.650143384933472,4.686276326992811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.53515625,0.0,593.047119140625,1895.4371337890625,0.0,451.9294128417969,0.6558490991592407,1.0,0.0,3.0,1.0,0.0
18141300,297.0932922363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.7076455950737,0.1043428108096122,0.0948448255658149,297.06671142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.8020085096359253,0.1534774154424667,0.1464195698499679,296.9540100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.9990000128746032,0.3332601189613342,0.2102527618408203,297.0877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.6883852481842041,0.0964182540774345,0.0923976451158523,297.1401062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.5747742652893066,0.0571264587342739,0.2611562311649322,284.9657897949219,284.95001220703125,291.2416687011719,289.88189697265625,295.6786499023437,297.1401062011719,284.9665832519531,1.0,0.2071584910154342,0.0,0.0,1.0,1.0,-0.9661585092544556,6.235849809854699e-07,0.9661579132080078,-0.2389995753765106,0.8851713538169861,0.8851713538169861,0.0,29.09615898132324,25.0,12474.95703125,0.0,99.34031677246094,0.0,283.1499938964844,284.2863464355469,292.8748779296875,293.8285217285156,293.1499938964844,293.1499938964844,283.1499938964844,19356.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803085625171661,1.0,0.0,0.0,2.622299194335937,2.622311592102051,4.588363538005069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.873046875,0.0,572.6981201171875,1895.4371337890625,0.0,450.0665893554688,0.651196300983429,1.0,0.0,3.0,1.0,0.0
18141360,297.09356689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.7086808085441589,0.1039940565824508,0.0945192202925682,297.06707763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.8031544089317322,0.1529590785503387,0.1459165811538696,296.9555053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.9990000128746032,0.332108736038208,0.208658218383789,297.0880432128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.6892465949058533,0.0960325002670288,0.0920193940401077,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.576264500617981,0.0570715330541133,0.2608473300933838,284.9667358398437,284.95001220703125,291.2295227050781,289.8701171875,295.67437744140625,297.14019775390625,284.9664611816406,1.0,0.2060816437005996,0.0,0.0,1.0,1.0,-0.9624258279800416,6.200469897521543e-07,0.962425172328949,-0.2382961213588714,0.891330361366272,0.891330361366272,0.0,28.72574234008789,28.0,12430.099609375,0.0,97.95494842529295,0.0,283.1499938964844,284.28765869140625,292.8632202148437,293.8143005371094,293.1499938964844,293.1499938964844,283.1499938964844,18873.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796290993690491,1.0,0.0,0.0,2.611448049545288,2.6114604473114014,4.550469157038606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.68701171875,0.0,563.890380859375,1895.4371337890625,0.0,448.2256164550781,0.6481492519378662,1.0,0.0,3.0,1.0,0.0
18141420,297.0940246582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.7068880796432495,0.1032909676432609,0.0938903167843818,297.06768798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.8011507391929626,0.1519187539815902,0.1449354737997055,296.9566345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.9990000128746032,0.3296446800231933,0.2087723463773727,297.08856201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.6871627569198608,0.0952612459659576,0.0912907570600509,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.5757092833518982,0.0569626204669475,0.2603654265403747,284.964111328125,284.95001220703125,291.2059020996094,289.8462219238281,295.6672058105469,297.1404113769531,284.9638366699219,1.0,0.2058522999286651,0.0,0.0,1.0,1.0,-0.9591764807701112,6.169901212160767e-07,0.9591758251190186,-0.2377132624387741,0.8997234106063843,0.8997234106063843,0.0,28.7109375,25.0,12378.392578125,0.0,97.2586898803711,0.0,283.1499938964844,284.2873840332031,292.8395080566406,293.7859191894531,293.1499938964844,293.1499938964844,283.1499938964844,18325.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782711267471313,1.0,0.0,0.0,2.60129714012146,2.601309299468994,4.515161151630309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.451171875,0.0,555.200927734375,1895.4371337890625,0.0,444.5694274902344,0.6451610326766968,1.0,0.0,3.0,1.0,0.0
18141480,297.0940246582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.7068880796432495,0.1032909676432609,0.0938903167843818,297.06768798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.8011507391929626,0.1519187539815902,0.1449354737997055,296.9566345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.9990000128746032,0.3296446800231933,0.2087723463773727,297.08856201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.6871627569198608,0.0952612459659576,0.0912907570600509,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.5757092833518982,0.0569626204669475,0.2603654265403747,284.964111328125,284.95001220703125,291.2059020996094,289.8462219238281,295.6672058105469,297.1404113769531,284.9638366699219,1.0,0.2058522999286651,0.0,0.0,1.0,1.0,-0.9591764807701112,6.169901212160767e-07,0.9591758251190186,-0.2377132624387741,0.8997234106063843,0.8997234106063843,0.0,28.7109375,25.0,12378.392578125,0.0,97.2586898803711,0.0,283.1499938964844,284.2873840332031,292.8395080566406,293.7859191894531,293.1499938964844,293.1499938964844,283.1499938964844,18325.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782711267471313,1.0,0.0,0.0,2.60129714012146,2.601309299468994,4.515161151630309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.451171875,0.0,555.200927734375,1895.4371337890625,0.0,444.5694274902344,0.6451610326766968,1.0,0.0,3.0,1.0,0.0
18141540,297.0943298339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.7076041102409363,0.1025760024785995,0.0932351499795913,297.068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.8019512891769409,0.1508680135011673,0.1439286768436432,296.9561462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.3270088136196136,0.2067130804061889,297.0889587402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.6875615119934082,0.0944831147789955,0.0905399769544601,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.5774366855621338,0.0568342730402946,0.2597334682941437,284.9584655761719,284.95001220703125,291.1831970214844,289.822021484375,295.6595153808594,297.1404113769531,284.957275390625,1.0,0.2041811197996139,0.0,0.0,1.0,1.0,-0.953051209449768,6.112263690738473e-07,0.9530506134033204,-0.2365450412034988,0.9036209583282472,0.9036209583282472,0.0,28.222591400146484,25.0,12308.755859375,0.0,95.20926666259766,0.0,283.1499938964844,284.2823486328125,292.816162109375,293.75830078125,293.1499938964844,293.1499938964844,283.1499938964844,18091.9453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771245121955871,1.0,0.0,0.0,2.59945011138916,2.5994622707366943,4.508751487719565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.0576171875,0.0,552.9110107421875,1895.4371337890625,0.0,441.5059814453125,0.6474181413650513,1.0,0.0,3.0,1.0,0.0
18141600,297.0943298339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.7076041102409363,0.1025760024785995,0.0932351499795913,297.068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.8019512891769409,0.1508680135011673,0.1439286768436432,296.9561462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.3270088136196136,0.2067130804061889,297.0889587402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.6875615119934082,0.0944831147789955,0.0905399769544601,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.5774366855621338,0.0568342730402946,0.2597334682941437,284.9584655761719,284.95001220703125,291.1831970214844,289.822021484375,295.6595153808594,297.1404113769531,284.957275390625,1.0,0.2041811197996139,0.0,0.0,1.0,1.0,-0.953051209449768,6.112263690738473e-07,0.9530506134033204,-0.2365450412034988,0.9036209583282472,0.9036209583282472,0.0,28.222591400146484,25.0,12308.755859375,0.0,95.20926666259766,0.0,283.1499938964844,284.2823486328125,292.816162109375,293.75830078125,293.1499938964844,293.1499938964844,283.1499938964844,18091.9453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771245121955871,1.0,0.0,0.0,2.59945011138916,2.5994622707366943,4.508751487719565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.0576171875,0.0,552.9110107421875,1895.4371337890625,0.0,441.5059814453125,0.6474181413650513,1.0,0.0,3.0,1.0,0.0
18141660,297.09442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.7079866528511047,0.1018462106585502,0.0925700366497039,297.068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.8023921847343445,0.1498018652200698,0.1429110616445541,296.9580383300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.9990000128746032,0.3246261179447174,0.2049074470996856,297.0892028808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.6876393556594849,0.0936968773603439,0.0897842198610305,297.1403503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.5788540244102478,0.0566990412771701,0.2590655386447906,284.9438171386719,284.95001220703125,291.16143798828125,289.7977294921875,295.65167236328125,297.1403503417969,284.9422302246094,1.0,0.2028329521417617,0.0,0.0,1.0,1.0,-0.9471554160118104,6.057247219359851e-07,0.9471548199653624,-0.2354510128498077,0.8942623138427734,0.8942623138427734,0.0,27.79371833801269,25.0,12252.0263671875,0.0,93.3242416381836,0.0,283.1499938964844,284.2676696777344,292.79248046875,293.7305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18744.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761205613613128,1.0,0.0,0.0,2.621772289276123,2.6217846870422363,4.586520105931413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.20361328125,0.0,569.1067504882812,1895.4371337890625,0.0,438.8412780761719,0.6476577520370483,1.0,0.0,3.0,1.0,0.0
18141720,297.09442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.7079866528511047,0.1018462106585502,0.0925700366497039,297.068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.8023921847343445,0.1498018652200698,0.1429110616445541,296.9580383300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.9990000128746032,0.3246261179447174,0.2049074470996856,297.0892028808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.6876393556594849,0.0936968773603439,0.0897842198610305,297.1403503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.5788540244102478,0.0566990412771701,0.2590655386447906,284.9438171386719,284.95001220703125,291.16143798828125,289.7977294921875,295.65167236328125,297.1403503417969,284.9422302246094,1.0,0.2028329521417617,0.0,0.0,1.0,1.0,-0.9471554160118104,6.057247219359851e-07,0.9471548199653624,-0.2354510128498077,0.8942623138427734,0.8942623138427734,0.0,27.79371833801269,25.0,12252.0263671875,0.0,93.3242416381836,0.0,283.1499938964844,284.2676696777344,292.79248046875,293.7305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18744.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761205613613128,1.0,0.0,0.0,2.621772289276123,2.6217846870422363,4.586520105931413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.20361328125,0.0,569.1067504882812,1895.4371337890625,0.0,438.8412780761719,0.6476577520370483,1.0,0.0,3.0,1.0,0.0
18141780,297.0946044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.7078652381896973,0.1011232361197471,0.0919066742062568,297.0686340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.8022729158401489,0.1487420499324798,0.1418947577476501,296.9595031738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.9990000128746032,0.3222280740737915,0.2035176157951355,297.0894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.6872195601463318,0.092915691435337,0.0890317186713218,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.5798133015632629,0.0565642155706882,0.2584049999713897,284.9415283203125,284.95001220703125,291.1406555175781,289.7734680175781,295.64434814453125,297.1402893066406,284.94146728515625,1.0,0.2016565799713134,0.0,0.0,1.0,1.0,-0.941776156425476,6.007318233969272e-07,0.9417755603790284,-0.2344483584165573,0.8872905969619751,0.8872905969619751,0.0,27.458288192749023,25.0,12155.0537109375,0.0,91.71111297607422,0.0,283.1499938964844,284.2720947265625,292.7650146484375,293.6954650878906,293.1499938964844,293.1499938964844,283.1499938964844,18628.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743459224700928,1.0,0.0,0.0,2.588486909866333,2.588499069213867,4.4708002633342403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.2890625,0.0,549.5993041992188,1895.4371337890625,0.0,434.17095947265625,0.6426020860671997,1.0,0.0,3.0,1.0,0.0
18141840,297.0946044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.7078652381896973,0.1011232361197471,0.0919066742062568,297.0686340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.8022729158401489,0.1487420499324798,0.1418947577476501,296.9595031738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.9990000128746032,0.3222280740737915,0.2035176157951355,297.0894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.6872195601463318,0.092915691435337,0.0890317186713218,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.5798133015632629,0.0565642155706882,0.2584049999713897,284.9415283203125,284.95001220703125,291.1406555175781,289.7734680175781,295.64434814453125,297.1402893066406,284.94146728515625,1.0,0.2016565799713134,0.0,0.0,1.0,1.0,-0.941776156425476,6.007318233969272e-07,0.9417755603790284,-0.2344483584165573,0.8872905969619751,0.8872905969619751,0.0,27.458288192749023,25.0,12155.0537109375,0.0,91.71111297607422,0.0,283.1499938964844,284.2720947265625,292.7650146484375,293.6954650878906,293.1499938964844,293.1499938964844,283.1499938964844,18628.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743459224700928,1.0,0.0,0.0,2.588486909866333,2.588499069213867,4.4708002633342403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.2890625,0.0,549.5993041992188,1895.4371337890625,0.0,434.17095947265625,0.6426020860671997,1.0,0.0,3.0,1.0,0.0
18141900,297.0947570800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.7076876163482666,0.1007697433233261,0.0915830358862876,297.0688171386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.8020771145820618,0.1482207924127578,0.1413954645395279,296.9599914550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.9990000128746032,0.3210099637508392,0.2029343843460083,297.08966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.6868893504142761,0.0925313159823417,0.0886620357632637,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.5801785588264465,0.0564985610544681,0.2580870985984802,284.9411926269531,284.95001220703125,291.1306457519531,289.76141357421875,295.6408386230469,297.1402893066406,284.9410705566406,1.0,0.2011300325393676,0.0,0.0,1.0,1.0,-0.9392643570899964,5.984099402667198e-07,0.9392637610435486,-0.2339806705713272,0.8841025233268738,0.8841025233268738,0.0,27.31582260131836,25.0,12116.2548828125,0.0,90.98572540283205,0.0,283.1499938964844,284.2734069824219,292.75201416015625,293.67919921875,293.1499938964844,293.1499938964844,283.1499938964844,18616.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733077585697174,1.0,0.0,0.0,2.577222347259521,2.577234506607056,4.431973081864271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.8828125,0.0,543.2447509765625,1895.4371337890625,0.0,431.4622497558594,0.6400709748268127,1.0,0.0,3.0,1.0,0.0
18141960,297.09490966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.7074453234672546,0.1004193201661109,0.091263011097908,297.06903076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.8018074035644531,0.1477032750844955,0.1409005373716354,296.96026611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.9990000128746032,0.3197730779647827,0.2024106085300445,297.08984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.6864941120147705,0.0921498015522956,0.0882957652211189,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.5804800987243652,0.0564329028129577,0.2577727437019348,284.9408569335937,284.95001220703125,291.120849609375,289.7494506835937,295.6374206542969,297.1402587890625,284.94073486328125,1.0,0.2006354331970214,0.0,0.0,1.0,1.0,-0.9368412494659424,5.96175596001558e-07,0.9368406534194946,-0.2335292696952819,0.8808056116104126,0.8808056116104126,0.0,27.18661880493164,25.0,12078.1552734375,0.0,90.3022003173828,0.0,283.1499938964844,284.2748107910156,292.7395324707031,293.6634521484375,293.1499938964844,293.1499938964844,283.1499938964844,18610.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722553193569183,1.0,0.0,0.0,2.565922260284424,2.565934419631958,4.393193648866145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.70458984375,0.0,536.959228515625,1895.4371337890625,0.0,428.7337951660156,0.6375417709350586,1.0,0.0,3.0,1.0,0.0
18142020,297.09527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.7067961096763611,0.0997249037027359,0.0906305685639381,297.06951904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.80108243227005,0.1466766893863678,0.139920487999916,296.9602355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.9990000128746032,0.3172402679920196,0.2015095800161361,297.0902404785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.6855406165122986,0.0913934558629989,0.0875711143016815,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.5809197425842285,0.0563001446425914,0.2571457326412201,284.9404296875,284.95001220703125,291.10205078125,289.725830078125,295.6307983398437,297.1402282714844,284.9403686523437,1.0,0.1997230052947998,0.0,0.0,1.0,1.0,-0.9322006106376648,5.919116006225522e-07,0.932200014591217,-0.2326643764972686,0.8741876482963562,0.8741876482963562,0.0,26.96047782897949,25.0,12004.0439453125,0.0,89.03540802001953,0.0,283.1499938964844,284.27783203125,292.7156066894531,293.6332397460937,293.1499938964844,293.1499938964844,283.1499938964844,18608.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701756834983825,1.0,0.0,0.0,2.543219566345215,2.54323148727417,4.315797639264929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.20654296875,0.0,524.5285034179688,1895.4371337890625,0.0,423.3934020996094,0.6324765682220459,1.0,0.0,3.0,1.0,0.0
18142080,297.09527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.7067961096763611,0.0997249037027359,0.0906305685639381,297.06951904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.80108243227005,0.1466766893863678,0.139920487999916,296.9602355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.9990000128746032,0.3172402679920196,0.2015095800161361,297.0902404785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.6855406165122986,0.0913934558629989,0.0875711143016815,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.5809197425842285,0.0563001446425914,0.2571457326412201,284.9404296875,284.95001220703125,291.10205078125,289.725830078125,295.6307983398437,297.1402282714844,284.9403686523437,1.0,0.1997230052947998,0.0,0.0,1.0,1.0,-0.9322006106376648,5.919116006225522e-07,0.932200014591217,-0.2326643764972686,0.8741876482963562,0.8741876482963562,0.0,26.96047782897949,25.0,12004.0439453125,0.0,89.03540802001953,0.0,283.1499938964844,284.27783203125,292.7156066894531,293.6332397460937,293.1499938964844,293.1499938964844,283.1499938964844,18608.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701756834983825,1.0,0.0,0.0,2.543219566345215,2.54323148727417,4.315797639264929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.20654296875,0.0,524.5285034179688,1895.4371337890625,0.0,423.3934020996094,0.6324765682220459,1.0,0.0,3.0,1.0,0.0
18142140,297.0956420898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.7059319019317627,0.0990387052297592,0.0900074020028114,297.07000732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.8001168966293335,0.1456613689661026,0.1389530450105667,296.9593811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.9990000128746032,0.3146105408668518,0.2007987946271896,297.0906982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.6843768358230591,0.0906461477279663,0.0868568420410156,297.1401672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.5811370015144348,0.0561631545424461,0.2565092444419861,284.9404296875,284.95001220703125,291.0842590332031,289.7027893066406,295.62451171875,297.14019775390625,284.9404296875,1.0,0.1989086121320724,0.0,0.0,1.0,1.0,-0.9278196692466736,5.87905049087567e-07,0.9278190732002258,-0.231848806142807,0.8678210973739624,0.8678210973739624,0.0,26.77531242370605,25.0,11933.0966796875,0.0,87.89341735839844,0.0,283.1499938964844,284.2811889648437,292.6928405761719,293.6045837402344,293.1499938964844,293.1499938964844,283.1499938964844,18604.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681947231292724,1.0,0.0,0.0,2.520629405975342,2.5206410884857178,4.239468012201542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.0615234375,0.0,512.3563842773438,1895.4371337890625,0.0,418.368896484375,0.6274443864822388,1.0,0.0,3.0,1.0,0.0
