time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142200,297.0956420898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.7059319019317627,0.0990387052297592,0.0900074020028114,297.07000732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.8001168966293335,0.1456613689661026,0.1389530450105667,296.9593811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.9990000128746032,0.3146105408668518,0.2007987946271896,297.0906982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.6843768358230591,0.0906461477279663,0.0868568420410156,297.1401672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.5811370015144348,0.0561631545424461,0.2565092444419861,284.9404296875,284.95001220703125,291.0842590332031,289.7027893066406,295.62451171875,297.14019775390625,284.9404296875,1.0,0.1989086121320724,0.0,0.0,1.0,1.0,-0.9278196692466736,5.87905049087567e-07,0.9278190732002258,-0.231848806142807,0.8678210973739624,0.8678210973739624,0.0,26.77531242370605,25.0,11933.0966796875,0.0,87.89341735839844,0.0,283.1499938964844,284.2811889648437,292.6928405761719,293.6045837402344,293.1499938964844,293.1499938964844,283.1499938964844,18604.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681947231292724,1.0,0.0,0.0,2.520629405975342,2.5206410884857178,4.239468012201542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.0615234375,0.0,512.3563842773438,1895.4371337890625,0.0,418.368896484375,0.6274443864822388,1.0,0.0,3.0,1.0,0.0
18142260,297.0960388183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.7049091458320618,0.0983583778142929,0.0893907621502876,297.0705261230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.7989753484725952,0.1446543931961059,0.1379948258399963,296.9578552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.3118950426578522,0.2002253085374832,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.6830595135688782,0.0899056494235992,0.0861502736806869,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.5811861753463745,0.0560214035212993,0.2558577060699463,284.940673828125,284.95001220703125,291.0675048828125,289.6805419921875,295.6184997558594,297.1401062011719,284.9407043457031,1.0,0.1981627345085144,0.0,0.0,1.0,1.0,-0.9236107468605042,5.840726089445525e-07,0.9236101508140564,-0.2310650944709777,0.8617807030677795,0.8617807030677795,0.0,26.619274139404297,25.0,11864.5283203125,0.0,86.83921813964844,0.0,283.1499938964844,284.2846984863281,292.6708984375,293.5769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18597.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662845134735107,1.0,0.0,0.0,2.498389959335327,2.498401641845703,4.164988638422074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.93310546875,0.0,500.54931640625,1895.4371337890625,0.0,413.5806579589844,0.622490644454956,1.0,0.0,3.0,1.0,0.0
18142320,297.0960388183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.7049091458320618,0.0983583778142929,0.0893907621502876,297.0705261230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.7989753484725952,0.1446543931961059,0.1379948258399963,296.9578552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.3118950426578522,0.2002253085374832,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.6830595135688782,0.0899056494235992,0.0861502736806869,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.5811861753463745,0.0560214035212993,0.2558577060699463,284.940673828125,284.95001220703125,291.0675048828125,289.6805419921875,295.6184997558594,297.1401062011719,284.9407043457031,1.0,0.1981627345085144,0.0,0.0,1.0,1.0,-0.9236107468605042,5.840726089445525e-07,0.9236101508140564,-0.2310650944709777,0.8617807030677795,0.8617807030677795,0.0,26.619274139404297,25.0,11864.5283203125,0.0,86.83921813964844,0.0,283.1499938964844,284.2846984863281,292.6708984375,293.5769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18597.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662845134735107,1.0,0.0,0.0,2.498389959335327,2.498401641845703,4.164988638422074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.93310546875,0.0,500.54931640625,1895.4371337890625,0.0,413.5806579589844,0.622490644454956,1.0,0.0,3.0,1.0,0.0
18142380,297.096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.7037516236305237,0.0976832881569862,0.0887798145413398,297.0710754394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.7976852059364319,0.1436550170183181,0.1370448321104049,296.9557800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.9990000128746032,0.3090938031673431,0.1997676789760589,297.0915832519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.6816134452819824,0.0891714170575141,0.085450641810894,297.13995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.5810880064964294,0.0558743886649608,0.2551874816417694,284.9410705566406,284.95001220703125,291.0517578125,289.6592102050781,295.6127319335937,297.13995361328125,284.94110107421875,1.0,0.1974740773439407,0.0,0.0,1.0,1.0,-0.9195438027381896,5.803850626762141e-07,0.919543206691742,-0.2303080707788467,0.856098473072052,0.856098473072052,0.0,26.487468719482425,25.0,11798.2890625,0.0,85.85765838623047,0.0,283.1499938964844,284.2882385253906,292.6498718261719,293.5505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18584.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644202291965484,1.0,0.0,0.0,2.4766829013824463,2.476694345474243,4.092928520549322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.8056640625,0.0,489.1867980957031,1895.4371337890625,0.0,408.96044921875,0.6176552772521973,1.0,0.0,3.0,1.0,0.0
18142440,297.096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.7037516236305237,0.0976832881569862,0.0887798145413398,297.0710754394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.7976852059364319,0.1436550170183181,0.1370448321104049,296.9557800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.9990000128746032,0.3090938031673431,0.1997676789760589,297.0915832519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.6816134452819824,0.0891714170575141,0.085450641810894,297.13995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.5810880064964294,0.0558743886649608,0.2551874816417694,284.9410705566406,284.95001220703125,291.0517578125,289.6592102050781,295.6127319335937,297.13995361328125,284.94110107421875,1.0,0.1974740773439407,0.0,0.0,1.0,1.0,-0.9195438027381896,5.803850626762141e-07,0.919543206691742,-0.2303080707788467,0.856098473072052,0.856098473072052,0.0,26.487468719482425,25.0,11798.2890625,0.0,85.85765838623047,0.0,283.1499938964844,284.2882385253906,292.6498718261719,293.5505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18584.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644202291965484,1.0,0.0,0.0,2.4766829013824463,2.476694345474243,4.092928520549322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.8056640625,0.0,489.1867980957031,1895.4371337890625,0.0,408.96044921875,0.6176552772521973,1.0,0.0,3.0,1.0,0.0
18142500,297.0966186523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.703127384185791,0.0973476022481918,0.0884763449430465,297.0713195800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.7969902157783508,0.1431580930948257,0.1365728080272674,296.9545288085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.9990000128746032,0.3076597154140472,0.1995780020952224,297.091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.6808474659919739,0.0888065919280052,0.0851033329963684,297.139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.5809873938560486,0.0557987056672573,0.2548442184925079,284.9412841796875,284.95001220703125,291.0443115234375,289.6489562988281,295.6099548339844,297.139892578125,284.9413146972656,1.0,0.197148784995079,0.0,0.0,1.0,1.0,-0.9175565242767334,5.785889243270503e-07,0.9175559282302856,-0.2299384623765945,0.8533948659896851,0.8533948659896851,0.0,26.429649353027344,25.0,11766.037109375,0.0,85.390869140625,0.0,283.1499938964844,284.2900085449219,292.6397399902344,293.5377197265625,293.1499938964844,293.1499938964844,283.1499938964844,18577.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635007679462433,1.0,0.0,0.0,2.466088056564331,2.466099262237549,4.0579854498901113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.12353515625,0.0,483.6988220214844,1895.4371337890625,0.0,406.7008056640625,0.6152950525283813,1.0,0.0,3.0,1.0,0.0
18142560,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.7024770975112915,0.0970131680369377,0.0881741568446159,297.07159423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.7962666153907776,0.1426629722118377,0.1361026465892791,296.9531555175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.9990000128746032,0.3062048852443695,0.1994107812643051,297.0920104980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.6800571084022522,0.088443249464035,0.0847575888037681,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.5808566212654114,0.055721640586853,0.2544955909252167,284.9414978027344,284.95001220703125,291.037109375,289.6390075683594,295.60723876953125,297.1398010253906,284.9415588378906,1.0,0.1968343704938888,0.0,0.0,1.0,1.0,-0.9155953526496888,5.768197866018454e-07,0.915594756603241,-0.229573518037796,0.8507742285728455,0.8507742285728455,0.0,26.376445770263672,25.0,11734.32421875,0.0,84.93782043457031,0.0,283.1499938964844,284.291748046875,292.6298828125,293.5252380371094,293.1499938964844,293.1499938964844,283.1499938964844,18568.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462584912776947,1.0,0.0,0.0,2.4556665420532227,2.4556779861450195,4.023761164262396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.6767578125,0.0,478.338623046875,1895.4371337890625,0.0,404.46240234375,0.6129736304283142,1.0,0.0,3.0,1.0,0.0
18142620,297.0971984863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.701107919216156,0.096347227692604,0.0875728875398635,297.0721130371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.7947452664375305,0.1416771560907364,0.1351670175790786,296.9501342773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.9990000128746032,0.3032367825508117,0.1991340816020965,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.6784133911132812,0.0877203047275543,0.0840701535344123,297.1395874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.5805155634880066,0.0555635876953601,0.2537829577922821,284.9419860839844,284.95001220703125,291.0235290527344,289.6200866699219,295.6019897460937,297.1396179199219,284.9420471191406,1.0,0.1962331980466842,0.0,0.0,1.0,1.0,-0.9117375612258912,5.733501211580005e-07,0.9117369651794434,-0.2288555204868316,0.8457561135292053,0.8457561135292053,0.0,26.28181838989257,25.0,11672.3818359375,0.0,84.06678771972656,0.0,283.1499938964844,284.29522705078125,292.61102294921875,293.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,18549.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607463181018829,1.0,0.0,0.0,2.4353246688842773,2.435335874557495,3.957374303809047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.4423828125,0.0,467.9858703613281,1895.4371337890625,0.0,400.0057067871094,0.6084433794021606,1.0,0.0,3.0,1.0,0.0
18142680,297.0971984863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.701107919216156,0.096347227692604,0.0875728875398635,297.0721130371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.7947452664375305,0.1416771560907364,0.1351670175790786,296.9501342773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.9990000128746032,0.3032367825508117,0.1991340816020965,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.6784133911132812,0.0877203047275543,0.0840701535344123,297.1395874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.5805155634880066,0.0555635876953601,0.2537829577922821,284.9419860839844,284.95001220703125,291.0235290527344,289.6200866699219,295.6019897460937,297.1396179199219,284.9420471191406,1.0,0.1962331980466842,0.0,0.0,1.0,1.0,-0.9117375612258912,5.733501211580005e-07,0.9117369651794434,-0.2288555204868316,0.8457561135292053,0.8457561135292053,0.0,26.28181838989257,25.0,11672.3818359375,0.0,84.06678771972656,0.0,283.1499938964844,284.29522705078125,292.61102294921875,293.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,18549.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607463181018829,1.0,0.0,0.0,2.4353246688842773,2.435335874557495,3.957374303809047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.4423828125,0.0,467.9858703613281,1895.4371337890625,0.0,400.0057067871094,0.6084433794021606,1.0,0.0,3.0,1.0,0.0
18142740,297.0975646972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.699654221534729,0.0956856459379196,0.0869760885834693,297.0726318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.7931325435638428,0.1406978219747543,0.1342381089925766,296.9467468261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.9990000128746032,0.3001855909824371,0.1989298611879348,297.0928955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.6766932606697083,0.0870028063654899,0.0833884328603744,297.1393737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.5800712704658508,0.0553998425602912,0.2530474364757538,284.94244384765625,284.95001220703125,291.01104736328125,289.6026611328125,295.5970458984375,297.139404296875,284.9425048828125,1.0,0.1956666260957718,0.0,0.0,1.0,1.0,-0.9079601764678956,5.699661755897978e-07,0.9079595804214478,-0.2281529456377029,0.8410337567329407,0.8410337567329407,0.0,26.20187187194824,25.0,11612.5478515625,0.0,83.23918914794922,0.0,283.1499938964844,284.298583984375,292.5935974121094,293.47869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18529.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589008390903473,1.0,0.0,0.0,2.415745496749878,2.4157564640045166,3.893997870818567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.1748046875,0.0,458.1594543457031,1895.4371337890625,0.0,395.5812377929688,0.6040847301483154,1.0,0.0,3.0,1.0,0.0
18142800,297.0975646972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.699654221534729,0.0956856459379196,0.0869760885834693,297.0726318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.7931325435638428,0.1406978219747543,0.1342381089925766,296.9467468261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.9990000128746032,0.3001855909824371,0.1989298611879348,297.0928955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.6766932606697083,0.0870028063654899,0.0833884328603744,297.1393737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.5800712704658508,0.0553998425602912,0.2530474364757538,284.94244384765625,284.95001220703125,291.01104736328125,289.6026611328125,295.5970458984375,297.139404296875,284.9425048828125,1.0,0.1956666260957718,0.0,0.0,1.0,1.0,-0.9079601764678956,5.699661755897978e-07,0.9079595804214478,-0.2281529456377029,0.8410337567329407,0.8410337567329407,0.0,26.20187187194824,25.0,11612.5478515625,0.0,83.23918914794922,0.0,283.1499938964844,284.298583984375,292.5935974121094,293.47869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18529.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589008390903473,1.0,0.0,0.0,2.415745496749878,2.4157564640045166,3.893997870818567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.1748046875,0.0,458.1594543457031,1895.4371337890625,0.0,395.5812377929688,0.6040847301483154,1.0,0.0,3.0,1.0,0.0
18142860,297.0979309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.6981279253959656,0.0950283929705619,0.0863836258649826,297.0731506347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.7914420962333679,0.1397249102592468,0.1333157420158386,296.9429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.2970513999462127,0.1987881809473037,297.09332275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.6749095320701599,0.0862907469272613,0.0827123448252677,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.5795340538024902,0.055230401456356,0.2522884607315063,284.94287109375,284.95001220703125,290.9996643066406,289.5868530273437,295.59234619140625,297.13916015625,284.94293212890625,1.0,0.1951296478509903,0.0,0.0,1.0,1.0,-0.9042495489120485,5.666548190674803e-07,0.9042489528656006,-0.2274629771709442,0.8365715742111206,0.8365715742111206,0.0,26.134510040283203,25.0,11554.7470703125,0.0,82.44871520996094,0.0,283.1499938964844,284.3018493652344,292.5777587890625,293.4579162597656,293.1499938964844,293.1499938964844,283.1499938964844,18508.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570448398590088,1.0,0.0,0.0,2.3969314098358154,2.396942377090454,3.8335807062139793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.8583984375,0.0,448.8488464355469,1895.4371337890625,0.0,391.1802368164063,0.5998993515968323,1.0,0.0,3.0,1.0,0.0
18142920,297.0979309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.6981279253959656,0.0950283929705619,0.0863836258649826,297.0731506347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.7914420962333679,0.1397249102592468,0.1333157420158386,296.9429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.2970513999462127,0.1987881809473037,297.09332275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.6749095320701599,0.0862907469272613,0.0827123448252677,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.5795340538024902,0.055230401456356,0.2522884607315063,284.94287109375,284.95001220703125,290.9996643066406,289.5868530273437,295.59234619140625,297.13916015625,284.94293212890625,1.0,0.1951296478509903,0.0,0.0,1.0,1.0,-0.9042495489120485,5.666548190674803e-07,0.9042489528656006,-0.2274629771709442,0.8365715742111206,0.8365715742111206,0.0,26.134510040283203,25.0,11554.7470703125,0.0,82.44871520996094,0.0,283.1499938964844,284.3018493652344,292.5777587890625,293.4579162597656,293.1499938964844,293.1499938964844,283.1499938964844,18508.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570448398590088,1.0,0.0,0.0,2.3969314098358154,2.396942377090454,3.8335807062139793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.8583984375,0.0,448.8488464355469,1895.4371337890625,0.0,391.1802368164063,0.5998993515968323,1.0,0.0,3.0,1.0,0.0
18142980,297.0982971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.6965406537055969,0.0943754762411117,0.0857954323291778,297.0736694335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.7896869778633118,0.1387584060430526,0.1323998272418975,296.93896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.9990000128746032,0.2938351035118103,0.1986996680498123,297.09375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.6730743050575256,0.0855841189622879,0.082041785120964,297.13885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.5789139866828918,0.0550553649663925,0.2515060603618622,284.9432678222656,284.95001220703125,290.9894104003906,289.5729064941406,295.5879211425781,297.1388854980469,284.9432983398437,1.0,0.1946177333593368,0.0,0.0,1.0,1.0,-0.900594174861908,5.634051376546267e-07,0.900593638420105,-0.2267834693193435,0.8323357105255127,0.8323357105255127,0.0,26.07779884338379,25.0,11498.9189453125,0.0,81.68978881835938,0.0,283.1499938964844,284.3050231933594,292.5637512207031,293.4390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18488.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551746845245361,1.0,0.0,0.0,2.3788516521453857,2.3788626194000244,3.7759664905934187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.4853515625,0.0,440.0263366699219,1895.4371337890625,0.0,386.7942810058594,0.5958811640739441,1.0,0.0,3.0,1.0,0.0
18143040,297.0982971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.6965406537055969,0.0943754762411117,0.0857954323291778,297.0736694335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.7896869778633118,0.1387584060430526,0.1323998272418975,296.93896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.9990000128746032,0.2938351035118103,0.1986996680498123,297.09375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.6730743050575256,0.0855841189622879,0.082041785120964,297.13885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.5789139866828918,0.0550553649663925,0.2515060603618622,284.9432678222656,284.95001220703125,290.9894104003906,289.5729064941406,295.5879211425781,297.1388854980469,284.9432983398437,1.0,0.1946177333593368,0.0,0.0,1.0,1.0,-0.900594174861908,5.634051376546267e-07,0.900593638420105,-0.2267834693193435,0.8323357105255127,0.8323357105255127,0.0,26.07779884338379,25.0,11498.9189453125,0.0,81.68978881835938,0.0,283.1499938964844,284.3050231933594,292.5637512207031,293.4390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18488.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551746845245361,1.0,0.0,0.0,2.3788516521453857,2.3788626194000244,3.7759664905934187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.4853515625,0.0,440.0263366699219,1895.4371337890625,0.0,386.7942810058594,0.5958811640739441,1.0,0.0,3.0,1.0,0.0
18143100,297.0984802246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6957274079322815,0.094050645828247,0.0855029299855232,297.07391357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.7887887954711914,0.1382775604724884,0.1319442987442016,296.9368591308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.9990000128746032,0.2921960055828094,0.1986727714538574,297.0939636230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.672140896320343,0.0852328762412071,0.0817085951566696,297.13873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.5785756707191467,0.0549657754600048,0.2511060833930969,284.9434509277344,284.95001220703125,290.9847106933594,289.566650390625,295.5858154296875,297.1387634277344,284.9434814453125,1.0,0.1943699717521667,0.0,0.0,1.0,1.0,-0.8987842798233032,5.618007321572804e-07,0.8987837433815002,-0.2264473140239715,0.8302940130233765,0.8302940130233765,0.0,26.05291175842285,25.0,11471.7314453125,0.0,81.32067108154297,0.0,283.1499938964844,284.3065490722656,292.5574951171875,293.4304504394531,293.1499938964844,293.1499938964844,283.1499938964844,18479.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542350471019745,1.0,0.0,0.0,2.3700761795043945,2.370086669921875,3.748158405869617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.154541015625,0.0,435.7887573242188,1895.4371337890625,0.0,384.6087341308594,0.5939325094223022,1.0,0.0,3.0,1.0,0.0
18143160,297.0986633300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.6949028372764587,0.0937270075082779,0.0852115377783775,297.0741882324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.7878789305686951,0.1377984285354614,0.131490409374237,296.9346923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.9990000128746032,0.2905370891094208,0.1986561268568039,297.0941772460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.6711987257003784,0.0848830565810203,0.081376813352108,297.1385803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.5782201290130615,0.0548748634755611,0.2507004737854004,284.943603515625,284.95001220703125,290.9803161621094,289.5609130859375,295.5837707519531,297.1386108398437,284.9436340332031,1.0,0.1941270381212234,0.0,0.0,1.0,1.0,-0.8969847559928894,5.602084343081515e-07,0.8969842195510864,-0.2261129021644592,0.8282991051673889,0.8282991051673889,0.0,26.030073165893555,25.0,11445.0205078125,0.0,80.9577407836914,0.0,283.1499938964844,284.3080749511719,292.5517578125,293.42236328125,293.1499938964844,293.1499938964844,283.1499938964844,18469.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453290581703186,1.0,0.0,0.0,2.3614661693573,2.3614766597747803,3.72097531453619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.05859375,0.0,431.6596984863281,1895.4371337890625,0.0,382.4241333007813,0.5920217633247375,1.0,0.0,3.0,1.0,0.0
18143220,297.0990295410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.6932238340377808,0.0930827856063842,0.0846317112445831,297.0746765136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.7860284447669983,0.1368446797132492,0.1305871307849884,296.93023681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.9990000128746032,0.2871616780757904,0.1986496895551681,297.0946044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.6692923307418823,0.0841873288154602,0.0807171463966369,297.1382751464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.5774621963500977,0.0546892918646335,0.2498732060194015,284.94390869140625,284.95001220703125,290.9723815917969,289.5511169433594,295.57989501953125,297.1383056640625,284.9439392089844,1.0,0.193653866648674,0.0,0.0,1.0,1.0,-0.8934120535850525,5.570556709244556e-07,0.8934115171432495,-0.2254488468170166,0.8244379162788391,0.8244379162788391,0.0,25.98976707458496,25.0,11392.982421875,0.0,80.24822998046875,0.0,283.1499938964844,284.3110656738281,292.5418395996094,293.4078674316406,293.1499938964844,293.1499938964844,283.1499938964844,18451.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513776898384094,1.0,0.0,0.0,2.3447062969207764,2.344716787338257,3.668345698315534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.556640625,0.0,423.7030334472656,1895.4371337890625,0.0,378.0362854003906,0.5883060097694397,1.0,0.0,3.0,1.0,0.0
18143280,297.0990295410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.6932238340377808,0.0930827856063842,0.0846317112445831,297.0746765136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.7860284447669983,0.1368446797132492,0.1305871307849884,296.93023681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.9990000128746032,0.2871616780757904,0.1986496895551681,297.0946044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.6692923307418823,0.0841873288154602,0.0807171463966369,297.1382751464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.5774621963500977,0.0546892918646335,0.2498732060194015,284.94390869140625,284.95001220703125,290.9723815917969,289.5511169433594,295.57989501953125,297.1383056640625,284.9439392089844,1.0,0.193653866648674,0.0,0.0,1.0,1.0,-0.8934120535850525,5.570556709244556e-07,0.8934115171432495,-0.2254488468170166,0.8244379162788391,0.8244379162788391,0.0,25.98976707458496,25.0,11392.982421875,0.0,80.24822998046875,0.0,283.1499938964844,284.3110656738281,292.5418395996094,293.4078674316406,293.1499938964844,293.1499938964844,283.1499938964844,18451.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513776898384094,1.0,0.0,0.0,2.3447062969207764,2.344716787338257,3.668345698315534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.556640625,0.0,423.7030334472656,1895.4371337890625,0.0,378.0362854003906,0.5883060097694397,1.0,0.0,3.0,1.0,0.0
18143340,297.099365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.6914476752281189,0.0924426019191742,0.0840561464428901,297.0751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.7840746641159058,0.1358969658613205,0.1296902000904083,296.9259338378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.9990000128746032,0.2837458848953247,0.1985694020986557,297.09503173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.6673033833503723,0.0834967717528343,0.0800630375742912,297.13800048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.5765912532806396,0.0544996969401836,0.249029740691185,284.9440612792969,284.95001220703125,290.9656066894531,289.5436706542969,295.57623291015625,297.1380310058594,284.944091796875,1.0,0.1931895911693573,0.0,0.0,1.0,1.0,-0.8896875381469727,5.537810920941411e-07,0.8896870017051697,-0.224756121635437,0.8205912709236145,0.8205912709236145,0.0,25.96381568908692,25.0,11340.8564453125,0.0,79.543212890625,0.0,283.1499938964844,284.3139038085937,292.5341186523437,293.39556884765625,293.1499938964844,293.1499938964844,283.1499938964844,18439.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494133293628692,1.0,0.0,0.0,2.3282909393310547,2.328301191329956,3.617161041802319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.335205078125,0.0,416.0355224609375,1895.4371337890625,0.0,373.5809326171875,0.5846773386001587,1.0,0.0,3.0,1.0,0.0
18143400,297.099365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.6914476752281189,0.0924426019191742,0.0840561464428901,297.0751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.7840746641159058,0.1358969658613205,0.1296902000904083,296.9259338378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.9990000128746032,0.2837458848953247,0.1985694020986557,297.09503173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.6673033833503723,0.0834967717528343,0.0800630375742912,297.13800048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.5765912532806396,0.0544996969401836,0.249029740691185,284.9440612792969,284.95001220703125,290.9656066894531,289.5436706542969,295.57623291015625,297.1380310058594,284.944091796875,1.0,0.1931895911693573,0.0,0.0,1.0,1.0,-0.8896875381469727,5.537810920941411e-07,0.8896870017051697,-0.224756121635437,0.8205912709236145,0.8205912709236145,0.0,25.96381568908692,25.0,11340.8564453125,0.0,79.543212890625,0.0,283.1499938964844,284.3139038085937,292.5341186523437,293.39556884765625,293.1499938964844,293.1499938964844,283.1499938964844,18439.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494133293628692,1.0,0.0,0.0,2.3282909393310547,2.328301191329956,3.617161041802319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.335205078125,0.0,416.0355224609375,1895.4371337890625,0.0,373.5809326171875,0.5846773386001587,1.0,0.0,3.0,1.0,0.0
18143460,297.0997009277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.6890933513641357,0.0918036103248596,0.083485722541809,297.0756530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.7814945578575134,0.1349523514509201,0.128800481557846,296.92413330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.9971057772636414,0.2805559039115906,0.1970574259757995,297.095458984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.6647827625274658,0.0828090012073516,0.0794157087802887,297.13775634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.5751845240592957,0.0543125756084919,0.2482077032327652,284.9432678222656,284.95001220703125,290.96002197265625,289.5387268066406,295.572265625,297.1377868652344,284.9430847167969,1.0,0.1926876157522201,0.0,0.0,1.0,1.0,-0.8844396471977234,5.49185187992407e-07,0.8844391107559204,-0.2237723022699356,0.8156663179397583,0.8156663179397583,0.0,26.01423454284668,25.0,11274.1552734375,0.0,78.67303466796875,0.0,283.1499938964844,284.3161315917969,292.5282592773437,293.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18465.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472310245037079,1.0,0.0,0.0,2.3103435039520264,2.310353755950928,3.5616108107205946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.47998046875,0.0,407.9540100097656,1895.4371337890625,0.0,368.6902770996094,0.5807672739028931,1.0,0.0,3.0,1.0,0.0
18143520,297.0997009277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.6890933513641357,0.0918036103248596,0.083485722541809,297.0756530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.7814945578575134,0.1349523514509201,0.128800481557846,296.92413330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.9971057772636414,0.2805559039115906,0.1970574259757995,297.095458984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.6647827625274658,0.0828090012073516,0.0794157087802887,297.13775634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.5751845240592957,0.0543125756084919,0.2482077032327652,284.9432678222656,284.95001220703125,290.96002197265625,289.5387268066406,295.572265625,297.1377868652344,284.9430847167969,1.0,0.1926876157522201,0.0,0.0,1.0,1.0,-0.8844396471977234,5.49185187992407e-07,0.8844391107559204,-0.2237723022699356,0.8156663179397583,0.8156663179397583,0.0,26.01423454284668,25.0,11274.1552734375,0.0,78.67303466796875,0.0,283.1499938964844,284.3161315917969,292.5282592773437,293.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18465.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472310245037079,1.0,0.0,0.0,2.3103435039520264,2.310353755950928,3.5616108107205946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.47998046875,0.0,407.9540100097656,1895.4371337890625,0.0,368.6902770996094,0.5807672739028931,1.0,0.0,3.0,1.0,0.0
18143580,297.1000061035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.6865727305412292,0.0911668613553047,0.0829180628061294,297.0761108398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.7787409424781799,0.1340118050575256,0.1279153972864151,296.92529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.9936467409133912,0.2776687145233154,0.1949961334466934,297.0958251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.662124514579773,0.0821249559521675,0.0787727236747741,297.1376342773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.5736513733863831,0.0541361384093761,0.2474275678396225,284.94195556640625,284.95001220703125,290.9556579589844,289.5364990234375,295.5682373046875,297.1376342773437,284.9417724609375,1.0,0.1921481639146804,0.0,0.0,1.0,1.0,-0.8784950971603394,5.440140284918016e-07,0.8784945607185364,-0.222670167684555,0.8096171617507935,0.8096171617507935,0.0,26.08522224426269,25.0,11198.2783203125,0.0,77.72711944580078,0.0,283.1499938964844,284.31866455078125,292.5243225097656,293.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,18528.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446948766708374,1.0,0.0,0.0,2.2896549701690674,2.2896652221679688,3.498109890642809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.08056640625,0.0,398.9339294433594,1895.4371337890625,0.0,363.0830078125,0.5763187408447266,1.0,0.0,3.0,1.0,0.0
18143640,297.1000061035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.6865727305412292,0.0911668613553047,0.0829180628061294,297.0761108398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.7787409424781799,0.1340118050575256,0.1279153972864151,296.92529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.9936467409133912,0.2776687145233154,0.1949961334466934,297.0958251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.662124514579773,0.0821249559521675,0.0787727236747741,297.1376342773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.5736513733863831,0.0541361384093761,0.2474275678396225,284.94195556640625,284.95001220703125,290.9556579589844,289.5364990234375,295.5682373046875,297.1376342773437,284.9417724609375,1.0,0.1921481639146804,0.0,0.0,1.0,1.0,-0.8784950971603394,5.440140284918016e-07,0.8784945607185364,-0.222670167684555,0.8096171617507935,0.8096171617507935,0.0,26.08522224426269,25.0,11198.2783203125,0.0,77.72711944580078,0.0,283.1499938964844,284.31866455078125,292.5243225097656,293.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,18528.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446948766708374,1.0,0.0,0.0,2.2896549701690674,2.2896652221679688,3.498109890642809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.08056640625,0.0,398.9339294433594,1895.4371337890625,0.0,363.0830078125,0.5763187408447266,1.0,0.0,3.0,1.0,0.0
18143700,297.10015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.6854012608528137,0.0908510163426399,0.0826356410980224,297.07635498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.7774628400802612,0.1335448324680328,0.1274750679731369,296.9264831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.9920204877853394,0.2762980461120605,0.1940263956785202,297.0960388183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.6608849763870239,0.0817857682704925,0.0784530937671661,297.1376342773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.5729860663414001,0.0540540106594562,0.2470604479312896,284.9416198730469,284.95001220703125,290.9539489746094,289.5364685058594,295.56640625,297.1376342773437,284.9414978027344,1.0,0.1918714940547943,0.0,0.0,1.0,1.0,-0.8756406307220459,5.415424197963148e-07,0.8756400942802429,-0.2221415787935257,0.8065962791442871,0.8065962791442871,0.0,26.10873031616211,25.0,11161.3984375,0.0,77.25950622558594,0.0,283.1499938964844,284.3204345703125,292.5235290527344,293.3702087402344,293.1499938964844,293.1499938964844,283.1499938964844,18554.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433064460754394,1.0,0.0,0.0,2.2785329818725586,2.27854323387146,3.464208475634223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.828857421875,0.0,394.1103820800781,1895.4371337890625,0.0,360.0474548339844,0.5739238858222961,1.0,0.0,3.0,1.0,0.0
18143760,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.6842742562294006,0.0905373841524124,0.082354798913002,297.0765991210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.7762337923049927,0.1330806165933609,0.1270369291305542,296.9278564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.9904351234436036,0.2749583721160888,0.1930828392505645,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.6596906781196594,0.0814488679170608,0.0781352445483207,297.1376647949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.5723736882209778,0.0539757050573825,0.2467096000909805,284.9415283203125,284.95001220703125,290.9525146484375,289.53717041015625,295.5647277832031,297.1376647949219,284.94146728515625,1.0,0.1915916502475738,0.0,0.0,1.0,1.0,-0.8728429675102234,5.391268018684059e-07,0.8728424310684204,-0.2216229438781738,0.8037057518959045,0.8037057518959045,0.0,26.12656784057617,25.0,11125.4365234375,0.0,76.79569244384766,0.0,283.1499938964844,284.32244873046875,292.5236511230469,293.3671264648437,293.1499938964844,293.1499938964844,283.1499938964844,18572.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418714046478271,1.0,0.0,0.0,2.267230272293091,2.267240285873413,3.429925072850893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.07666015625,0.0,389.2093200683594,1895.4371337890625,0.0,356.9348449707031,0.571479320526123,1.0,0.0,3.0,1.0,0.0
18143820,297.1007080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.6821147799491882,0.089915819466114,0.081797644495964,297.0771179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.773879885673523,0.1321595013141632,0.1261668652296066,296.93096923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.9873201847076416,0.2723388373851776,0.1912446320056915,297.0967102050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.6574002504348755,0.0807811394333839,0.0775046646595001,297.1378173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.5712625980377197,0.0538278073072433,0.2460466027259826,284.9417419433594,284.95001220703125,290.9506225585937,289.5408630371094,295.5616455078125,297.1378173828125,284.9417724609375,1.0,0.1910263895988464,0.0,0.0,1.0,1.0,-0.867368757724762,5.344198825696367e-07,0.867368221282959,-0.2206072658300399,0.7983211278915405,0.7983211278915405,0.0,26.150680541992188,25.0,11056.0546875,0.0,75.8787612915039,0.0,283.1499938964844,284.3267822265625,292.52642822265625,293.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,18585.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389148950576782,1.0,0.0,0.0,2.2446720600128174,2.24468207359314,3.362011398166942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.900390625,0.0,379.4601135253906,1895.4371337890625,0.0,350.600830078125,0.5665735602378845,1.0,0.0,3.0,1.0,0.0
18143880,297.1007080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.6821147799491882,0.089915819466114,0.081797644495964,297.0771179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.773879885673523,0.1321595013141632,0.1261668652296066,296.93096923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.9873201847076416,0.2723388373851776,0.1912446320056915,297.0967102050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.6574002504348755,0.0807811394333839,0.0775046646595001,297.1378173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.5712625980377197,0.0538278073072433,0.2460466027259826,284.9417419433594,284.95001220703125,290.9506225585937,289.5408630371094,295.5616455078125,297.1378173828125,284.9417724609375,1.0,0.1910263895988464,0.0,0.0,1.0,1.0,-0.867368757724762,5.344198825696367e-07,0.867368221282959,-0.2206072658300399,0.7983211278915405,0.7983211278915405,0.0,26.150680541992188,25.0,11056.0546875,0.0,75.8787612915039,0.0,283.1499938964844,284.3267822265625,292.52642822265625,293.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,18585.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389148950576782,1.0,0.0,0.0,2.2446720600128174,2.24468207359314,3.362011398166942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.900390625,0.0,379.4601135253906,1895.4371337890625,0.0,350.600830078125,0.5665735602378845,1.0,0.0,3.0,1.0,0.0
18143940,297.1011047363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.6800697445869446,0.089303471148014,0.0812480300664901,297.0776672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.7716512680053711,0.1312501579523086,0.1253070831298828,296.93426513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.9842607975006104,0.2697878181934356,0.1894590258598327,297.09716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.6552296876907349,0.0801234394311904,0.0768827274441719,297.1380615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.5702871084213257,0.0536911636590957,0.2454336732625961,284.9422912597656,284.95001220703125,290.95001220703125,289.5477905273437,295.5589904785156,297.1380310058594,284.9423522949219,1.0,0.1904573142528534,0.0,0.0,1.0,1.0,-0.8620545268058777,5.298765586303489e-07,0.8620539903640747,-0.2196230441331863,0.7935139536857605,0.7935139536857605,0.0,26.161680221557617,25.0,10990.8232421875,0.0,74.97807312011719,0.0,283.1499938964844,284.331298828125,292.533203125,293.3644714355469,293.1499938964844,293.1499938964844,283.1499938964844,18574.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435956060886383,1.0,0.0,0.0,2.222870111465454,2.2228798866271973,3.297019759429532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.803466796875,0.0,370.0950317382813,1895.4371337890625,0.0,344.3649597167969,0.5618025064468384,1.0,0.0,3.0,1.0,0.0
18144000,297.1011047363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.6800697445869446,0.089303471148014,0.0812480300664901,297.0776672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.7716512680053711,0.1312501579523086,0.1253070831298828,296.93426513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.9842607975006104,0.2697878181934356,0.1894590258598327,297.09716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.6552296876907349,0.0801234394311904,0.0768827274441719,297.1380615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.5702871084213257,0.0536911636590957,0.2454336732625961,284.9422912597656,284.95001220703125,290.95001220703125,289.5477905273437,295.5589904785156,297.1380310058594,284.9423522949219,1.0,0.1904573142528534,0.0,0.0,1.0,1.0,-0.8620545268058777,5.298765586303489e-07,0.8620539903640747,-0.2196230441331863,0.7935139536857605,0.7935139536857605,0.0,26.161680221557617,25.0,10990.8232421875,0.0,74.97807312011719,0.0,283.1499938964844,284.331298828125,292.533203125,293.3644714355469,293.1499938964844,293.1499938964844,283.1499938964844,18574.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435956060886383,1.0,0.0,0.0,2.222870111465454,2.2228798866271973,3.297019759429532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.803466796875,0.0,370.0950317382813,1895.4371337890625,0.0,344.3649597167969,0.5618025064468384,1.0,0.0,3.0,1.0,0.0
