time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144060,297.1015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.678121030330658,0.0887029841542244,0.0807080417871475,297.07830810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.7695257663726807,0.1303555071353912,0.1244600191712379,296.9376525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.9812254905700684,0.2672920227050781,0.1877130419015884,297.09771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.653162956237793,0.0794791877269744,0.0762722417712211,297.13836669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.5694266557693481,0.0535670779645442,0.2448732405900955,284.9429016113281,284.95001220703125,290.95001220703125,289.55670166015625,295.5565795898437,297.1383361816406,284.9429626464844,1.0,0.189889445900917,0.0,0.0,1.0,1.0,-0.856887936592102,5.254830739431782e-07,0.8568874001502991,-0.2186655849218368,0.7891395688056946,0.7891395688056946,0.0,26.16327857971192,25.0,10928.9541015625,0.0,74.09724426269531,0.0,283.1499938964844,284.3357238769531,292.5426940917969,293.3685607910156,293.1499938964844,293.1499938964844,283.1499938964844,18551.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331947863101959,1.0,0.0,0.0,2.202156543731689,2.2021663188934326,3.235860219774622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.27490234375,0.0,361.2967834472656,1895.4371337890625,0.0,338.6359558105469,0.5572549700737,1.0,0.0,3.0,1.0,0.0
18144120,297.1015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.678121030330658,0.0887029841542244,0.0807080417871475,297.07830810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.7695257663726807,0.1303555071353912,0.1244600191712379,296.9376525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.9812254905700684,0.2672920227050781,0.1877130419015884,297.09771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.653162956237793,0.0794791877269744,0.0762722417712211,297.13836669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.5694266557693481,0.0535670779645442,0.2448732405900955,284.9429016113281,284.95001220703125,290.95001220703125,289.55670166015625,295.5565795898437,297.1383361816406,284.9429626464844,1.0,0.189889445900917,0.0,0.0,1.0,1.0,-0.856887936592102,5.254830739431782e-07,0.8568874001502991,-0.2186655849218368,0.7891395688056946,0.7891395688056946,0.0,26.16327857971192,25.0,10928.9541015625,0.0,74.09724426269531,0.0,283.1499938964844,284.3357238769531,292.5426940917969,293.3685607910156,293.1499938964844,293.1499938964844,283.1499938964844,18551.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331947863101959,1.0,0.0,0.0,2.202156543731689,2.2021663188934326,3.235860219774622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.27490234375,0.0,361.2967834472656,1895.4371337890625,0.0,338.6359558105469,0.5572549700737,1.0,0.0,3.0,1.0,0.0
18144180,297.10205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6762517690658569,0.088112860918045,0.0801772028207779,297.0789794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.7674855589866638,0.1294741928577423,0.1236253306269645,296.9410705566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.9781990051269532,0.2648442089557647,0.1860012114048004,297.0982971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.6511844992637634,0.0788473486900329,0.0756732150912284,297.13873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.5686618089675903,0.0534535013139247,0.2443599700927734,284.94342041015625,284.95001220703125,290.95001220703125,289.566162109375,295.5542907714844,297.1387023925781,284.9434814453125,1.0,0.1893256306648254,0.0,0.0,1.0,1.0,-0.8518596887588501,5.212298788137559e-07,0.8518591523170471,-0.2177343517541885,0.7850705981254578,0.7850705981254578,0.0,26.15781021118164,25.0,10869.6669921875,0.0,73.23721313476562,0.0,283.1499938964844,284.3399353027344,292.5534973144531,293.3744812011719,293.1499938964844,293.1499938964844,283.1499938964844,18524.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307591021060943,1.0,0.0,0.0,2.18249773979187,2.1825075149536133,3.17834491170288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.82568359375,0.0,353.0625,1895.4371337890625,0.0,333.6529235839844,0.5529362559318542,1.0,0.0,3.0,1.0,0.0
18144240,297.10205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6762517690658569,0.088112860918045,0.0801772028207779,297.0789794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.7674855589866638,0.1294741928577423,0.1236253306269645,296.9410705566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.9781990051269532,0.2648442089557647,0.1860012114048004,297.0982971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.6511844992637634,0.0788473486900329,0.0756732150912284,297.13873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.5686618089675903,0.0534535013139247,0.2443599700927734,284.94342041015625,284.95001220703125,290.95001220703125,289.566162109375,295.5542907714844,297.1387023925781,284.9434814453125,1.0,0.1893256306648254,0.0,0.0,1.0,1.0,-0.8518596887588501,5.212298788137559e-07,0.8518591523170471,-0.2177343517541885,0.7850705981254578,0.7850705981254578,0.0,26.15781021118164,25.0,10869.6669921875,0.0,73.23721313476562,0.0,283.1499938964844,284.3399353027344,292.5534973144531,293.3744812011719,293.1499938964844,293.1499938964844,283.1499938964844,18524.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307591021060943,1.0,0.0,0.0,2.18249773979187,2.1825075149536133,3.17834491170288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.82568359375,0.0,353.0625,1895.4371337890625,0.0,333.6529235839844,0.5529362559318542,1.0,0.0,3.0,1.0,0.0
18144300,297.1023254394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.6753408312797546,0.0878210887312889,0.0799148306250572,297.0793151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.7664912939071655,0.129038006067276,0.1232122927904129,296.9427795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.9766850471496582,0.2636374533176422,0.1851574778556823,297.0986022949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.650222659111023,0.0785355791449546,0.0753776952624321,297.1389465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.5683077573776245,0.0533998422324657,0.2441180944442749,284.9436340332031,284.95001220703125,290.95001220703125,289.5710754394531,295.5531616210937,297.1388854980469,284.9436950683594,1.0,0.1890459507703781,0.0,0.0,1.0,1.0,-0.8493925333023071,5.191513423596916e-07,0.8493920564651489,-0.2172780334949493,0.7831200957298279,0.7831200957298279,0.0,26.15315628051757,25.0,10840.853515625,0.0,72.81503295898438,0.0,283.1499938964844,284.3419494628906,292.55908203125,293.3778381347656,293.1499938964844,293.1499938964844,283.1499938964844,18511.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296453595161438,1.0,0.0,0.0,2.173040866851806,2.1730504035949707,3.150860266032396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.414306640625,0.0,349.1481018066406,1895.4371337890625,0.0,331.3958740234375,0.5508600473403931,1.0,0.0,3.0,1.0,0.0
18144360,297.1025695800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.6744433045387268,0.087531454861164,0.0796544104814529,297.07965087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.765511691570282,0.1286047995090484,0.1228021010756492,296.9444885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.9751694202423096,0.2624425292015075,0.1843220740556717,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.6492767930030823,0.0782265365123748,0.0750847980380058,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.5679693818092346,0.0533480159938335,0.2438849210739135,284.9438171386719,284.95001220703125,290.95001220703125,289.5761108398437,295.5520324707031,297.1390991210937,284.9438781738281,1.0,0.1887680739164352,0.0,0.0,1.0,1.0,-0.8469539880752563,5.171019097360841e-07,0.8469534516334534,-0.2168265730142593,0.7812149524688721,0.7812149524688721,0.0,26.147581100463867,25.0,10812.5537109375,0.0,72.3981704711914,0.0,283.1499938964844,284.3439025878906,292.5647277832031,293.3813171386719,293.1499938964844,293.1499938964844,283.1499938964844,18499.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285890161991119,1.0,0.0,0.0,2.163817405700684,2.163826942443848,3.124170007140492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.185791015625,0.0,345.3619689941406,1895.4371337890625,0.0,329.2674255371094,0.5488369464874268,1.0,0.0,3.0,1.0,0.0
18144420,297.10308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.6726765036582947,0.0869569927453994,0.0791380181908607,297.0803527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.7635846138000488,0.1277452856302261,0.1219883859157562,296.9478454589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.9721195101737976,0.2600814998149872,0.1826715767383575,297.0995178222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.6474207639694214,0.0776148214936256,0.0745051652193069,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.5673256516456604,0.0532483719289302,0.243437573313713,284.9441223144531,284.95001220703125,290.95001220703125,289.5865478515625,295.5498352050781,297.1394958496094,284.94415283203125,1.0,0.1882172971963882,0.0,0.0,1.0,1.0,-0.8421425223350525,5.130730187374866e-07,0.8421419858932495,-0.2159350663423538,0.7774975299835205,0.7774975299835205,0.0,26.13468360900879,25.0,10757.0947265625,0.0,71.57833862304688,0.0,283.1499938964844,284.34771728515625,292.5761413574219,293.38848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18476.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426582008600235,1.0,0.0,0.0,2.1458964347839355,2.1459057331085205,3.072634342515812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.11181640625,0.0,338.09698486328125,1895.4371337890625,0.0,325.2557678222656,0.5449123382568359,1.0,0.0,3.0,1.0,0.0
18144480,297.10308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.6726765036582947,0.0869569927453994,0.0791380181908607,297.0803527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.7635846138000488,0.1277452856302261,0.1219883859157562,296.9478454589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.9721195101737976,0.2600814998149872,0.1826715767383575,297.0995178222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.6474207639694214,0.0776148214936256,0.0745051652193069,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.5673256516456604,0.0532483719289302,0.243437573313713,284.9441223144531,284.95001220703125,290.95001220703125,289.5865478515625,295.5498352050781,297.1394958496094,284.94415283203125,1.0,0.1882172971963882,0.0,0.0,1.0,1.0,-0.8421425223350525,5.130730187374866e-07,0.8421419858932495,-0.2159350663423538,0.7774975299835205,0.7774975299835205,0.0,26.13468360900879,25.0,10757.0947265625,0.0,71.57833862304688,0.0,283.1499938964844,284.34771728515625,292.5761413574219,293.38848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18476.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426582008600235,1.0,0.0,0.0,2.1458964347839355,2.1459057331085205,3.072634342515812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.11181640625,0.0,338.09698486328125,1895.4371337890625,0.0,325.2557678222656,0.5449123382568359,1.0,0.0,3.0,1.0,0.0
18144540,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6709467172622681,0.0863894522190094,0.0786278992891311,297.0810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.7616994380950928,0.1268958449363708,0.1211842820048332,296.951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.9690527319908142,0.2577638626098633,0.1810514330863952,297.1001281738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.6456114649772644,0.0770122557878494,0.0739342793822288,297.1399230957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.5667222142219543,0.0531537383794784,0.2430137395858764,284.9443664550781,284.95001220703125,290.95001220703125,289.597412109375,295.547607421875,297.139892578125,284.9443664550781,1.0,0.1876748502254486,0.0,0.0,1.0,1.0,-0.8374283909797668,5.091455363981368e-07,0.8374279141426086,-0.2150627970695495,0.773892343044281,0.773892343044281,0.0,26.1198673248291,25.0,10703.2373046875,0.0,70.77839660644531,0.0,283.1499938964844,284.3514099121094,292.5876159667969,293.3959350585937,293.1499938964844,293.1499938964844,283.1499938964844,18458.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246770143508911,1.0,0.0,0.0,2.128645896911621,2.128655195236206,3.0234323844524624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.5869140625,0.0,331.2203674316406,1895.4371337890625,0.0,321.4865417480469,0.5411443710327148,1.0,0.0,3.0,1.0,0.0
18144600,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6709467172622681,0.0863894522190094,0.0786278992891311,297.0810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.7616994380950928,0.1268958449363708,0.1211842820048332,296.951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.9690527319908142,0.2577638626098633,0.1810514330863952,297.1001281738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.6456114649772644,0.0770122557878494,0.0739342793822288,297.1399230957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.5667222142219543,0.0531537383794784,0.2430137395858764,284.9443664550781,284.95001220703125,290.95001220703125,289.597412109375,295.547607421875,297.139892578125,284.9443664550781,1.0,0.1876748502254486,0.0,0.0,1.0,1.0,-0.8374283909797668,5.091455363981368e-07,0.8374279141426086,-0.2150627970695495,0.773892343044281,0.773892343044281,0.0,26.1198673248291,25.0,10703.2373046875,0.0,70.77839660644531,0.0,283.1499938964844,284.3514099121094,292.5876159667969,293.3959350585937,293.1499938964844,293.1499938964844,283.1499938964844,18458.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246770143508911,1.0,0.0,0.0,2.128645896911621,2.128655195236206,3.0234323844524624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.5869140625,0.0,331.2203674316406,1895.4371337890625,0.0,321.4865417480469,0.5411443710327148,1.0,0.0,3.0,1.0,0.0
18144660,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.6692465543746948,0.0858284309506416,0.0781236812472343,297.08172607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.7598482966423035,0.1260560452938079,0.120389349758625,296.9544372558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.9659659266471864,0.2554889023303985,0.179461121559143,297.1007385253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.643841028213501,0.076418325304985,0.0733716413378715,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5661484599113464,0.0530632026493549,0.2426089346408844,284.94451904296875,284.95001220703125,290.95001220703125,289.6086730957031,295.54541015625,297.1402893066406,284.9445495605469,1.0,0.1871412843465805,0.0,0.0,1.0,1.0,-0.8328009247779846,5.053088898421265e-07,0.8328004479408264,-0.2142066955566406,0.7703796625137329,0.7703796625137329,0.0,26.104108810424805,25.0,10650.7509765625,0.0,69.99787139892578,0.0,283.1499938964844,284.35498046875,292.5992431640625,293.4035949707031,293.1499938964844,293.1499938964844,283.1499938964844,18443.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422827661037445,1.0,0.0,0.0,2.1119401454925537,2.1119494438171387,2.976162534196192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.5361328125,0.0,324.6680603027344,1895.4371337890625,0.0,317.8625183105469,0.5375045537948608,1.0,0.0,3.0,1.0,0.0
18144720,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.6692465543746948,0.0858284309506416,0.0781236812472343,297.08172607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.7598482966423035,0.1260560452938079,0.120389349758625,296.9544372558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.9659659266471864,0.2554889023303985,0.179461121559143,297.1007385253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.643841028213501,0.076418325304985,0.0733716413378715,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5661484599113464,0.0530632026493549,0.2426089346408844,284.94451904296875,284.95001220703125,290.95001220703125,289.6086730957031,295.54541015625,297.1402893066406,284.9445495605469,1.0,0.1871412843465805,0.0,0.0,1.0,1.0,-0.8328009247779846,5.053088898421265e-07,0.8328004479408264,-0.2142066955566406,0.7703796625137329,0.7703796625137329,0.0,26.104108810424805,25.0,10650.7509765625,0.0,69.99787139892578,0.0,283.1499938964844,284.35498046875,292.5992431640625,293.4035949707031,293.1499938964844,293.1499938964844,283.1499938964844,18443.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422827661037445,1.0,0.0,0.0,2.1119401454925537,2.1119494438171387,2.976162534196192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.5361328125,0.0,324.6680603027344,1895.4371337890625,0.0,317.8625183105469,0.5375045537948608,1.0,0.0,3.0,1.0,0.0
18144780,297.1045837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.6675715446472168,0.0852735415101051,0.0776249840855598,297.0824279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.7580264210700989,0.1252254098653793,0.1196031123399734,296.9576110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.9628583192825316,0.253255158662796,0.1778996139764785,297.1013488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.6421041488647461,0.0758325085043907,0.0728167220950126,297.1406555175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.5655978322029114,0.0529760681092739,0.242219865322113,284.9446716308594,284.95001220703125,290.95001220703125,289.6202392578125,295.543212890625,297.140625,284.9446716308594,1.0,0.1866166889667511,0.0,0.0,1.0,1.0,-0.8282529711723328,5.01556087328936e-07,0.8282524943351746,-0.2133654057979583,0.7669510245323181,0.7669510245323181,0.0,26.08793830871582,25.0,10599.4736328125,0.0,69.23599243164062,0.0,283.1499938964844,284.3584899902344,292.6110534667969,293.4115600585937,293.1499938964844,293.1499938964844,283.1499938964844,18431.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210135638713836,1.0,0.0,0.0,2.0956881046295166,2.0956971645355225,2.9305337534424325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.91259765625,0.0,318.391357421875,1895.4371337890625,0.0,314.34039306640625,0.5339714884757996,1.0,0.0,3.0,1.0,0.0
18144840,297.1045837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.6675715446472168,0.0852735415101051,0.0776249840855598,297.0824279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.7580264210700989,0.1252254098653793,0.1196031123399734,296.9576110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.9628583192825316,0.253255158662796,0.1778996139764785,297.1013488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.6421041488647461,0.0758325085043907,0.0728167220950126,297.1406555175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.5655978322029114,0.0529760681092739,0.242219865322113,284.9446716308594,284.95001220703125,290.95001220703125,289.6202392578125,295.543212890625,297.140625,284.9446716308594,1.0,0.1866166889667511,0.0,0.0,1.0,1.0,-0.8282529711723328,5.01556087328936e-07,0.8282524943351746,-0.2133654057979583,0.7669510245323181,0.7669510245323181,0.0,26.08793830871582,25.0,10599.4736328125,0.0,69.23599243164062,0.0,283.1499938964844,284.3584899902344,292.6110534667969,293.4115600585937,293.1499938964844,293.1499938964844,283.1499938964844,18431.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210135638713836,1.0,0.0,0.0,2.0956881046295166,2.0956971645355225,2.9305337534424325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.91259765625,0.0,318.391357421875,1895.4371337890625,0.0,314.34039306640625,0.5339714884757996,1.0,0.0,3.0,1.0,0.0
18144900,297.1048278808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.6667422652244568,0.0849982872605323,0.0773776322603225,297.082763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.7571251392364502,0.1248134300112724,0.1192131713032722,296.9591979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.961296796798706,0.2521534264087677,0.1771294623613357,297.1016540527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.6412467956542969,0.0755425244569778,0.0725420638918876,297.1408386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.565329372882843,0.0529336184263229,0.2420304864645004,284.9447326660156,284.95001220703125,290.95001220703125,289.6261291503906,295.5421142578125,297.14080810546875,284.9447326660156,1.0,0.186357781291008,0.0,0.0,1.0,1.0,-0.8260066509246826,4.997090741198917e-07,0.8260061740875244,-0.212950125336647,0.7652673125267029,0.7652673125267029,0.0,26.079853057861328,25.0,10574.240234375,0.0,68.86186981201172,0.0,283.1499938964844,284.3601989746094,292.6170349121094,293.4156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201178848743438,1.0,0.0,0.0,2.087715148925781,2.087724208831787,2.908277849655861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.747802734375,0.0,315.34625244140625,1895.4371337890625,0.0,312.6131591796875,0.5322407484054565,1.0,0.0,3.0,1.0,0.0
18144960,297.1050720214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.6659184694290161,0.0847244337201118,0.0771315097808837,297.0830993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.7562301158905029,0.124403528869152,0.1188251748681068,296.96075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.9597300887107848,0.2510609626770019,0.1763657182455063,297.1019592285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.6403964161872864,0.0752543359994888,0.0722690895199775,297.1410217285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.5650652647018433,0.052891805768013,0.2418439984321594,284.9447937011719,284.95001220703125,290.95001220703125,289.6321105957031,295.541015625,297.1409912109375,284.9447937011719,1.0,0.1861009150743484,0.0,0.0,1.0,1.0,-0.8237775564193726,4.978804213351395e-07,0.8237770795822144,-0.2125377357006073,0.7636020183563232,0.7636020183563232,0.0,26.07172584533692,25.0,10549.2607421875,0.0,68.49192810058594,0.0,283.1499938964844,284.3619384765625,292.6230773925781,293.4197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18420.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192282855510711,1.0,0.0,0.0,2.079829216003418,2.079838275909424,2.886348511310644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.669921875,0.0,312.3559875488281,1895.4371337890625,0.0,310.9052429199219,0.5305304527282715,1.0,0.0,3.0,1.0,0.0
18145020,297.10552978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.66428542137146,0.0841804221272468,0.0766426250338554,297.083740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.7544572353363037,0.1235894188284874,0.11805459856987,296.9638061523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.9565812945365906,0.2489023506641388,0.1748566776514053,297.1025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.638714611530304,0.0746829733252525,0.07172791659832,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.5645482540130615,0.0528099164366722,0.2414789944887161,284.9449157714844,284.95001220703125,290.95001220703125,289.6441955566406,295.5387878417969,297.14129638671875,284.9449157714844,1.0,0.1855932623147964,0.0,0.0,1.0,1.0,-0.8193687796592712,4.942759801451757e-07,0.819368302822113,-0.211722120642662,0.76032555103302,0.76032555103302,0.0,26.05545234680176,25.0,10500.0224609375,0.0,67.76414489746094,0.0,283.1499938964844,284.3653564453125,292.6353454589844,293.4283447265625,293.1499938964844,293.1499938964844,283.1499938964844,18410.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174671769142151,1.0,0.0,0.0,2.0643060207366943,2.064314842224121,2.843423203557905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.77587890625,0.0,306.5316162109375,1895.4371337890625,0.0,307.54620361328125,0.5271682143211365,1.0,0.0,3.0,1.0,0.0
18145080,297.10552978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.66428542137146,0.0841804221272468,0.0766426250338554,297.083740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.7544572353363037,0.1235894188284874,0.11805459856987,296.9638061523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.9565812945365906,0.2489023506641388,0.1748566776514053,297.1025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.638714611530304,0.0746829733252525,0.07172791659832,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.5645482540130615,0.0528099164366722,0.2414789944887161,284.9449157714844,284.95001220703125,290.95001220703125,289.6441955566406,295.5387878417969,297.14129638671875,284.9449157714844,1.0,0.1855932623147964,0.0,0.0,1.0,1.0,-0.8193687796592712,4.942759801451757e-07,0.819368302822113,-0.211722120642662,0.76032555103302,0.76032555103302,0.0,26.05545234680176,25.0,10500.0224609375,0.0,67.76414489746094,0.0,283.1499938964844,284.3653564453125,292.6353454589844,293.4283447265625,293.1499938964844,293.1499938964844,283.1499938964844,18410.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174671769142151,1.0,0.0,0.0,2.0643060207366943,2.064314842224121,2.843423203557905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.77587890625,0.0,306.5316162109375,1895.4371337890625,0.0,307.54620361328125,0.5271682143211365,1.0,0.0,3.0,1.0,0.0
18145140,297.1059875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6626694202423096,0.0836411193013191,0.0761579796671867,297.0843811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7527042627334595,0.1227825582027435,0.1172908917069435,296.9668273925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.9534112215042114,0.2467769533395767,0.173370823264122,297.1031188964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6370543837547302,0.0741179063916206,0.0711927264928817,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.5640429258346558,0.0527300350368022,0.2411231994628906,284.9450378417969,284.95001220703125,290.95001220703125,289.6565246582031,295.5365600585937,297.1416015625,284.9450378417969,1.0,0.1850932091474533,0.0,0.0,1.0,1.0,-0.8150175213813782,4.907346351501474e-07,0.8150169849395752,-0.2109171450138092,0.7571167349815369,0.7571167349815369,0.0,26.039417266845703,25.0,10451.59375,0.0,67.05162811279297,0.0,283.1499938964844,284.36871337890625,292.64776611328125,293.4371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18401.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157303273677826,1.0,0.0,0.0,2.049083709716797,2.049092531204224,2.8016432906952105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.173095703125,0.0,300.89849853515625,1895.4371337890625,0.0,304.2614440917969,0.5238764882087708,1.0,0.0,3.0,1.0,0.0
18145200,297.1059875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6626694202423096,0.0836411193013191,0.0761579796671867,297.0843811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7527042627334595,0.1227825582027435,0.1172908917069435,296.9668273925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.9534112215042114,0.2467769533395767,0.173370823264122,297.1031188964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6370543837547302,0.0741179063916206,0.0711927264928817,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.5640429258346558,0.0527300350368022,0.2411231994628906,284.9450378417969,284.95001220703125,290.95001220703125,289.6565246582031,295.5365600585937,297.1416015625,284.9450378417969,1.0,0.1850932091474533,0.0,0.0,1.0,1.0,-0.8150175213813782,4.907346351501474e-07,0.8150169849395752,-0.2109171450138092,0.7571167349815369,0.7571167349815369,0.0,26.039417266845703,25.0,10451.59375,0.0,67.05162811279297,0.0,283.1499938964844,284.36871337890625,292.64776611328125,293.4371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18401.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157303273677826,1.0,0.0,0.0,2.049083709716797,2.049092531204224,2.8016432906952105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.173095703125,0.0,300.89849853515625,1895.4371337890625,0.0,304.2614440917969,0.5238764882087708,1.0,0.0,3.0,1.0,0.0
18145260,297.1064147949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6610713601112366,0.0831066593527793,0.0756777077913284,297.08502197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7509718537330627,0.1219831779599189,0.1165342777967453,296.9697570800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.9502277374267578,0.244685873389244,0.1719089299440384,297.1036682128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6354156136512756,0.073559321463108,0.0706636905670166,297.14190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5635492205619812,0.0526520498096942,0.2407760918140411,284.94512939453125,284.95001220703125,290.95001220703125,289.66900634765625,295.53436279296875,297.1418762207031,284.94512939453125,1.0,0.1846010535955429,0.0,0.0,1.0,1.0,-0.8107272982597351,4.872587737736467e-07,0.8107268214225769,-0.2101237475872039,0.7539766430854797,0.7539766430854797,0.0,26.023584365844727,25.0,10404.0087890625,0.0,66.35441589355469,0.0,283.1499938964844,284.3720703125,292.6603698730469,293.4461364746094,293.1499938964844,293.1499938964844,283.1499938964844,18393.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140218794345855,1.0,0.0,0.0,2.034164428710937,2.034173011779785,2.760993993433658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.87158203125,0.0,295.45135498046875,1895.4371337890625,0.0,301.0570373535156,0.5206552147865295,1.0,0.0,3.0,1.0,0.0
18145320,297.1064147949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6610713601112366,0.0831066593527793,0.0756777077913284,297.08502197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7509718537330627,0.1219831779599189,0.1165342777967453,296.9697570800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.9502277374267578,0.244685873389244,0.1719089299440384,297.1036682128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6354156136512756,0.073559321463108,0.0706636905670166,297.14190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5635492205619812,0.0526520498096942,0.2407760918140411,284.94512939453125,284.95001220703125,290.95001220703125,289.66900634765625,295.53436279296875,297.1418762207031,284.94512939453125,1.0,0.1846010535955429,0.0,0.0,1.0,1.0,-0.8107272982597351,4.872587737736467e-07,0.8107268214225769,-0.2101237475872039,0.7539766430854797,0.7539766430854797,0.0,26.023584365844727,25.0,10404.0087890625,0.0,66.35441589355469,0.0,283.1499938964844,284.3720703125,292.6603698730469,293.4461364746094,293.1499938964844,293.1499938964844,283.1499938964844,18393.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140218794345855,1.0,0.0,0.0,2.034164428710937,2.034173011779785,2.760993993433658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.87158203125,0.0,295.45135498046875,1895.4371337890625,0.0,301.0570373535156,0.5206552147865295,1.0,0.0,3.0,1.0,0.0
18145380,297.1068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6594892144203186,0.0825765654444694,0.0752013623714447,297.08563232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.7492576241493225,0.1211906000971794,0.1157841086387634,296.97265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.9470311403274536,0.2426260560750961,0.1704688668251037,297.1042175292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6337946057319641,0.0730066075921058,0.0701402351260185,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.5630646347999573,0.0525756552815437,0.2404362708330154,284.9452514648437,284.95001220703125,290.95001220703125,289.6815795898437,295.5321044921875,297.14215087890625,284.9452514648437,1.0,0.1841161251068115,0.0,0.0,1.0,1.0,-0.8064903616905212,4.838411200580595e-07,0.806489884853363,-0.2093400806188583,0.7508976459503174,0.7508976459503174,0.0,26.008060455322266,25.0,10357.1376953125,0.0,65.67132568359375,0.0,283.1499938964844,284.3753967285156,292.6730651855469,293.455322265625,293.1499938964844,293.1499938964844,283.1499938964844,18384.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123404026031494,1.0,0.0,0.0,2.019512414932251,2.0195212364196777,2.721363046020997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.820068359375,0.0,290.1724853515625,1895.4371337890625,0.0,297.9284362792969,0.5174964666366577,1.0,0.0,3.0,1.0,0.0
18145440,297.1068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6594892144203186,0.0825765654444694,0.0752013623714447,297.08563232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.7492576241493225,0.1211906000971794,0.1157841086387634,296.97265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.9470311403274536,0.2426260560750961,0.1704688668251037,297.1042175292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6337946057319641,0.0730066075921058,0.0701402351260185,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.5630646347999573,0.0525756552815437,0.2404362708330154,284.9452514648437,284.95001220703125,290.95001220703125,289.6815795898437,295.5321044921875,297.14215087890625,284.9452514648437,1.0,0.1841161251068115,0.0,0.0,1.0,1.0,-0.8064903616905212,4.838411200580595e-07,0.806489884853363,-0.2093400806188583,0.7508976459503174,0.7508976459503174,0.0,26.008060455322266,25.0,10357.1376953125,0.0,65.67132568359375,0.0,283.1499938964844,284.3753967285156,292.6730651855469,293.455322265625,293.1499938964844,293.1499938964844,283.1499938964844,18384.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123404026031494,1.0,0.0,0.0,2.019512414932251,2.0195212364196777,2.721363046020997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.820068359375,0.0,290.1724853515625,1895.4371337890625,0.0,297.9284362792969,0.5174964666366577,1.0,0.0,3.0,1.0,0.0
18145500,297.1070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.6587031483650208,0.0823129564523696,0.0749645084142685,297.0859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.748406171798706,0.1207965910434722,0.1154111996293068,296.9740905761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.9454274773597716,0.2416067272424698,0.1697562485933303,297.1044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.6329893469810486,0.0727322250604629,0.0698804035782814,297.1423034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5628248453140259,0.0525379590690135,0.2402686774730682,284.9452819824219,284.95001220703125,290.95001220703125,289.6878967285156,295.531005859375,297.14227294921875,284.9452819824219,1.0,0.1838761121034622,0.0,0.0,1.0,1.0,-0.804388701915741,4.821514494324219e-07,0.8043882250785828,-0.2089514136314392,0.749378502368927,0.749378502368927,0.0,26.00047492980957,25.0,10333.916015625,0.0,65.33467864990234,0.0,283.1499938964844,284.3770446777344,292.679443359375,293.4599609375,293.1499938964844,293.1499938964844,283.1499938964844,18381.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411509245634079,1.0,0.0,0.0,2.0122759342193604,2.012284517288208,2.701895027712453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.366943359375,0.0,287.5908203125,1895.4371337890625,0.0,296.3909912109375,0.5159381031990051,1.0,0.0,3.0,1.0,0.0
18145560,297.1072692871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.6579228043556213,0.0820507854223251,0.0747289210557937,297.08624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.7475608587265015,0.12040476500988,0.1150403395295143,296.9754943847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.9438267946243286,0.2405971437692642,0.169050395488739,297.104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.6321896910667419,0.0724597126245498,0.0696223154664039,297.1424255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.5625882744789124,0.0525006987154483,0.2401030510663986,284.9453430175781,284.95001220703125,290.95001220703125,289.6942443847656,295.5298767089844,297.14239501953125,284.9453430175781,1.0,0.1836383193731308,0.0,0.0,1.0,1.0,-0.8023056387901306,4.804803666047519e-07,0.8023051619529724,-0.2085662931203842,0.7478770017623901,0.7478770017623901,0.0,25.99287796020508,25.0,10310.9365234375,0.0,65.00199127197266,0.0,283.1499938964844,284.3786926269531,292.68585205078125,293.4646301269531,293.1499938964844,293.1499938964844,283.1499938964844,18377.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106870591640472,1.0,0.0,0.0,2.0051183700561523,2.005126953125,2.682708100110176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.996337890625,0.0,285.0538635253906,1895.4371337890625,0.0,294.8759460449219,0.514397919178009,1.0,0.0,3.0,1.0,0.0
18145620,297.107666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.6563746929168701,0.0815298929810524,0.0742608606815338,297.0868530273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.7458841800689697,0.1196266040205955,0.114303819835186,296.978271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.940629243850708,0.238603413105011,0.1676564663648605,297.10528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.630602240562439,0.0719194263219833,0.0691106393933296,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.5621214509010315,0.0524272508919239,0.2397767007350921,284.9454345703125,284.95001220703125,290.95001220703125,289.7069091796875,295.5276184082031,297.14263916015625,284.9454345703125,1.0,0.1831686049699783,0.0,0.0,1.0,1.0,-0.7981835603713989,4.77184300962108e-07,0.7981830835342407,-0.2078042924404144,0.7449201941490173,0.7449201941490173,0.0,25.977962493896484,25.0,10265.546875,0.0,64.34735870361328,0.0,283.1499938964844,284.3819580078125,292.6986694335937,293.4740600585937,293.1499938964844,293.1499938964844,283.1499938964844,18370.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090670347213745,1.0,0.0,0.0,1.991010308265686,1.991018772125244,2.645089693942282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.45751953125,0.0,280.1012878417969,1895.4371337890625,0.0,291.9073486328125,0.5113656520843506,1.0,0.0,3.0,1.0,0.0
18145680,297.107666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.6563746929168701,0.0815298929810524,0.0742608606815338,297.0868530273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.7458841800689697,0.1196266040205955,0.114303819835186,296.978271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.940629243850708,0.238603413105011,0.1676564663648605,297.10528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.630602240562439,0.0719194263219833,0.0691106393933296,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.5621214509010315,0.0524272508919239,0.2397767007350921,284.9454345703125,284.95001220703125,290.95001220703125,289.7069091796875,295.5276184082031,297.14263916015625,284.9454345703125,1.0,0.1831686049699783,0.0,0.0,1.0,1.0,-0.7981835603713989,4.77184300962108e-07,0.7981830835342407,-0.2078042924404144,0.7449201941490173,0.7449201941490173,0.0,25.977962493896484,25.0,10265.546875,0.0,64.34735870361328,0.0,283.1499938964844,284.3819580078125,292.6986694335937,293.4740600585937,293.1499938964844,293.1499938964844,283.1499938964844,18370.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090670347213745,1.0,0.0,0.0,1.991010308265686,1.991018772125244,2.645089693942282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.45751953125,0.0,280.1012878417969,1895.4371337890625,0.0,291.9073486328125,0.5113656520843506,1.0,0.0,3.0,1.0,0.0
18145740,297.1080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.6548349261283875,0.0810112431645393,0.0737948715686798,297.0874328613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.7442162036895752,0.1188521087169647,0.1135708317160606,296.9809875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.93741375207901,0.2366270869970321,0.1662747412919998,297.10577392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6290187239646912,0.0713823065161705,0.0686020255088806,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.5616572499275208,0.0523544885218143,0.2394535988569259,284.9455261230469,284.95001220703125,290.95001220703125,289.7195739746094,295.5253601074219,297.1428527832031,284.9455261230469,1.0,0.1827029287815094,0.0,0.0,1.0,1.0,-0.7940834760665894,4.739191581393243e-07,0.7940829992294312,-0.2070449441671371,0.7419956922531128,0.7419956922531128,0.0,25.9635066986084,25.0,10220.38671875,0.0,63.70209884643555,0.0,283.1499938964844,284.3851928710937,292.7114562988281,293.4835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18363.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407465785741806,1.0,0.0,0.0,1.9770370721817017,1.9770454168319704,2.6080925863425364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.9716796875,0.0,275.2580871582031,1895.4371337890625,0.0,288.9944152832031,0.5083666443824768,1.0,0.0,3.0,1.0,0.0
18145800,297.1080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.6548349261283875,0.0810112431645393,0.0737948715686798,297.0874328613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.7442162036895752,0.1188521087169647,0.1135708317160606,296.9809875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.93741375207901,0.2366270869970321,0.1662747412919998,297.10577392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6290187239646912,0.0713823065161705,0.0686020255088806,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.5616572499275208,0.0523544885218143,0.2394535988569259,284.9455261230469,284.95001220703125,290.95001220703125,289.7195739746094,295.5253601074219,297.1428527832031,284.9455261230469,1.0,0.1827029287815094,0.0,0.0,1.0,1.0,-0.7940834760665894,4.739191581393243e-07,0.7940829992294312,-0.2070449441671371,0.7419956922531128,0.7419956922531128,0.0,25.9635066986084,25.0,10220.38671875,0.0,63.70209884643555,0.0,283.1499938964844,284.3851928710937,292.7114562988281,293.4835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18363.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407465785741806,1.0,0.0,0.0,1.9770370721817017,1.9770454168319704,2.6080925863425364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.9716796875,0.0,275.2580871582031,1895.4371337890625,0.0,288.9944152832031,0.5083666443824768,1.0,0.0,3.0,1.0,0.0
18145860,297.10845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.6533171534538269,0.0804984122514724,0.0733340680599212,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.7425713539123535,0.1180867105722427,0.1128463968634605,296.983642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.9342299699783324,0.2346919476985931,0.1649217158555984,297.1062927246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.6274533867835999,0.0708530470728874,0.0681008026003837,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.5612033605575562,0.0522832125425338,0.239137202501297,284.9455871582031,284.95001220703125,290.95001220703125,289.732177734375,295.5231018066406,297.1430358886719,284.9455871582031,1.0,0.1822466254234314,0.0,0.0,1.0,1.0,-0.7900600433349609,4.707294465333689e-07,0.7900595664978027,-0.2063021063804626,0.7391402125358582,0.7391402125358582,0.0,25.9492416381836,25.0,10176.14453125,0.0,63.07272720336914,0.0,283.1499938964844,284.3883972167969,292.72418212890625,293.4929504394531,293.1499938964844,293.1499938964844,283.1499938964844,18356.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059020280838012,1.0,0.0,0.0,1.9633846282958984,1.963392972946167,2.572196535766125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.8056640625,0.0,270.5856628417969,1895.4371337890625,0.0,286.1696472167969,0.5054410696029663,1.0,0.0,3.0,1.0,0.0
