time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145920,297.10845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.6533171534538269,0.0804984122514724,0.0733340680599212,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.7425713539123535,0.1180867105722427,0.1128463968634605,296.983642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.9342299699783324,0.2346919476985931,0.1649217158555984,297.1062927246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.6274533867835999,0.0708530470728874,0.0681008026003837,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.5612033605575562,0.0522832125425338,0.239137202501297,284.9455871582031,284.95001220703125,290.95001220703125,289.732177734375,295.5231018066406,297.1430358886719,284.9455871582031,1.0,0.1822466254234314,0.0,0.0,1.0,1.0,-0.7900600433349609,4.707294465333689e-07,0.7900595664978027,-0.2063021063804626,0.7391402125358582,0.7391402125358582,0.0,25.9492416381836,25.0,10176.14453125,0.0,63.07272720336914,0.0,283.1499938964844,284.3883972167969,292.72418212890625,293.4929504394531,293.1499938964844,293.1499938964844,283.1499938964844,18356.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059020280838012,1.0,0.0,0.0,1.9633846282958984,1.963392972946167,2.572196535766125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.8056640625,0.0,270.5856628417969,1895.4371337890625,0.0,286.1696472167969,0.5054410696029663,1.0,0.0,3.0,1.0,0.0
18145980,297.1088256835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.6518110036849976,0.079988993704319,0.0728763714432716,297.08856201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.7409378886222839,0.1173268184065818,0.1121272221207618,296.9862365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.9310550093650818,0.2327821850776672,0.1635864526033401,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.6258923411369324,0.0703285261988639,0.0676041170954704,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.5607526302337646,0.0522127486765384,0.2388246357440948,284.9456787109375,284.95001220703125,290.95001220703125,289.7446594238281,295.5208435058594,297.14324951171875,284.9456787109375,1.0,0.181796059012413,0.0,0.0,1.0,1.0,-0.7860721945762634,4.675804916587367e-07,0.7860717177391052,-0.2055643796920776,0.736324667930603,0.736324667930603,0.0,25.935583114624023,25.0,10132.29296875,0.0,62.45454025268555,0.0,283.1499938964844,284.3916015625,292.73681640625,293.5023498535156,293.1499938964844,293.1499938964844,283.1499938964844,18350.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043642282485962,1.0,0.0,0.0,1.9499170780181885,1.949925422668457,2.537030354687886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.747802734375,0.0,266.03387451171875,1895.4371337890625,0.0,283.4105529785156,0.5025596022605896,1.0,0.0,3.0,1.0,0.0
18146040,297.1088256835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.6518110036849976,0.079988993704319,0.0728763714432716,297.08856201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.7409378886222839,0.1173268184065818,0.1121272221207618,296.9862365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.9310550093650818,0.2327821850776672,0.1635864526033401,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.6258923411369324,0.0703285261988639,0.0676041170954704,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.5607526302337646,0.0522127486765384,0.2388246357440948,284.9456787109375,284.95001220703125,290.95001220703125,289.7446594238281,295.5208435058594,297.14324951171875,284.9456787109375,1.0,0.181796059012413,0.0,0.0,1.0,1.0,-0.7860721945762634,4.675804916587367e-07,0.7860717177391052,-0.2055643796920776,0.736324667930603,0.736324667930603,0.0,25.935583114624023,25.0,10132.29296875,0.0,62.45454025268555,0.0,283.1499938964844,284.3916015625,292.73681640625,293.5023498535156,293.1499938964844,293.1499938964844,283.1499938964844,18350.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043642282485962,1.0,0.0,0.0,1.9499170780181885,1.949925422668457,2.537030354687886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.747802734375,0.0,266.03387451171875,1895.4371337890625,0.0,283.4105529785156,0.5025596022605896,1.0,0.0,3.0,1.0,0.0
18146100,297.1090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6510632634162903,0.0797357112169265,0.0726488232612609,297.0888366699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.7401262521743774,0.1169491708278656,0.111769825220108,296.9875183105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.929475724697113,0.2318378388881683,0.1629262268543243,297.1070251464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6251137256622314,0.070068247616291,0.0673576742410659,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.5605289936065674,0.0521778278052806,0.2386697679758072,284.9457092285156,284.95001220703125,290.95001220703125,289.7508544921875,295.5196838378906,297.143310546875,284.9457092285156,1.0,0.1815731525421142,0.0,0.0,1.0,1.0,-0.784095287322998,4.660243746457128e-07,0.7840948104858398,-0.2051989585161209,0.7349328994750977,0.7349328994750977,0.0,25.92890739440918,25.0,10110.5390625,0.0,62.14987182617188,0.0,283.1499938964844,284.3931884765625,292.7430725097656,293.5069885253906,293.1499938964844,293.1499938964844,283.1499938964844,18347.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036052525043487,1.0,0.0,0.0,1.9432586431503296,1.9432668685913088,2.5197334707627306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.767333984375,0.0,263.8043212890625,1895.4371337890625,0.0,282.05548095703125,0.5011366605758667,1.0,0.0,3.0,1.0,0.0
18146160,297.10919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.6503201127052307,0.079483613371849,0.0724223181605339,297.089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.7393190264701843,0.1165733635425567,0.1114141419529914,296.9888000488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.9279056787490844,0.2309015989303589,0.1622716039419174,297.1072692871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.6243371367454529,0.0698095634579658,0.0671127140522003,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.5603071451187134,0.0521431416273117,0.2385159581899643,284.9457397460937,284.95001220703125,290.95001220703125,289.75701904296875,295.5185546875,297.1434020996094,284.9457397460937,1.0,0.1813520491123199,0.0,0.0,1.0,1.0,-0.7821325659751892,4.644825537525321e-07,0.782132089138031,-0.2048361003398895,0.7335529923439026,0.7335529923439026,0.0,25.922269821166992,25.0,10088.935546875,0.0,61.84836959838867,0.0,283.1499938964844,284.3947448730469,292.749267578125,293.5116271972656,293.1499938964844,293.1499938964844,283.1499938964844,18344.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028531014919281,1.0,0.0,0.0,1.9366555213928225,1.9366637468338013,2.5026386651916255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.8310546875,0.0,261.60693359375,1895.4371337890625,0.0,280.71697998046875,0.4997266232967376,1.0,0.0,3.0,1.0,0.0
18146220,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.648844301700592,0.0789821743965148,0.0719718039035797,297.08966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.7377141714096069,0.1158262491226196,0.1107070669531822,296.99127197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.9247902035713196,0.2290499210357666,0.1609769314527511,297.10772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.6227853298187256,0.0692961066961288,0.0666265189647674,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.5598666667938232,0.0520742833614349,0.2382107377052307,284.94580078125,284.95001220703125,290.95001220703125,289.7691650390625,295.5162658691406,297.1435546875,284.94580078125,1.0,0.180914506316185,0.0,0.0,1.0,1.0,-0.7782410383224487,4.614348654286005e-07,0.7782406210899353,-0.2041166126728058,0.7308235764503479,0.7308235764503479,0.0,25.909269332885746,25.0,10046.0634765625,0.0,61.25389099121094,0.0,283.1499938964844,284.3978881835937,292.76153564453125,293.520751953125,293.1499938964844,293.1499938964844,283.1499938964844,18338.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013691544532776,1.0,0.0,0.0,1.9235920906066888,1.923600196838379,2.468989919179876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.0556640625,0.0,257.29931640625,1895.4371337890625,0.0,278.0885314941406,0.4969403743743896,1.0,0.0,3.0,1.0,0.0
18146280,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.648844301700592,0.0789821743965148,0.0719718039035797,297.08966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.7377141714096069,0.1158262491226196,0.1107070669531822,296.99127197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.9247902035713196,0.2290499210357666,0.1609769314527511,297.10772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.6227853298187256,0.0692961066961288,0.0666265189647674,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.5598666667938232,0.0520742833614349,0.2382107377052307,284.94580078125,284.95001220703125,290.95001220703125,289.7691650390625,295.5162658691406,297.1435546875,284.94580078125,1.0,0.180914506316185,0.0,0.0,1.0,1.0,-0.7782410383224487,4.614348654286005e-07,0.7782406210899353,-0.2041166126728058,0.7308235764503479,0.7308235764503479,0.0,25.909269332885746,25.0,10046.0634765625,0.0,61.25389099121094,0.0,283.1499938964844,284.3978881835937,292.76153564453125,293.520751953125,293.1499938964844,293.1499938964844,283.1499938964844,18338.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013691544532776,1.0,0.0,0.0,1.9235920906066888,1.923600196838379,2.468989919179876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.0556640625,0.0,257.29931640625,1895.4371337890625,0.0,278.0885314941406,0.4969403743743896,1.0,0.0,3.0,1.0,0.0
18146340,297.1098937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.6473811268806458,0.0784842073917388,0.0715244337916374,297.0901794433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.7361199855804443,0.1150847598910331,0.1100053265690803,296.99371337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.9217100739479064,0.2272238731384277,0.1597001701593399,297.1081848144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.6212315559387207,0.0687875673174858,0.0661449879407882,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5594291687011719,0.0520060136914253,0.2379082590341568,284.94586181640625,284.95001220703125,290.95001220703125,289.78106689453125,295.51397705078125,297.1437072753906,284.94586181640625,1.0,0.1804826557636261,0.0,0.0,1.0,1.0,-0.7743880748748779,4.584293264997541e-07,0.7743875980377197,-0.2034039944410324,0.7281295657157898,0.7281295657157898,0.0,25.8967227935791,25.0,10003.53515625,0.0,60.67002868652344,0.0,283.1499938964844,284.4009704589844,292.7735900878906,293.5296936035156,293.1499938964844,293.1499938964844,283.1499938964844,18333.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999105393886566,1.0,0.0,0.0,1.910696268081665,1.9107043743133545,2.4359968620046857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.36328125,0.0,253.098373413086,1895.4371337890625,0.0,275.5207214355469,0.4941942095756531,1.0,0.0,3.0,1.0,0.0
18146400,297.1098937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.6473811268806458,0.0784842073917388,0.0715244337916374,297.0901794433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.7361199855804443,0.1150847598910331,0.1100053265690803,296.99371337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.9217100739479064,0.2272238731384277,0.1597001701593399,297.1081848144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.6212315559387207,0.0687875673174858,0.0661449879407882,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.5594291687011719,0.0520060136914253,0.2379082590341568,284.94586181640625,284.95001220703125,290.95001220703125,289.78106689453125,295.51397705078125,297.1437072753906,284.94586181640625,1.0,0.1804826557636261,0.0,0.0,1.0,1.0,-0.7743880748748779,4.584293264997541e-07,0.7743875980377197,-0.2034039944410324,0.7281295657157898,0.7281295657157898,0.0,25.8967227935791,25.0,10003.53515625,0.0,60.67002868652344,0.0,283.1499938964844,284.4009704589844,292.7735900878906,293.5296936035156,293.1499938964844,293.1499938964844,283.1499938964844,18333.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999105393886566,1.0,0.0,0.0,1.910696268081665,1.9107043743133545,2.4359968620046857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.36328125,0.0,253.098373413086,1895.4371337890625,0.0,275.5207214355469,0.4941942095756531,1.0,0.0,3.0,1.0,0.0
18146460,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.6459313035011292,0.0779897347092628,0.071080207824707,297.0906982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.7345364093780518,0.1143489331007003,0.1093089655041694,296.9961242675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.918675661087036,0.2254235297441482,0.1584413796663284,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.6196736097335815,0.0682840347290039,0.0656682103872299,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.5589950084686279,0.0519382655620574,0.2376081794500351,284.9459228515625,284.95001220703125,290.95001220703125,289.792724609375,295.5116882324219,297.14385986328125,284.9459228515625,1.0,0.180056482553482,0.0,0.0,1.0,1.0,-0.7705758213996887,4.55467386473174e-07,0.7705753445625305,-0.2026989609003067,0.7254694700241089,0.7254694700241089,0.0,25.884510040283203,25.0,9961.3466796875,0.0,60.09660339355469,0.0,283.1499938964844,284.404052734375,292.78533935546875,293.53839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18328.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984768688678741,1.0,0.0,0.0,1.897963047027588,1.897971034049988,2.403637040515605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.7470703125,0.0,249.0000915527344,1895.4371337890625,0.0,273.0116271972656,0.4914869368076324,1.0,0.0,3.0,1.0,0.0
18146520,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.6459313035011292,0.0779897347092628,0.071080207824707,297.0906982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.7345364093780518,0.1143489331007003,0.1093089655041694,296.9961242675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.918675661087036,0.2254235297441482,0.1584413796663284,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.6196736097335815,0.0682840347290039,0.0656682103872299,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.5589950084686279,0.0519382655620574,0.2376081794500351,284.9459228515625,284.95001220703125,290.95001220703125,289.792724609375,295.5116882324219,297.14385986328125,284.9459228515625,1.0,0.180056482553482,0.0,0.0,1.0,1.0,-0.7705758213996887,4.55467386473174e-07,0.7705753445625305,-0.2026989609003067,0.7254694700241089,0.7254694700241089,0.0,25.884510040283203,25.0,9961.3466796875,0.0,60.09660339355469,0.0,283.1499938964844,284.404052734375,292.78533935546875,293.53839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18328.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984768688678741,1.0,0.0,0.0,1.897963047027588,1.897971034049988,2.403637040515605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.7470703125,0.0,249.0000915527344,1895.4371337890625,0.0,273.0116271972656,0.4914869368076324,1.0,0.0,3.0,1.0,0.0
18146580,297.1105651855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6444942951202393,0.0774986669421196,0.0706390589475631,297.0912170410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7329621911048889,0.1136186495423317,0.1086178570985794,296.9984436035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.915695309638977,0.2236482948064804,0.1572001278400421,297.1091003417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6181081533432007,0.0677854865789413,0.0651961416006088,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.558563768863678,0.0518709570169448,0.2373101562261581,284.94598388671875,284.95001220703125,290.95001220703125,289.8040466308594,295.5093688964844,297.1439819335937,284.94598388671875,1.0,0.1796358078718185,0.0,0.0,1.0,1.0,-0.7668026685714722,4.525473400462944e-07,0.7668022513389587,-0.2020011246204376,0.7228410840034485,0.7228410840034485,0.0,25.87264442443848,25.0,9919.4580078125,0.0,59.53328704833984,0.0,283.1499938964844,284.4071350097656,292.7967834472656,293.5467834472656,293.1499938964844,293.1499938964844,283.1499938964844,18323.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39706751704216,1.0,0.0,0.0,1.8853827714920044,1.8853907585144043,2.3718786223980725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.1904296875,0.0,244.9992218017578,1895.4371337890625,0.0,270.55914306640625,0.488816499710083,1.0,0.0,3.0,1.0,0.0
18146640,297.1105651855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6444942951202393,0.0774986669421196,0.0706390589475631,297.0912170410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7329621911048889,0.1136186495423317,0.1086178570985794,296.9984436035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.915695309638977,0.2236482948064804,0.1572001278400421,297.1091003417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6181081533432007,0.0677854865789413,0.0651961416006088,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.558563768863678,0.0518709570169448,0.2373101562261581,284.94598388671875,284.95001220703125,290.95001220703125,289.8040466308594,295.5093688964844,297.1439819335937,284.94598388671875,1.0,0.1796358078718185,0.0,0.0,1.0,1.0,-0.7668026685714722,4.525473400462944e-07,0.7668022513389587,-0.2020011246204376,0.7228410840034485,0.7228410840034485,0.0,25.87264442443848,25.0,9919.4580078125,0.0,59.53328704833984,0.0,283.1499938964844,284.4071350097656,292.7967834472656,293.5467834472656,293.1499938964844,293.1499938964844,283.1499938964844,18323.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39706751704216,1.0,0.0,0.0,1.8853827714920044,1.8853907585144043,2.3718786223980725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.1904296875,0.0,244.9992218017578,1895.4371337890625,0.0,270.55914306640625,0.488816499710083,1.0,0.0,3.0,1.0,0.0
18146700,297.1107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.6437803506851196,0.07725440710783,0.0704196467995643,297.0914611816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.7321780920028687,0.1132556051015853,0.1082743033766746,296.9996032714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.91422837972641,0.2227702289819717,0.1565862149000167,297.1093139648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.6173214912414551,0.0675381124019622,0.0649619176983833,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5583489537239075,0.0518374443054199,0.2371618002653122,284.9460144042969,284.95001220703125,290.95001220703125,289.8095703125,295.5082397460937,297.14404296875,284.9460144042969,1.0,0.1794275641441345,0.0,0.0,1.0,1.0,-0.7649305462837219,4.511027498210751e-07,0.7649300694465637,-0.2016550451517105,0.7215383052825928,0.7215383052825928,0.0,25.86687469482422,25.0,9898.615234375,0.0,59.255409240722656,0.0,283.1499938964844,284.4086303710937,292.8023376464844,293.55084228515625,293.1499938964844,293.1499938964844,283.1499938964844,18321.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963709771633148,1.0,0.0,0.0,1.879149079322815,1.8791570663452148,2.356220250021579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.428955078125,0.0,243.034423828125,1895.4371337890625,0.0,269.35205078125,0.4874948859214782,1.0,0.0,3.0,1.0,0.0
18146760,297.11090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.643069863319397,0.0770110711455345,0.0702010467648506,297.0917053222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7313962578773499,0.1128940135240554,0.1079321056604385,297.000732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.9127790331840516,0.2218984514474868,0.15597665309906,297.1095275878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6165321469306946,0.0672921314835548,0.0647289901971817,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5581349730491638,0.051804032176733,0.2370139062404632,284.946044921875,284.95001220703125,290.95001220703125,289.8149719238281,295.507080078125,297.1440734863281,284.9460144042969,1.0,0.1792206615209579,0.0,0.0,1.0,1.0,-0.7630684971809387,4.4966867562834523e-07,0.7630680799484253,-0.2013105899095535,0.7202429175376892,0.7202429175376892,0.0,25.86115264892578,25.0,9877.8466796875,0.0,58.97998428344727,0.0,283.1499938964844,284.41015625,292.8078308105469,293.5548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18319.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956803381443023,1.0,0.0,0.0,1.872950792312622,1.872958779335022,2.3407021387811253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.6787109375,0.0,241.0922698974609,1895.4371337890625,0.0,268.158447265625,0.4861818253993988,1.0,0.0,3.0,1.0,0.0
18146820,297.1112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6416575312614441,0.0765266194939613,0.0697658583521843,297.0921936035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.72983717918396,0.1121745407581329,0.1072512492537498,297.0029602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.9099350571632384,0.2201720476150512,0.1547695249319076,297.1099548339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6149416565895081,0.066803753376007,0.0642665103077888,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5577088594436646,0.0517373979091644,0.236719012260437,284.9460754394531,284.95001220703125,290.95001220703125,289.8255310058594,295.5047607421875,297.1441955566406,284.9460754394531,1.0,0.1788106262683868,0.0,0.0,1.0,1.0,-0.7593719363212585,4.468298300253082e-07,0.7593714594841003,-0.2006267011165619,0.7176717519760132,0.7176717519760132,0.0,25.84990692138672,25.0,9836.4658203125,0.0,58.436031341552734,0.0,283.1499938964844,284.4131774902344,292.8184814453125,293.5625305175781,293.1499938964844,293.1499938964844,283.1499938964844,18315.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943182229995727,1.0,0.0,0.0,1.860651493072509,1.86065936088562,2.310061120169849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.197021484375,0.0,237.27235412597656,1895.4371337890625,0.0,265.81353759765625,0.4835794568061828,1.0,0.0,3.0,1.0,0.0
18146880,297.1112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6416575312614441,0.0765266194939613,0.0697658583521843,297.0921936035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.72983717918396,0.1121745407581329,0.1072512492537498,297.0029602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.9099350571632384,0.2201720476150512,0.1547695249319076,297.1099548339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6149416565895081,0.066803753376007,0.0642665103077888,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5577088594436646,0.0517373979091644,0.236719012260437,284.9460754394531,284.95001220703125,290.95001220703125,289.8255310058594,295.5047607421875,297.1441955566406,284.9460754394531,1.0,0.1788106262683868,0.0,0.0,1.0,1.0,-0.7593719363212585,4.468298300253082e-07,0.7593714594841003,-0.2006267011165619,0.7176717519760132,0.7176717519760132,0.0,25.84990692138672,25.0,9836.4658203125,0.0,58.436031341552734,0.0,283.1499938964844,284.4131774902344,292.8184814453125,293.5625305175781,293.1499938964844,293.1499938964844,283.1499938964844,18315.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943182229995727,1.0,0.0,0.0,1.860651493072509,1.86065936088562,2.310061120169849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.197021484375,0.0,237.27235412597656,1895.4371337890625,0.0,265.81353759765625,0.4835794568061828,1.0,0.0,3.0,1.0,0.0
18146940,297.11151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6402563452720642,0.076045274734497,0.069333478808403,297.0926818847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.7282830476760864,0.1114601865410804,0.1065752506256103,297.0051574707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.9071728587150574,0.2184687256813049,0.1535785347223281,297.11041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6133330464363098,0.0663206875324249,0.0638089850544929,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5572845339775085,0.0516710020601749,0.2364252358675003,284.9461364746094,284.95001220703125,290.95001220703125,289.8356018066406,295.50244140625,297.144287109375,284.94610595703125,1.0,0.1784055829048156,0.0,0.0,1.0,1.0,-0.7557104825973511,4.440287000306853e-07,0.7557100057601929,-0.1999493390321731,0.7151256799697876,0.7151256799697876,0.0,25.8389892578125,25.0,9795.275390625,0.0,57.9012336730957,0.0,283.1499938964844,284.4161682128906,292.8287048339844,293.5697937011719,293.1499938964844,293.1499938964844,283.1499938964844,18311.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3929794430732727,1.0,0.0,0.0,1.8484777212142944,1.8484854698181152,2.2799315502197722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.723876953125,0.0,233.5355224609375,1895.4371337890625,0.0,263.5205993652344,0.4810078740119934,1.0,0.0,3.0,1.0,0.0
18147000,297.11151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6402563452720642,0.076045274734497,0.069333478808403,297.0926818847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.7282830476760864,0.1114601865410804,0.1065752506256103,297.0051574707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.9071728587150574,0.2184687256813049,0.1535785347223281,297.11041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6133330464363098,0.0663206875324249,0.0638089850544929,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5572845339775085,0.0516710020601749,0.2364252358675003,284.9461364746094,284.95001220703125,290.95001220703125,289.8356018066406,295.50244140625,297.144287109375,284.94610595703125,1.0,0.1784055829048156,0.0,0.0,1.0,1.0,-0.7557104825973511,4.440287000306853e-07,0.7557100057601929,-0.1999493390321731,0.7151256799697876,0.7151256799697876,0.0,25.8389892578125,25.0,9795.275390625,0.0,57.9012336730957,0.0,283.1499938964844,284.4161682128906,292.8287048339844,293.5697937011719,293.1499938964844,293.1499938964844,283.1499938964844,18311.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3929794430732727,1.0,0.0,0.0,1.8484777212142944,1.8484854698181152,2.2799315502197722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.723876953125,0.0,233.5355224609375,1895.4371337890625,0.0,263.5205993652344,0.4810078740119934,1.0,0.0,3.0,1.0,0.0
18147060,297.11181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.6388665437698364,0.0755671858787536,0.0689040273427963,297.0931701660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.7267329692840576,0.110751174390316,0.1059043034911155,297.0072937011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.9045050740242004,0.2167892754077911,0.152404248714447,297.11083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.611702024936676,0.0658427402377128,0.0633563697338104,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.5568620562553406,0.0516047999262809,0.2361323684453964,284.9461669921875,284.95001220703125,290.95001220703125,289.84521484375,295.5001220703125,297.1443786621094,284.9461669921875,1.0,0.178005650639534,0.0,0.0,1.0,1.0,-0.7520859837532043,4.412662804043066e-07,0.7520855069160461,-0.1992788463830948,0.7126036286354065,0.7126036286354065,0.0,25.82837677001953,25.0,9754.2607421875,0.0,57.37559509277344,0.0,283.1499938964844,284.4191589355469,292.83837890625,293.5765380859375,293.1499938964844,293.1499938964844,283.1499938964844,18307.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916614055633545,1.0,0.0,0.0,1.836426854133606,1.8364346027374268,2.250301349704387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.248046875,0.0,229.87954711914065,1895.4371337890625,0.0,261.27423095703125,0.4784665703773498,1.0,0.0,3.0,1.0,0.0
18147120,297.11181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.6388665437698364,0.0755671858787536,0.0689040273427963,297.0931701660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.7267329692840576,0.110751174390316,0.1059043034911155,297.0072937011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.9045050740242004,0.2167892754077911,0.152404248714447,297.11083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.611702024936676,0.0658427402377128,0.0633563697338104,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.5568620562553406,0.0516047999262809,0.2361323684453964,284.9461669921875,284.95001220703125,290.95001220703125,289.84521484375,295.5001220703125,297.1443786621094,284.9461669921875,1.0,0.178005650639534,0.0,0.0,1.0,1.0,-0.7520859837532043,4.412662804043066e-07,0.7520855069160461,-0.1992788463830948,0.7126036286354065,0.7126036286354065,0.0,25.82837677001953,25.0,9754.2607421875,0.0,57.37559509277344,0.0,283.1499938964844,284.4191589355469,292.83837890625,293.5765380859375,293.1499938964844,293.1499938964844,283.1499938964844,18307.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916614055633545,1.0,0.0,0.0,1.836426854133606,1.8364346027374268,2.250301349704387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.248046875,0.0,229.87954711914065,1895.4371337890625,0.0,261.27423095703125,0.4784665703773498,1.0,0.0,3.0,1.0,0.0
18147180,297.1120910644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6374865770339966,0.0750921443104744,0.0684773251414299,297.0936279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.7251843810081482,0.1100471839308738,0.1052381247282028,297.0093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.9019356369972228,0.2151322960853576,0.1512456536293029,297.1112365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.610045313835144,0.0653686225414276,0.0629075467586517,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5564404726028442,0.0515387170016765,0.2358400970697403,284.9461975097656,284.95001220703125,290.95001220703125,289.854248046875,295.4977722167969,297.1444396972656,284.9461975097656,1.0,0.1776104718446731,0.0,0.0,1.0,1.0,-0.7484941482543945,4.385389047456556e-07,0.7484936714172363,-0.1986141949892044,0.7101017832756042,0.7101017832756042,0.0,25.81812286376953,25.0,9713.3603515625,0.0,56.8585319519043,0.0,283.1499938964844,284.4220886230469,292.8475341796875,293.5827941894531,293.1499938964844,293.1499938964844,283.1499938964844,18303.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903641998767853,1.0,0.0,0.0,1.8244836330413816,1.824491262435913,2.221126749191173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.74560546875,0.0,226.2982177734375,1895.4371337890625,0.0,259.07391357421875,0.4759522676467895,1.0,0.0,3.0,1.0,0.0
18147240,297.1120910644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6374865770339966,0.0750921443104744,0.0684773251414299,297.0936279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.7251843810081482,0.1100471839308738,0.1052381247282028,297.0093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.9019356369972228,0.2151322960853576,0.1512456536293029,297.1112365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.610045313835144,0.0653686225414276,0.0629075467586517,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5564404726028442,0.0515387170016765,0.2358400970697403,284.9461975097656,284.95001220703125,290.95001220703125,289.854248046875,295.4977722167969,297.1444396972656,284.9461975097656,1.0,0.1776104718446731,0.0,0.0,1.0,1.0,-0.7484941482543945,4.385389047456556e-07,0.7484936714172363,-0.1986141949892044,0.7101017832756042,0.7101017832756042,0.0,25.81812286376953,25.0,9713.3603515625,0.0,56.8585319519043,0.0,283.1499938964844,284.4220886230469,292.8475341796875,293.5827941894531,293.1499938964844,293.1499938964844,283.1499938964844,18303.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903641998767853,1.0,0.0,0.0,1.8244836330413816,1.824491262435913,2.221126749191173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.74560546875,0.0,226.2982177734375,1895.4371337890625,0.0,259.07391357421875,0.4759522676467895,1.0,0.0,3.0,1.0,0.0
18147300,297.1122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.6367999911308289,0.0748557820916175,0.0682650282979011,297.0938415527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.7244099974632263,0.1096971184015274,0.1049068793654441,297.01043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.9006686806678772,0.2143124341964721,0.150672435760498,297.1114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.6092128157615662,0.0651327818632125,0.062684379518032,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5562297701835632,0.0515056960284709,0.2356940805912017,284.9462280273437,284.95001220703125,290.95001220703125,289.85858154296875,295.4966125488281,297.1444702148437,284.9461975097656,1.0,0.1774147003889084,0.0,0.0,1.0,1.0,-0.7467101812362671,4.371881345832662e-07,0.7467097640037537,-0.1982842534780502,0.7088577747344971,0.7088577747344971,0.0,25.81316375732422,25.0,9692.9404296875,0.0,56.60320281982422,0.0,283.1499938964844,284.4235534667969,292.8518981933594,293.585693359375,293.1499938964844,293.1499938964844,283.1499938964844,18302.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897217214107513,1.0,0.0,0.0,1.81855046749115,1.8185580968856807,2.206704152740713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.977294921875,0.0,224.5346221923828,1895.4371337890625,0.0,257.98785400390625,0.4747048914432525,1.0,0.0,3.0,1.0,0.0
18147360,297.1123962402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.636116087436676,0.0746202394366264,0.0680534541606903,297.09405517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.7236356735229492,0.1093483567237854,0.1045768484473228,297.0114440917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.8994075059890747,0.2134981900453567,0.1501030921936035,297.11163330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.6083784103393555,0.0648977681994438,0.0624620169401168,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5560195446014404,0.0514726974070072,0.2355481684207916,284.9462280273437,284.95001220703125,290.95001220703125,289.8627319335937,295.4954528808594,297.1445007324219,284.9462280273437,1.0,0.1772200614213943,0.0,0.0,1.0,1.0,-0.7449347972869873,4.358462319942191e-07,0.7449343204498291,-0.1979556679725647,0.7076183557510376,0.7076183557510376,0.0,25.80824851989746,25.0,9672.5458984375,0.0,56.34992218017578,0.0,283.1499938964844,284.4250183105469,292.8561096191406,293.5884704589844,293.1499938964844,293.1499938964844,283.1499938964844,18300.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890843987464905,1.0,0.0,0.0,1.812641143798828,1.8126486539840696,2.192386148180958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.199462890625,0.0,222.7882232666016,1895.4371337890625,0.0,256.9129943847656,0.4734635651111603,1.0,0.0,3.0,1.0,0.0
18147420,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6347540020942688,0.0741511583328247,0.0676321238279342,297.0945129394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.7220844030380249,0.1086542308330535,0.1039200276136398,297.0134582519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.8968998789787292,0.2118851542472839,0.1489752233028412,297.11199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.606701672077179,0.0644297152757644,0.0620192438364028,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5555992722511292,0.0514066778123378,0.2352562844753265,284.9462585449219,284.95001220703125,290.95001220703125,289.8705749511719,295.4931030273437,297.1445617675781,284.9462585449219,1.0,0.1768340021371841,0.0,0.0,1.0,1.0,-0.7414059638977051,4.331863010520465e-07,0.7414055466651917,-0.1973024010658264,0.7051503658294678,0.7051503658294678,0.0,25.79866409301757,25.0,9631.7685546875,0.0,55.849151611328125,0.0,283.1499938964844,284.4279479980469,292.8640441894531,293.593505859375,293.1499938964844,293.1499938964844,283.1499938964844,18297.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878268897533417,1.0,0.0,0.0,1.8008859157562256,1.8008934259414673,2.164042456342941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.59521484375,0.0,219.3443145751953,1895.4371337890625,0.0,254.79904174804688,0.4709975123405456,1.0,0.0,3.0,1.0,0.0
18147480,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6347540020942688,0.0741511583328247,0.0676321238279342,297.0945129394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.7220844030380249,0.1086542308330535,0.1039200276136398,297.0134582519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.8968998789787292,0.2118851542472839,0.1489752233028412,297.11199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.606701672077179,0.0644297152757644,0.0620192438364028,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5555992722511292,0.0514066778123378,0.2352562844753265,284.9462585449219,284.95001220703125,290.95001220703125,289.8705749511719,295.4931030273437,297.1445617675781,284.9462585449219,1.0,0.1768340021371841,0.0,0.0,1.0,1.0,-0.7414059638977051,4.331863010520465e-07,0.7414055466651917,-0.1973024010658264,0.7051503658294678,0.7051503658294678,0.0,25.79866409301757,25.0,9631.7685546875,0.0,55.849151611328125,0.0,283.1499938964844,284.4279479980469,292.8640441894531,293.593505859375,293.1499938964844,293.1499938964844,283.1499938964844,18297.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878268897533417,1.0,0.0,0.0,1.8008859157562256,1.8008934259414673,2.164042456342941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.59521484375,0.0,219.3443145751953,1895.4371337890625,0.0,254.79904174804688,0.4709975123405456,1.0,0.0,3.0,1.0,0.0
18147540,297.1129455566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6333991885185242,0.073684923350811,0.0672133788466453,297.0949401855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.7205281257629395,0.107964850962162,0.1032677218317985,297.0154113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.8944132328033447,0.2102931886911392,0.1478621214628219,297.11236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.605014443397522,0.0639643445611,0.0615790672600269,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5551788806915283,0.0513406135141849,0.2349642664194107,284.9462890625,284.95001220703125,290.95001220703125,289.87774658203125,295.4907531738281,297.1446228027344,284.9462890625,1.0,0.1764522492885589,0.0,0.0,1.0,1.0,-0.7379056215286255,4.305573781948624e-07,0.7379052042961121,-0.1966543793678283,0.702692449092865,0.702692449092865,0.0,25.78944969177246,25.0,9590.8984375,0.0,55.356075286865234,0.0,283.1499938964844,284.4308166503906,292.8711853027344,293.5978088378906,293.1499938964844,293.1499938964844,283.1499938964844,18295.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386587917804718,1.0,0.0,0.0,1.7892005443572998,1.789207935333252,2.136050056833483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.864501953125,0.0,215.96075439453125,1895.4371337890625,0.0,252.72512817382807,0.4685508012771606,1.0,0.0,3.0,1.0,0.0
18147600,297.1129455566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6333991885185242,0.073684923350811,0.0672133788466453,297.0949401855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.7205281257629395,0.107964850962162,0.1032677218317985,297.0154113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.8944132328033447,0.2102931886911392,0.1478621214628219,297.11236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.605014443397522,0.0639643445611,0.0615790672600269,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5551788806915283,0.0513406135141849,0.2349642664194107,284.9462890625,284.95001220703125,290.95001220703125,289.87774658203125,295.4907531738281,297.1446228027344,284.9462890625,1.0,0.1764522492885589,0.0,0.0,1.0,1.0,-0.7379056215286255,4.305573781948624e-07,0.7379052042961121,-0.1966543793678283,0.702692449092865,0.702692449092865,0.0,25.78944969177246,25.0,9590.8984375,0.0,55.356075286865234,0.0,283.1499938964844,284.4308166503906,292.8711853027344,293.5978088378906,293.1499938964844,293.1499938964844,283.1499938964844,18295.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386587917804718,1.0,0.0,0.0,1.7892005443572998,1.789207935333252,2.136050056833483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.864501953125,0.0,215.96075439453125,1895.4371337890625,0.0,252.72512817382807,0.4685508012771606,1.0,0.0,3.0,1.0,0.0
18147660,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6320492029190063,0.0732209309935569,0.0667966678738594,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.7189624309539795,0.107279248535633,0.1026190146803855,297.017333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.89194256067276,0.2087182253599167,0.1467609107494354,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6033144593238831,0.0635009706020355,0.0611408501863479,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5547580718994141,0.0512744523584842,0.2346718907356262,284.9462890625,284.95001220703125,290.95001220703125,289.8829650878906,295.4884033203125,297.1446838378906,284.9462890625,1.0,0.1760739386081695,0.0,0.0,1.0,1.0,-0.7344266176223755,4.279536085505242e-07,0.7344261407852173,-0.1960096806287765,0.7002241611480713,0.7002241611480713,0.0,25.78056526184082,25.0,9549.455078125,0.0,54.86963653564453,0.0,283.1499938964844,284.4336853027344,292.8768920898437,293.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18293.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855047225952148,1.0,0.0,0.0,1.7775219678878784,1.77752947807312,2.108256182964397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.7734375,0.0,212.62049865722656,1895.4371337890625,0.0,250.9189910888672,0.4661113023757934,1.0,0.0,3.0,1.0,0.0
18147720,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6320492029190063,0.0732209309935569,0.0667966678738594,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.7189624309539795,0.107279248535633,0.1026190146803855,297.017333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.89194256067276,0.2087182253599167,0.1467609107494354,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6033144593238831,0.0635009706020355,0.0611408501863479,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5547580718994141,0.0512744523584842,0.2346718907356262,284.9462890625,284.95001220703125,290.95001220703125,289.8829650878906,295.4884033203125,297.1446838378906,284.9462890625,1.0,0.1760739386081695,0.0,0.0,1.0,1.0,-0.7344266176223755,4.279536085505242e-07,0.7344261407852173,-0.1960096806287765,0.7002241611480713,0.7002241611480713,0.0,25.78056526184082,25.0,9549.455078125,0.0,54.86963653564453,0.0,283.1499938964844,284.4336853027344,292.8768920898437,293.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18293.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855047225952148,1.0,0.0,0.0,1.7775219678878784,1.77752947807312,2.108256182964397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.7734375,0.0,212.62049865722656,1895.4371337890625,0.0,250.9189910888672,0.4661113023757934,1.0,0.0,3.0,1.0,0.0
