time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147780,297.11346435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.630702793598175,0.0727588832378387,0.0663817226886749,297.0957946777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.717384397983551,0.1065969839692115,0.1019734889268875,297.01922607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.8894867300987244,0.2071583569049835,0.1456702798604965,297.1130065917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6016013622283936,0.0630393400788307,0.0607043094933033,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.554337203502655,0.0512081645429134,0.2343790233135223,284.9462585449219,284.95001220703125,290.95001220703125,289.88507080078125,295.48602294921875,297.14471435546875,284.9462585449219,1.0,0.1756987124681472,0.0,0.0,1.0,1.0,-0.7309674024581909,4.253739120940736e-07,0.7309669852256775,-0.1953684091567993,0.6977284550666809,0.6977284550666809,0.0,25.77190399169922,25.0,9507.0166015625,0.0,54.38932418823242,0.0,283.1499938964844,284.4364624023437,292.8805236816406,293.60186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18293.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846942186355591,1.0,0.0,0.0,1.7658016681671145,1.7658090591430664,2.080545584703941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.1142578125,0.0,209.3113555908203,1895.4371337890625,0.0,249.57174682617188,0.4636699855327606,1.0,0.0,3.0,1.0,0.0
18147840,297.11346435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.630702793598175,0.0727588832378387,0.0663817226886749,297.0957946777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.717384397983551,0.1065969839692115,0.1019734889268875,297.01922607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.8894867300987244,0.2071583569049835,0.1456702798604965,297.1130065917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6016013622283936,0.0630393400788307,0.0607043094933033,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.554337203502655,0.0512081645429134,0.2343790233135223,284.9462585449219,284.95001220703125,290.95001220703125,289.88507080078125,295.48602294921875,297.14471435546875,284.9462585449219,1.0,0.1756987124681472,0.0,0.0,1.0,1.0,-0.7309674024581909,4.253739120940736e-07,0.7309669852256775,-0.1953684091567993,0.6977284550666809,0.6977284550666809,0.0,25.77190399169922,25.0,9507.0166015625,0.0,54.38932418823242,0.0,283.1499938964844,284.4364624023437,292.8805236816406,293.60186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18293.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846942186355591,1.0,0.0,0.0,1.7658016681671145,1.7658090591430664,2.080545584703941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.1142578125,0.0,209.3113555908203,1895.4371337890625,0.0,249.57174682617188,0.4636699855327606,1.0,0.0,3.0,1.0,0.0
18147900,297.11358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6300320029258728,0.0725290477275848,0.0661753192543983,297.0959777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.7165917158126831,0.1062578558921814,0.1016526296734809,297.0201416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.8882699012756348,0.2063874304294586,0.1451312750577926,297.1131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6007416248321533,0.0628095790743827,0.0604870468378067,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5541267991065979,0.0511749275028705,0.2342321723699569,284.9462585449219,284.95001220703125,290.95001220703125,289.8850402832031,295.4848327636719,297.1447448730469,284.9462280273437,1.0,0.1755129247903823,0.0,0.0,1.0,1.0,-0.7292516231536865,4.240980047143239e-07,0.7292512059211731,-0.195050910115242,0.6964580416679382,0.6964580416679382,0.0,25.76766014099121,25.0,9485.2158203125,0.0,54.15215301513672,0.0,283.1499938964844,284.4378356933594,292.8808288574219,293.6009521484375,293.1499938964844,293.1499938964844,283.1499938964844,18293.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843452930450439,1.0,0.0,0.0,1.7598896026611328,1.7598968744277954,2.0666371369770786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.4189453125,0.0,207.6600036621093,1895.4371337890625,0.0,248.9928131103516,0.4624420404434204,1.0,0.0,3.0,1.0,0.0
18147960,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.6293622255325317,0.0722998976707458,0.0659695118665695,297.09619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.7157954573631287,0.1059198081493377,0.1013327613472938,297.02105712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.8870582580566406,0.2056210488080978,0.1445953845977783,297.1133117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5998792052268982,0.0625804141163826,0.060270320624113,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5539163947105408,0.0511416532099247,0.2340851426124572,284.9462280273437,284.95001220703125,290.95001220703125,289.8843078613281,295.4836730957031,297.1447448730469,284.9461975097656,1.0,0.1753279864788055,0.0,0.0,1.0,1.0,-0.7275418639183044,4.228288901231281e-07,0.7275413870811462,-0.1947347372770309,0.695179283618927,0.695179283618927,0.0,25.76346778869629,25.0,9463.1611328125,0.0,53.91661834716797,0.0,283.1499938964844,284.4391784667969,292.8804626464844,293.599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18294.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840180039405823,1.0,0.0,0.0,1.753947138786316,1.753954529762268,2.052704388688653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.55615234375,0.0,206.0105438232422,1895.4371337890625,0.0,248.4503631591797,0.4612094163894653,1.0,0.0,3.0,1.0,0.0
18148020,297.11395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.628025233745575,0.0718438476324081,0.0655599236488342,297.0965881347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.7141913175582886,0.1052474603056907,0.1006966009736061,297.0228576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.8846544623374939,0.2041046917438507,0.1435351371765136,297.1136169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.598146915435791,0.0621240921318531,0.0598387867212295,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.5534945130348206,0.0510749220848083,0.2337903082370758,284.9461669921875,284.95001220703125,290.95001220703125,289.8808288574219,295.4812927246094,297.144775390625,284.9461364746094,1.0,0.1749612987041473,0.0,0.0,1.0,1.0,-0.7241426110267639,4.2031189195768093e-07,0.7241421937942505,-0.1941048353910446,0.692594587802887,0.692594587802887,0.0,25.75541114807129,25.0,9418.205078125,0.0,53.4510383605957,0.0,283.1499938964844,284.44189453125,292.877197265625,293.5934753417969,293.1499938964844,293.1499938964844,283.1499938964844,18297.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833487927913666,1.0,0.0,0.0,1.7419534921646118,1.7419607639312744,2.024727194793741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.2587890625,0.0,202.71226501464844,1895.4371337890625,0.0,247.34298706054688,0.458726167678833,1.0,0.0,3.0,1.0,0.0
18148080,297.11395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.628025233745575,0.0718438476324081,0.0655599236488342,297.0965881347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.7141913175582886,0.1052474603056907,0.1006966009736061,297.0228576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.8846544623374939,0.2041046917438507,0.1435351371765136,297.1136169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.598146915435791,0.0621240921318531,0.0598387867212295,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.5534945130348206,0.0510749220848083,0.2337903082370758,284.9461669921875,284.95001220703125,290.95001220703125,289.8808288574219,295.4812927246094,297.144775390625,284.9461364746094,1.0,0.1749612987041473,0.0,0.0,1.0,1.0,-0.7241426110267639,4.2031189195768093e-07,0.7241421937942505,-0.1941048353910446,0.692594587802887,0.692594587802887,0.0,25.75541114807129,25.0,9418.205078125,0.0,53.4510383605957,0.0,283.1499938964844,284.44189453125,292.877197265625,293.5934753417969,293.1499938964844,293.1499938964844,283.1499938964844,18297.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833487927913666,1.0,0.0,0.0,1.7419534921646118,1.7419607639312744,2.024727194793741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.2587890625,0.0,202.71226501464844,1895.4371337890625,0.0,247.34298706054688,0.458726167678833,1.0,0.0,3.0,1.0,0.0
18148140,297.1141052246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6272781491279602,0.0715898051857948,0.0653317794203758,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.7132858037948608,0.1048731654882431,0.1003424525260925,297.0238342285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.8833205699920654,0.2032650113105774,0.1429480463266372,297.11376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5971731543540955,0.0618697516620159,0.0595982670783996,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5532581806182861,0.0510374531149864,0.2336247414350509,284.9461364746094,284.95001220703125,290.95001220703125,289.8778076171875,295.4799499511719,297.1448059082031,284.9461364746094,1.0,0.1747577935457229,0.0,0.0,1.0,1.0,-0.7222526669502258,4.189164712897764e-07,0.7222522497177124,-0.1937551200389862,0.6911370158195496,0.6911370158195496,0.0,25.750995635986328,25.0,9392.59765625,0.0,53.193477630615234,0.0,283.1499938964844,284.4433898925781,292.8740539550781,293.5888366699219,293.1499938964844,293.1499938964844,283.1499938964844,18298.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829439282417297,1.0,0.0,0.0,1.735184907913208,1.7351921796798706,2.009023063465065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.84619140625,0.0,200.8678131103516,1895.4371337890625,0.0,246.6742248535156,0.4573266804218292,1.0,0.0,3.0,1.0,0.0
18148200,297.1141967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6266913414001465,0.0713908150792121,0.0651530548930168,297.09698486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.7125697135925293,0.1045800596475601,0.1000650972127914,297.02459716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.8822773694992065,0.2026093751192093,0.1424895823001861,297.1138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5964058041572571,0.0616704560816288,0.0594097860157489,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5530722737312317,0.0510079711675643,0.2334944605827331,284.9461364746094,284.95001220703125,290.95001220703125,289.8749084472656,295.4789123535156,297.1448059082031,284.94610595703125,1.0,0.1745986491441726,0.0,0.0,1.0,1.0,-0.7207722067832947,4.1782502080423e-07,0.7207717895507812,-0.1934804916381836,0.6899879574775696,0.6899879574775696,0.0,25.747608184814453,25.0,9372.291015625,0.0,52.99251556396485,0.0,283.1499938964844,284.444580078125,292.87109375,293.5845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18299.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826178312301636,1.0,0.0,0.0,1.7298457622528076,1.7298529148101809,1.996678520299611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.330322265625,0.0,199.42127990722656,1895.4371337890625,0.0,246.13609313964844,0.4562236666679382,1.0,0.0,3.0,1.0,0.0
18148260,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.625359296798706,0.0709407776594162,0.0647488534450531,297.0973815917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.710927426815033,0.1039175167679786,0.0994381979107856,297.0263366699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.8799269795417786,0.2011344283819198,0.1414582878351211,297.1141662597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5946561098098755,0.0612194538116455,0.0589832738041877,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.552649736404419,0.0509408004581928,0.2331975996494293,284.94610595703125,284.95001220703125,290.95001220703125,289.8667297363281,295.4765319824219,297.14483642578125,284.9460754394531,1.0,0.1742398589849472,0.0,0.0,1.0,1.0,-0.7174294590950012,4.1536708295097924e-07,0.7174291014671326,-0.1928611695766449,0.6873663067817688,0.6873663067817688,0.0,25.74004173278809,25.0,9325.537109375,0.0,52.54081726074219,0.0,283.1499938964844,284.447265625,292.86260986328125,293.5731506347656,293.1499938964844,293.1499938964844,283.1499938964844,18301.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818129003047943,1.0,0.0,0.0,1.7176508903503418,1.7176580429077148,1.9686260088747082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.86279296875,0.0,196.1448669433593,1895.4371337890625,0.0,244.8102264404297,0.4537071585655212,1.0,0.0,3.0,1.0,0.0
18148320,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.625359296798706,0.0709407776594162,0.0647488534450531,297.0973815917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.710927426815033,0.1039175167679786,0.0994381979107856,297.0263366699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.8799269795417786,0.2011344283819198,0.1414582878351211,297.1141662597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5946561098098755,0.0612194538116455,0.0589832738041877,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.552649736404419,0.0509408004581928,0.2331975996494293,284.94610595703125,284.95001220703125,290.95001220703125,289.8667297363281,295.4765319824219,297.14483642578125,284.9460754394531,1.0,0.1742398589849472,0.0,0.0,1.0,1.0,-0.7174294590950012,4.1536708295097924e-07,0.7174291014671326,-0.1928611695766449,0.6873663067817688,0.6873663067817688,0.0,25.74004173278809,25.0,9325.537109375,0.0,52.54081726074219,0.0,283.1499938964844,284.447265625,292.86260986328125,293.5731506347656,293.1499938964844,293.1499938964844,283.1499938964844,18301.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818129003047943,1.0,0.0,0.0,1.7176508903503418,1.7176580429077148,1.9686260088747082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.86279296875,0.0,196.1448669433593,1895.4371337890625,0.0,244.8102264404297,0.4537071585655212,1.0,0.0,3.0,1.0,0.0
18148380,297.1146545410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6240266561508179,0.0704934671521186,0.0643471255898475,297.0977478027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.7092598080635071,0.1032594367861747,0.0988155230879783,297.02801513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.8776012659072876,0.1996780633926391,0.1404399871826172,297.1144104003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5928972959518433,0.0607708543539047,0.0585590451955795,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5522267818450928,0.0508734062314033,0.2328997254371643,284.9460754394531,284.95001220703125,290.95001220703125,289.85650634765625,295.4741516113281,297.14483642578125,284.9460754394531,1.0,0.1738845854997635,0.0,0.0,1.0,1.0,-0.7141112089157104,4.1293532149211387e-07,0.714110791683197,-0.1922459751367569,0.6847341656684875,0.6847341656684875,0.0,25.73270797729492,25.0,9278.072265625,0.0,52.09548568725586,0.0,283.1499938964844,284.449951171875,292.85211181640625,293.5595703125,293.1499938964844,293.1499938964844,283.1499938964844,18302.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809522986412048,1.0,0.0,0.0,1.7053927183151243,1.705399751663208,1.9406276408062695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.946533203125,0.0,192.8897705078125,1895.4371337890625,0.0,243.3962554931641,0.4511816799640655,1.0,0.0,3.0,1.0,0.0
18148440,297.1146545410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6240266561508179,0.0704934671521186,0.0643471255898475,297.0977478027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.7092598080635071,0.1032594367861747,0.0988155230879783,297.02801513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.8776012659072876,0.1996780633926391,0.1404399871826172,297.1144104003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5928972959518433,0.0607708543539047,0.0585590451955795,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5522267818450928,0.0508734062314033,0.2328997254371643,284.9460754394531,284.95001220703125,290.95001220703125,289.85650634765625,295.4741516113281,297.14483642578125,284.9460754394531,1.0,0.1738845854997635,0.0,0.0,1.0,1.0,-0.7141112089157104,4.1293532149211387e-07,0.714110791683197,-0.1922459751367569,0.6847341656684875,0.6847341656684875,0.0,25.73270797729492,25.0,9278.072265625,0.0,52.09548568725586,0.0,283.1499938964844,284.449951171875,292.85211181640625,293.5595703125,293.1499938964844,293.1499938964844,283.1499938964844,18302.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809522986412048,1.0,0.0,0.0,1.7053927183151243,1.705399751663208,1.9406276408062695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.946533203125,0.0,192.8897705078125,1895.4371337890625,0.0,243.3962554931641,0.4511816799640655,1.0,0.0,3.0,1.0,0.0
18148500,297.1147766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6233597993850708,0.0702708661556243,0.0641472116112709,297.0979309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.7084155678749084,0.1029321253299713,0.0985058397054672,297.0288391113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.876448392868042,0.1989570409059524,0.1399358659982681,297.1145324707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.592014729976654,0.060547474771738,0.0583478100597858,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5520151853561401,0.0508396103978157,0.2327503561973571,284.9460754394531,284.95001220703125,290.95001220703125,289.8507080078125,295.47296142578125,297.14483642578125,284.946044921875,1.0,0.1737083047628402,0.0,0.0,1.0,1.0,-0.7124620079994202,4.1172995679517044e-07,0.7124615907669067,-0.1919405162334442,0.6834151148796082,0.6834151148796082,0.0,25.72911262512207,25.0,9254.1025390625,0.0,51.87522888183594,0.0,283.1499938964844,284.4512634277344,292.8461608886719,293.5520324707031,293.1499938964844,293.1499938964844,283.1499938964844,18303.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804978430271148,1.0,0.0,0.0,1.6992454528808594,1.6992524862289429,1.9266623496605464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.8359375,0.0,191.2718200683593,1895.4371337890625,0.0,242.65106201171875,0.4499167501926422,1.0,0.0,3.0,1.0,0.0
18148560,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6226925849914551,0.0700490474700927,0.0639479905366897,297.0981140136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.7075672745704651,0.1026060506701469,0.0981972888112068,297.0296325683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.8753023147583008,0.1982408612966537,0.1394350826740265,297.1146545410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5911303758621216,0.0603247620165348,0.0581371933221817,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5518035888671875,0.0508057661354541,0.2326007485389709,284.9460754394531,284.95001220703125,290.95001220703125,289.844482421875,295.4717712402344,297.14483642578125,284.946044921875,1.0,0.1735329031944275,0.0,0.0,1.0,1.0,-0.7108193635940552,4.105312996216526e-07,0.7108190059661865,-0.1916359663009643,0.682094931602478,0.682094931602478,0.0,25.725555419921875,25.0,9229.9921875,0.0,51.65656661987305,0.0,283.1499938964844,284.4526062011719,292.8397827148437,293.5440368652344,293.1499938964844,293.1499938964844,283.1499938964844,18303.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800294101238251,1.0,0.0,0.0,1.6930898427963257,1.6930968761444092,1.912728890829385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.635498046875,0.0,189.66128540039065,1895.4371337890625,0.0,241.8839569091797,0.4486511647701263,1.0,0.0,3.0,1.0,0.0
18148620,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6213545799255371,0.0696073397994041,0.0635512843728065,297.0984802246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7058713436126709,0.101957082748413,0.0975832417607307,297.03125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.8730291128158569,0.1968217492103576,0.1384428441524505,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5893550515174866,0.0598810240626335,0.0577175691723823,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5513800382614136,0.0507378727197647,0.2323006093502044,284.946044921875,284.95001220703125,290.95001220703125,289.830810546875,295.4693908691406,297.1448669433594,284.946044921875,1.0,0.173184648156166,0.0,0.0,1.0,1.0,-0.7075519561767578,4.0815285728967865e-07,0.7075515985488892,-0.1910297721624374,0.6794509291648865,0.6794509291648865,0.0,25.718595504760746,25.0,9181.3759765625,0.0,51.22374725341797,0.0,283.1499938964844,284.45526123046875,292.82586669921875,293.5267639160156,293.1499938964844,293.1499938964844,283.1499938964844,18303.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790536224842071,1.0,0.0,0.0,1.6807582378387451,1.6807652711868286,1.8849677019261445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.984619140625,0.0,186.46383666992188,1895.4371337890625,0.0,240.28941345214844,0.4461190700531006,1.0,0.0,3.0,1.0,0.0
18148680,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6213545799255371,0.0696073397994041,0.0635512843728065,297.0984802246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7058713436126709,0.101957082748413,0.0975832417607307,297.03125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.8730291128158569,0.1968217492103576,0.1384428441524505,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5893550515174866,0.0598810240626335,0.0577175691723823,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5513800382614136,0.0507378727197647,0.2323006093502044,284.946044921875,284.95001220703125,290.95001220703125,289.830810546875,295.4693908691406,297.1448669433594,284.946044921875,1.0,0.173184648156166,0.0,0.0,1.0,1.0,-0.7075519561767578,4.0815285728967865e-07,0.7075515985488892,-0.1910297721624374,0.6794509291648865,0.6794509291648865,0.0,25.718595504760746,25.0,9181.3759765625,0.0,51.22374725341797,0.0,283.1499938964844,284.45526123046875,292.82586669921875,293.5267639160156,293.1499938964844,293.1499938964844,283.1499938964844,18303.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790536224842071,1.0,0.0,0.0,1.6807582378387451,1.6807652711868286,1.8849677019261445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.984619140625,0.0,186.46383666992188,1895.4371337890625,0.0,240.28941345214844,0.4461190700531006,1.0,0.0,3.0,1.0,0.0
18148740,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6200107336044312,0.0691683515906333,0.0631570219993591,297.0988464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7041770219802856,0.1013125255703926,0.0969733595848083,297.0328063964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.870781660079956,0.1954203695058822,0.1374629884958267,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5875716805458069,0.059439618140459,0.0573001541197299,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5509560108184814,0.0506697110831737,0.2319992631673813,284.946044921875,284.95001220703125,290.95001220703125,289.81573486328125,295.4670104980469,297.1448669433594,284.9460144042969,1.0,0.1728397011756897,0.0,0.0,1.0,1.0,-0.7043083906173706,4.057996818573885e-07,0.704308032989502,-0.1904280483722686,0.6768063306808472,0.6768063306808472,0.0,25.711816787719727,25.0,9132.36328125,0.0,50.79689407348633,0.0,283.1499938964844,284.4578857421875,292.810546875,293.5080261230469,293.1499938964844,293.1499938964844,283.1499938964844,18303.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780264258384704,1.0,0.0,0.0,1.6684174537658691,1.668424367904663,1.857388838288898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.067138671875,0.0,183.3023376464844,1895.4371337890625,0.0,238.6156616210937,0.4435895681381225,1.0,0.0,3.0,1.0,0.0
18148800,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6200107336044312,0.0691683515906333,0.0631570219993591,297.0988464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7041770219802856,0.1013125255703926,0.0969733595848083,297.0328063964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.870781660079956,0.1954203695058822,0.1374629884958267,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5875716805458069,0.059439618140459,0.0573001541197299,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5509560108184814,0.0506697110831737,0.2319992631673813,284.946044921875,284.95001220703125,290.95001220703125,289.81573486328125,295.4670104980469,297.1448669433594,284.9460144042969,1.0,0.1728397011756897,0.0,0.0,1.0,1.0,-0.7043083906173706,4.057996818573885e-07,0.704308032989502,-0.1904280483722686,0.6768063306808472,0.6768063306808472,0.0,25.711816787719727,25.0,9132.36328125,0.0,50.79689407348633,0.0,283.1499938964844,284.4578857421875,292.810546875,293.5080261230469,293.1499938964844,293.1499938964844,283.1499938964844,18303.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780264258384704,1.0,0.0,0.0,1.6684174537658691,1.668424367904663,1.857388838288898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.067138671875,0.0,183.3023376464844,1895.4371337890625,0.0,238.6156616210937,0.4435895681381225,1.0,0.0,3.0,1.0,0.0
18148860,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6186591982841492,0.0687321424484252,0.0627652555704116,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.702485203742981,0.1006724685430526,0.0963677316904068,297.03436279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.8685609102249146,0.1940368115901947,0.1364956051111221,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5857808589935303,0.0590005777776241,0.056884977966547,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5505315661430359,0.0506012663245201,0.2316966354846954,284.946044921875,284.95001220703125,290.95001220703125,289.7994689941406,295.464599609375,297.1448669433594,284.9460144042969,1.0,0.1724980771541595,0.0,0.0,1.0,1.0,-0.7010893225669861,4.034720006984571e-07,0.7010889053344727,-0.1898307800292968,0.674164891242981,0.674164891242981,0.0,25.7052001953125,25.0,9083.0625,0.0,50.375953674316406,0.0,283.1499938964844,284.46051025390625,292.7940368652344,293.4880065917969,293.1499938964844,293.1499938964844,283.1499938964844,18303.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769456148147583,1.0,0.0,0.0,1.6560875177383425,1.6560944318771362,1.830037490435643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3213.945068359375,0.0,180.18170166015625,1895.4371337890625,0.0,236.8596954345703,0.4410667717456817,1.0,0.0,3.0,1.0,0.0
18148920,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6186591982841492,0.0687321424484252,0.0627652555704116,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.702485203742981,0.1006724685430526,0.0963677316904068,297.03436279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.8685609102249146,0.1940368115901947,0.1364956051111221,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5857808589935303,0.0590005777776241,0.056884977966547,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5505315661430359,0.0506012663245201,0.2316966354846954,284.946044921875,284.95001220703125,290.95001220703125,289.7994689941406,295.464599609375,297.1448669433594,284.9460144042969,1.0,0.1724980771541595,0.0,0.0,1.0,1.0,-0.7010893225669861,4.034720006984571e-07,0.7010889053344727,-0.1898307800292968,0.674164891242981,0.674164891242981,0.0,25.7052001953125,25.0,9083.0625,0.0,50.375953674316406,0.0,283.1499938964844,284.46051025390625,292.7940368652344,293.4880065917969,293.1499938964844,293.1499938964844,283.1499938964844,18303.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769456148147583,1.0,0.0,0.0,1.6560875177383425,1.6560944318771362,1.830037490435643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3213.945068359375,0.0,180.18170166015625,1895.4371337890625,0.0,236.8596954345703,0.4410667717456817,1.0,0.0,3.0,1.0,0.0
18148980,297.11578369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6172975301742554,0.0682986751198768,0.0623759515583515,297.0995788574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7007960677146912,0.1000368371605873,0.0957662910223007,297.0358581542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.8663666248321533,0.1926705837249755,0.1355403512716293,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5839827656745911,0.0585638545453548,0.0564719997346401,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5501067042350769,0.0505325384438037,0.2313926964998245,284.946044921875,284.95001220703125,290.95001220703125,289.7822265625,295.46221923828125,297.1448669433594,284.946044921875,1.0,0.1721596717834472,0.0,0.0,1.0,1.0,-0.6978937983512878,4.011689043181832e-07,0.6978933811187744,-0.1892376840114593,0.6715301275253296,0.6715301275253296,0.0,25.698749542236328,25.0,9033.5849609375,0.0,49.96076202392578,0.0,283.1499938964844,284.4631042480469,292.77655029296875,293.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18302.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758142590522766,1.0,0.0,0.0,1.643787145614624,1.6437939405441284,1.8029535908681282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3194.681884765625,0.0,177.106201171875,1895.4371337890625,0.0,235.0271911621093,0.4385546147823334,1.0,0.0,3.0,1.0,0.0
18149040,297.11578369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6172975301742554,0.0682986751198768,0.0623759515583515,297.0995788574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7007960677146912,0.1000368371605873,0.0957662910223007,297.0358581542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.8663666248321533,0.1926705837249755,0.1355403512716293,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5839827656745911,0.0585638545453548,0.0564719997346401,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5501067042350769,0.0505325384438037,0.2313926964998245,284.946044921875,284.95001220703125,290.95001220703125,289.7822265625,295.46221923828125,297.1448669433594,284.946044921875,1.0,0.1721596717834472,0.0,0.0,1.0,1.0,-0.6978937983512878,4.011689043181832e-07,0.6978933811187744,-0.1892376840114593,0.6715301275253296,0.6715301275253296,0.0,25.698749542236328,25.0,9033.5849609375,0.0,49.96076202392578,0.0,283.1499938964844,284.4631042480469,292.77655029296875,293.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18302.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758142590522766,1.0,0.0,0.0,1.643787145614624,1.6437939405441284,1.8029535908681282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3194.681884765625,0.0,177.106201171875,1895.4371337890625,0.0,235.0271911621093,0.4385546147823334,1.0,0.0,3.0,1.0,0.0
18149100,297.11590576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.616611897945404,0.0680829584598541,0.0621822290122509,297.0997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6999525427818298,0.0997206792235374,0.0954671576619148,297.0365905761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.8652793765068054,0.1919939368963241,0.135067269206047,297.1156616210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5830809473991394,0.0583463571965694,0.0562663376331329,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.549893856048584,0.0504980608820915,0.231240227818489,284.946044921875,284.95001220703125,290.95001220703125,289.7732849121094,295.46099853515625,297.1448669433594,284.946044921875,1.0,0.171991690993309,0.0,0.0,1.0,1.0,-0.696304440498352,4.0002623791224323e-07,0.6963040232658386,-0.1889427602291107,0.67021644115448,0.67021644115448,0.0,25.69561195373535,25.0,9008.8173828125,0.0,49.75531005859375,0.0,283.1499938964844,284.46441650390625,292.7675170898437,293.45611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18301.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37522953748703,1.0,0.0,0.0,1.6376546621322632,1.6376614570617676,1.7895260384648284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.0185546875,0.0,175.58685302734375,1895.4371337890625,0.0,234.082260131836,0.4373039901256561,1.0,0.0,3.0,1.0,0.0
18149160,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6159234642982483,0.0678680837154388,0.0619892366230487,297.09991455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6991105675697327,0.0994058102369308,0.0951692163944244,297.0373229980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.864199697971344,0.1913219988346099,0.1345974504947662,297.11578369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5821781754493713,0.0581295453011989,0.0560613051056861,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5496812462806702,0.0504635199904441,0.2310874462127685,284.946044921875,284.95001220703125,290.95001220703125,289.7641906738281,295.4598083496094,297.1448669433594,284.946044921875,1.0,0.1718245446681976,0.0,0.0,1.0,1.0,-0.6947221755981445,3.988904779816949e-07,0.6947217583656311,-0.1886489987373352,0.6689063906669617,0.6689063906669617,0.0,25.69247436523437,25.0,8984.0615234375,0.0,49.55133819580078,0.0,283.1499938964844,284.4657287597656,292.7583312988281,293.4450988769531,293.1499938964844,293.1499938964844,283.1499938964844,18300.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746325969696045,1.0,0.0,0.0,1.631538987159729,1.6315457820892334,1.7761855986009325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.34814453125,0.0,174.0809326171875,1895.4371337890625,0.0,233.1190948486328,0.4360578954219818,1.0,0.0,3.0,1.0,0.0
18149220,297.1162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6145349740982056,0.0674403980374336,0.061605118215084,297.1002502441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6974296569824219,0.0987794548273086,0.0945765450596809,297.0387268066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.8620612025260925,0.1899911910295486,0.1336669474840164,297.115966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5803679823875427,0.0576976500451564,0.0556528866291046,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5492555499076843,0.0503941811621189,0.2307807207107544,284.9460754394531,284.95001220703125,290.95001220703125,289.74560546875,295.4573974609375,297.14483642578125,284.946044921875,1.0,0.171492725610733,0.0,0.0,1.0,1.0,-0.6915763020515442,3.966378301356599e-07,0.6915759444236755,-0.1880648732185363,0.6662967205047607,0.6662967205047607,0.0,25.686304092407227,25.0,8934.5947265625,0.0,49.14762496948242,0.0,283.1499938964844,284.46832275390625,292.7395324707031,293.422607421875,293.1499938964844,293.1499938964844,283.1499938964844,18299.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733992874622345,1.0,0.0,0.0,1.6193618774414062,1.6193686723709106,1.7497711723990508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.001220703125,0.0,171.1099090576172,1895.4371337890625,0.0,231.1337280273437,0.433580219745636,1.0,0.0,3.0,1.0,0.0
18149280,297.1162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6145349740982056,0.0674403980374336,0.061605118215084,297.1002502441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6974296569824219,0.0987794548273086,0.0945765450596809,297.0387268066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.8620612025260925,0.1899911910295486,0.1336669474840164,297.115966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5803679823875427,0.0576976500451564,0.0556528866291046,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5492555499076843,0.0503941811621189,0.2307807207107544,284.9460754394531,284.95001220703125,290.95001220703125,289.74560546875,295.4573974609375,297.14483642578125,284.946044921875,1.0,0.171492725610733,0.0,0.0,1.0,1.0,-0.6915763020515442,3.966378301356599e-07,0.6915759444236755,-0.1880648732185363,0.6662967205047607,0.6662967205047607,0.0,25.686304092407227,25.0,8934.5947265625,0.0,49.14762496948242,0.0,283.1499938964844,284.46832275390625,292.7395324707031,293.422607421875,293.1499938964844,293.1499938964844,283.1499938964844,18299.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733992874622345,1.0,0.0,0.0,1.6193618774414062,1.6193686723709106,1.7497711723990508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.001220703125,0.0,171.1099090576172,1895.4371337890625,0.0,231.1337280273437,0.433580219745636,1.0,0.0,3.0,1.0,0.0
18149340,297.1163635253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6136356592178345,0.0671678408980369,0.0613603517413139,297.1004943847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6963545083999634,0.0983804985880851,0.0941990688443183,297.0396423339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.8607040047645569,0.189146876335144,0.1330766528844833,297.1160888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5792050361633301,0.0574222356081008,0.05539246276021,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5489823818206787,0.0503496564924716,0.2305837571620941,284.9460754394531,284.95001220703125,290.95001220703125,289.7335205078125,295.45587158203125,297.14483642578125,284.9460754394531,1.0,0.1712817549705505,0.0,0.0,1.0,1.0,-0.6895714402198792,3.952058307277184e-07,0.6895710229873657,-0.1876922845840454,0.6646338105201721,0.6646338105201721,0.0,25.6825008392334,25.0,8902.9716796875,0.0,48.8918571472168,0.0,283.1499938964844,284.469970703125,292.72735595703125,293.4080505371094,293.1499938964844,293.1499938964844,283.1499938964844,18297.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725917041301727,1.0,0.0,0.0,1.6116045713424685,1.611611247062683,1.7330472701360122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3143.626220703125,0.0,169.2360382080078,1895.4371337890625,0.0,229.8370056152344,0.4320045113563537,1.0,0.0,3.0,1.0,0.0
18149400,297.1164245605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6131259202957153,0.0670148730278015,0.061222955584526,297.1006164550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6957501173019409,0.0981566235423088,0.093987226486206,297.0401306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.8599441051483154,0.1886739283800125,0.1327459514141082,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5785495042800903,0.0572675913572311,0.0552462227642536,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5488289594650269,0.0503245741128921,0.2304727882146835,284.9460754394531,284.95001220703125,290.95001220703125,289.7266845703125,295.4549865722656,297.14483642578125,284.9460754394531,1.0,0.1711634546518325,0.0,0.0,1.0,1.0,-0.6884468197822571,3.9440379850930185e-07,0.6884464025497437,-0.1874831318855285,0.6637004613876343,0.6637004613876343,0.0,25.680334091186523,25.0,8885.2041015625,0.0,48.74873733520508,0.0,283.1499938964844,284.4709167480469,292.720458984375,293.3997802734375,293.1499938964844,293.1499938964844,283.1499938964844,18297.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721319437026977,1.0,0.0,0.0,1.607250690460205,1.60725736618042,1.723695959299221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3136.668701171875,0.0,168.190673828125,1895.4371337890625,0.0,229.09988403320312,0.431120902299881,1.0,0.0,3.0,1.0,0.0
18149460,297.1166381835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6116978526115417,0.0665926188230514,0.0608437061309814,297.1009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6940777897834778,0.097538948059082,0.0934027582406997,297.04150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.8578581213951111,0.1873754858970642,0.1318380981683731,297.1163635253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5767277479171753,0.0568401776254177,0.0548420473933219,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5484024286270142,0.0502546317875385,0.2301632910966873,284.94610595703125,284.95001220703125,290.95001220703125,289.7076110839844,295.4525756835937,297.14483642578125,284.94610595703125,1.0,0.1708377003669738,0.0,0.0,1.0,1.0,-0.6853456497192383,3.921973359410913e-07,0.6853452920913696,-0.1869072318077087,0.6611279845237732,0.6611279845237732,0.0,25.674400329589844,25.0,8836.16796875,0.0,48.35563278198242,0.0,283.1499938964844,284.4734802246094,292.7012634277344,293.3768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18294.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708127439022064,1.0,0.0,0.0,1.595260500907898,1.5952671766281128,1.698074072464806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3117.47705078125,0.0,165.3358917236328,1895.4371337890625,0.0,226.98944091796875,0.4286908209323883,1.0,0.0,3.0,1.0,0.0
18149520,297.1166381835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6116978526115417,0.0665926188230514,0.0608437061309814,297.1009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6940777897834778,0.097538948059082,0.0934027582406997,297.04150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.8578581213951111,0.1873754858970642,0.1318380981683731,297.1163635253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5767277479171753,0.0568401776254177,0.0548420473933219,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.5484024286270142,0.0502546317875385,0.2301632910966873,284.94610595703125,284.95001220703125,290.95001220703125,289.7076110839844,295.4525756835937,297.14483642578125,284.94610595703125,1.0,0.1708377003669738,0.0,0.0,1.0,1.0,-0.6853456497192383,3.921973359410913e-07,0.6853452920913696,-0.1869072318077087,0.6611279845237732,0.6611279845237732,0.0,25.674400329589844,25.0,8836.16796875,0.0,48.35563278198242,0.0,283.1499938964844,284.4734802246094,292.7012634277344,293.3768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18294.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708127439022064,1.0,0.0,0.0,1.595260500907898,1.5952671766281128,1.698074072464806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3117.47705078125,0.0,165.3358917236328,1895.4371337890625,0.0,226.98944091796875,0.4286908209323883,1.0,0.0,3.0,1.0,0.0
18149580,297.1168518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6102457046508789,0.0661722719669342,0.0604662001132965,297.10125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6924067735671997,0.0969244241714477,0.092821292579174,297.0428466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.8557915091514587,0.1860888600349426,0.1309385448694229,297.1165466308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5748977661132812,0.0564143732190132,0.0544394068419933,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5479750633239746,0.050184428691864,0.2298526316881179,284.9461364746094,284.95001220703125,290.95001220703125,289.6886291503906,295.4501647949219,297.14483642578125,284.9461364746094,1.0,0.1705142110586166,0.0,0.0,1.0,1.0,-0.6822577714920044,3.9000678953016177e-07,0.682257354259491,-0.1863326132297516,0.6585729122161865,0.6585729122161865,0.0,25.66863441467285,25.0,8787.34765625,0.0,47.96687698364258,0.0,283.1499938964844,284.47607421875,292.68212890625,293.3539123535156,293.1499938964844,293.1499938964844,283.1499938964844,18291.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3694556057453155,1.0,0.0,0.0,1.5833560228347778,1.5833625793457031,1.672825220566665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.382568359375,0.0,162.53541564941406,1895.4371337890625,0.0,224.8249969482422,0.426283061504364,1.0,0.0,3.0,1.0,0.0
