time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149640,297.1168518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6102457046508789,0.0661722719669342,0.0604662001132965,297.10125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6924067735671997,0.0969244241714477,0.092821292579174,297.0428466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.8557915091514587,0.1860888600349426,0.1309385448694229,297.1165466308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5748977661132812,0.0564143732190132,0.0544394068419933,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5479750633239746,0.050184428691864,0.2298526316881179,284.9461364746094,284.95001220703125,290.95001220703125,289.6886291503906,295.4501647949219,297.14483642578125,284.9461364746094,1.0,0.1705142110586166,0.0,0.0,1.0,1.0,-0.6822577714920044,3.9000678953016177e-07,0.682257354259491,-0.1863326132297516,0.6585729122161865,0.6585729122161865,0.0,25.66863441467285,25.0,8787.34765625,0.0,47.96687698364258,0.0,283.1499938964844,284.47607421875,292.68212890625,293.3539123535156,293.1499938964844,293.1499938964844,283.1499938964844,18291.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3694556057453155,1.0,0.0,0.0,1.5833560228347778,1.5833625793457031,1.672825220566665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.382568359375,0.0,162.53541564941406,1895.4371337890625,0.0,224.8249969482422,0.426283061504364,1.0,0.0,3.0,1.0,0.0
18149700,297.116943359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6095160245895386,0.065962940454483,0.0602782145142555,297.1014404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6915726065635681,0.0966185256838798,0.0925318747758865,297.0434875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.8547667264938354,0.1854506134986877,0.1304923295974731,297.1166381835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5739803910255432,0.0562021657824516,0.0542387515306472,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5477612018585205,0.0501492172479629,0.2296968102455139,284.9461364746094,284.95001220703125,290.95001220703125,289.6792297363281,295.448974609375,297.1448059082031,284.9461364746094,1.0,0.1703534573316574,0.0,0.0,1.0,1.0,-0.6807205677032471,3.8891894860171305e-07,0.6807202100753784,-0.1860466748476028,0.6573041677474976,0.6573041677474976,0.0,25.6657943725586,25.0,8763.0771484375,0.0,47.77425384521485,0.0,283.1499938964844,284.47735595703125,292.67266845703125,293.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,18290.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687610328197479,1.0,0.0,0.0,1.5774480104446411,1.5774545669555664,1.660364858935282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.901611328125,0.0,161.15811157226562,1895.4371337890625,0.0,223.71978759765625,0.4250899851322174,1.0,0.0,3.0,1.0,0.0
18149760,297.1170349121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.6087847948074341,0.0657542124390602,0.060090746730566,297.1015930175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.690739631652832,0.0963135510683059,0.0922432988882064,297.0441589355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.853747546672821,0.1848155409097671,0.1300483047962188,297.1167297363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.5730617642402649,0.0559904240071773,0.0540385283529758,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.5475475192070007,0.0501139536499977,0.2295407205820083,284.9461669921875,284.95001220703125,290.95001220703125,289.6699523925781,295.44775390625,297.1448059082031,284.9461364746094,1.0,0.1701932996511459,0.0,0.0,1.0,1.0,-0.6791883707046509,3.878362235809618e-07,0.6791879534721375,-0.1857614517211914,0.6560412645339966,0.6560412645339966,0.0,25.66292762756348,25.0,8738.921875,0.0,47.58273696899414,0.0,283.1499938964844,284.4786376953125,292.66326904296875,293.3312683105469,293.1499938964844,293.1499938964844,283.1499938964844,18288.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680539727210998,1.0,0.0,0.0,1.5715686082839966,1.5715750455856323,1.648010936605715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.470947265625,0.0,159.795654296875,1895.4371337890625,0.0,222.5963897705078,0.4239037334918976,1.0,0.0,3.0,1.0,0.0
18149820,297.11724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6073158383369446,0.0653381124138832,0.0597170442342758,297.1019287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.689075767993927,0.095705896615982,0.0916683226823806,297.0454406738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.8517240881919861,0.1835540682077407,0.1291663348674774,297.1169128417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5712193250656128,0.0555680766701698,0.0536391623318195,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5471199154853821,0.050043199211359,0.229227527976036,284.9461975097656,284.95001220703125,290.95001220703125,289.6517639160156,295.4453125,297.1448059082031,284.9461975097656,1.0,0.1698747277259826,0.0,0.0,1.0,1.0,-0.6761359572410583,3.856842454297293e-07,0.6761355400085449,-0.1851930320262909,0.6535348296165466,0.6535348296165466,0.0,25.65724754333496,25.0,8690.990234375,0.0,47.20287322998047,0.0,283.1499938964844,284.4812316894531,292.64483642578125,293.3089904785156,293.1499938964844,293.1499938964844,283.1499938964844,18284.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665919601917267,1.0,0.0,0.0,1.559902548789978,1.5599089860916138,1.623634631187088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3060.7939453125,0.0,157.1162567138672,1895.4371337890625,0.0,220.27886962890625,0.4215531349182129,1.0,0.0,3.0,1.0,0.0
18149880,297.11724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6073158383369446,0.0653381124138832,0.0597170442342758,297.1019287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.689075767993927,0.095705896615982,0.0916683226823806,297.0454406738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.8517240881919861,0.1835540682077407,0.1291663348674774,297.1169128417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5712193250656128,0.0555680766701698,0.0536391623318195,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5471199154853821,0.050043199211359,0.229227527976036,284.9461975097656,284.95001220703125,290.95001220703125,289.6517639160156,295.4453125,297.1448059082031,284.9461975097656,1.0,0.1698747277259826,0.0,0.0,1.0,1.0,-0.6761359572410583,3.856842454297293e-07,0.6761355400085449,-0.1851930320262909,0.6535348296165466,0.6535348296165466,0.0,25.65724754333496,25.0,8690.990234375,0.0,47.20287322998047,0.0,283.1499938964844,284.4812316894531,292.64483642578125,293.3089904785156,293.1499938964844,293.1499938964844,283.1499938964844,18284.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665919601917267,1.0,0.0,0.0,1.559902548789978,1.5599089860916138,1.623634631187088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3060.7939453125,0.0,157.1162567138672,1895.4371337890625,0.0,220.27886962890625,0.4215531349182129,1.0,0.0,3.0,1.0,0.0
18149940,297.117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.6058393716812134,0.0649241730570793,0.0593452751636505,297.10223388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.6874158382415771,0.0951017066836357,0.0910966321825981,297.04669189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.8497217297554016,0.1823050528764724,0.1282930672168731,297.1170959472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5693711042404175,0.0551474541425704,0.0532414317131042,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5466918349266052,0.0499721616506576,0.2289130389690399,284.9462280273437,284.95001220703125,290.95001220703125,289.63433837890625,295.44287109375,297.144775390625,284.9462280273437,1.0,0.169558584690094,0.0,0.0,1.0,1.0,-0.6731002926826477,3.835506561244985e-07,0.673099935054779,-0.1846274435520172,0.6510586142539978,0.6510586142539978,0.0,25.65165328979492,25.0,8643.642578125,0.0,46.82737350463867,0.0,283.1499938964844,284.4838256835937,292.6270751953125,293.287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18280.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650674521923065,1.0,0.0,0.0,1.5483827590942385,1.5483890771865845,1.5997423474800598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3042.40966796875,0.0,154.50146484375,1895.4371337890625,0.0,217.8695068359375,0.4192364513874054,1.0,0.0,3.0,1.0,0.0
18150000,297.117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.6058393716812134,0.0649241730570793,0.0593452751636505,297.10223388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.6874158382415771,0.0951017066836357,0.0910966321825981,297.04669189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.8497217297554016,0.1823050528764724,0.1282930672168731,297.1170959472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5693711042404175,0.0551474541425704,0.0532414317131042,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.5466918349266052,0.0499721616506576,0.2289130389690399,284.9462280273437,284.95001220703125,290.95001220703125,289.63433837890625,295.44287109375,297.144775390625,284.9462280273437,1.0,0.169558584690094,0.0,0.0,1.0,1.0,-0.6731002926826477,3.835506561244985e-07,0.673099935054779,-0.1846274435520172,0.6510586142539978,0.6510586142539978,0.0,25.65165328979492,25.0,8643.642578125,0.0,46.82737350463867,0.0,283.1499938964844,284.4838256835937,292.6270751953125,293.287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18280.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650674521923065,1.0,0.0,0.0,1.5483827590942385,1.5483890771865845,1.5997423474800598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3042.40966796875,0.0,154.50146484375,1895.4371337890625,0.0,217.8695068359375,0.4192364513874054,1.0,0.0,3.0,1.0,0.0
18150060,297.1176452636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6043564081192017,0.0645125806331634,0.0589756034314632,297.1025695800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6857611536979675,0.0945012494921684,0.0905284509062767,297.0479431152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.8477415442466736,0.1810691356658935,0.1274289637804031,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5675182938575745,0.0547286793589592,0.0528454408049583,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5462634563446045,0.0499008260667324,0.2285971790552139,284.9462890625,284.95001220703125,290.95001220703125,289.6178283691406,295.4404296875,297.144775390625,284.9462890625,1.0,0.1692450046539306,0.0,0.0,1.0,1.0,-0.6700831651687622,3.814364220033896e-07,0.6700827479362488,-0.1840648651123047,0.6486172676086426,0.6486172676086426,0.0,25.646129608154297,25.0,8597.03515625,0.0,46.45634078979492,0.0,283.1499938964844,284.4864196777344,292.6102600097656,293.2666931152344,293.1499938964844,293.1499938964844,283.1499938964844,18275.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363482654094696,1.0,0.0,0.0,1.5370341539382937,1.5370404720306396,1.5763782812427962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.3974609375,0.0,151.95559692382812,1895.4371337890625,0.0,215.372299194336,0.416958600282669,1.0,0.0,3.0,1.0,0.0
18150120,297.1176452636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6043564081192017,0.0645125806331634,0.0589756034314632,297.1025695800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6857611536979675,0.0945012494921684,0.0905284509062767,297.0479431152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.8477415442466736,0.1810691356658935,0.1274289637804031,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5675182938575745,0.0547286793589592,0.0528454408049583,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5462634563446045,0.0499008260667324,0.2285971790552139,284.9462890625,284.95001220703125,290.95001220703125,289.6178283691406,295.4404296875,297.144775390625,284.9462890625,1.0,0.1692450046539306,0.0,0.0,1.0,1.0,-0.6700831651687622,3.814364220033896e-07,0.6700827479362488,-0.1840648651123047,0.6486172676086426,0.6486172676086426,0.0,25.646129608154297,25.0,8597.03515625,0.0,46.45634078979492,0.0,283.1499938964844,284.4864196777344,292.6102600097656,293.2666931152344,293.1499938964844,293.1499938964844,283.1499938964844,18275.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363482654094696,1.0,0.0,0.0,1.5370341539382937,1.5370404720306396,1.5763782812427962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.3974609375,0.0,151.95559692382812,1895.4371337890625,0.0,215.372299194336,0.416958600282669,1.0,0.0,3.0,1.0,0.0
18150180,297.1178283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6028673052787781,0.0641033723950386,0.0586080700159072,297.1028747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6841122508049011,0.0939045846462249,0.0899638459086418,297.04913330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.8457831144332886,0.1798462718725204,0.1265739947557449,297.117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5656614303588867,0.0543117821216583,0.0524512194097042,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5458346605300903,0.0498291924595832,0.2282799482345581,284.94635009765625,284.95001220703125,290.95001220703125,289.6025085449219,295.43798828125,297.1447448730469,284.94635009765625,1.0,0.1689340025186538,0.0,0.0,1.0,1.0,-0.6670843958854675,3.7934123042759893e-07,0.6670839786529541,-0.1835049986839294,0.6462135910987854,0.6462135910987854,0.0,25.640682220458984,25.0,8551.2626953125,0.0,46.08974075317383,0.0,283.1499938964844,284.4890441894531,292.5946655273437,293.2472229003906,293.1499938964844,293.1499938964844,283.1499938964844,18270.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618425130844116,1.0,0.0,0.0,1.5258727073669434,1.5258790254592896,1.553567159362501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.809814453125,0.0,149.48068237304688,1895.4371337890625,0.0,212.7953338623047,0.4147226512432098,1.0,0.0,3.0,1.0,0.0
18150240,297.1178283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6028673052787781,0.0641033723950386,0.0586080700159072,297.1028747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6841122508049011,0.0939045846462249,0.0899638459086418,297.04913330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.8457831144332886,0.1798462718725204,0.1265739947557449,297.117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5656614303588867,0.0543117821216583,0.0524512194097042,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5458346605300903,0.0498291924595832,0.2282799482345581,284.94635009765625,284.95001220703125,290.95001220703125,289.6025085449219,295.43798828125,297.1447448730469,284.94635009765625,1.0,0.1689340025186538,0.0,0.0,1.0,1.0,-0.6670843958854675,3.7934123042759893e-07,0.6670839786529541,-0.1835049986839294,0.6462135910987854,0.6462135910987854,0.0,25.640682220458984,25.0,8551.2626953125,0.0,46.08974075317383,0.0,283.1499938964844,284.4890441894531,292.5946655273437,293.2472229003906,293.1499938964844,293.1499938964844,283.1499938964844,18270.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618425130844116,1.0,0.0,0.0,1.5258727073669434,1.5258790254592896,1.553567159362501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.809814453125,0.0,149.48068237304688,1895.4371337890625,0.0,212.7953338623047,0.4147226512432098,1.0,0.0,3.0,1.0,0.0
18150300,297.117919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6021204590797424,0.0638996437191963,0.058425098657608,297.10302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6832901239395142,0.0936076566576957,0.0896828770637512,297.0497436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.8448119163513184,0.1792396306991577,0.1261498779058456,297.1175231933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.5647317171096802,0.0541040226817131,0.0522547662258148,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.5456201434135437,0.0497932657599449,0.228120818734169,284.94635009765625,284.95001220703125,290.95001220703125,289.5953369140625,295.436767578125,297.1447448730469,284.94635009765625,1.0,0.1687794625759124,0.0,0.0,1.0,1.0,-0.6655919551849365,3.7830091059731785e-07,0.6655915975570679,-0.1832263469696045,0.6450267434120178,0.6450267434120178,0.0,25.63798713684082,25.0,8528.7138671875,0.0,45.90807723999024,0.0,283.1499938964844,284.4903564453125,292.5873718261719,293.2380065917969,293.1499938964844,293.1499938964844,283.1499938964844,18267.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610045909881592,1.0,0.0,0.0,1.5203665494918823,1.520372748374939,1.5423751165144497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2998.189697265625,0.0,148.27029418945312,1895.4371337890625,0.0,211.48155212402344,0.4136213064193725,1.0,0.0,3.0,1.0,0.0
18150360,297.1180114746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.601372480392456,0.0636966153979301,0.0582427270710468,297.1031799316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.68246990442276,0.0933117717504501,0.0894028767943382,297.0503234863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.8438462615013123,0.178636372089386,0.1257280856370926,297.1176147460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5638014078140259,0.0538967847824096,0.0520587898790836,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5454055666923523,0.0497572757303714,0.227961391210556,284.9463806152344,284.95001220703125,290.95001220703125,289.58856201171875,295.435546875,297.1447448730469,284.9463806152344,1.0,0.1686255633831024,0.0,0.0,1.0,1.0,-0.6641042828559875,3.772652519273834e-07,0.6641039252281189,-0.1829480528831482,0.6438506245613098,0.6438506245613098,0.0,25.635303497314453,25.0,8506.419921875,0.0,45.7275276184082,0.0,283.1499938964844,284.4916381835937,292.5804443359375,293.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,18265.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360154241323471,1.0,0.0,0.0,1.5149130821228027,1.514919400215149,1.5313301560127004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2989.69775390625,0.0,147.07833862304688,1895.4371337890625,0.0,210.15011596679688,0.4125315546989441,1.0,0.0,3.0,1.0,0.0
18150420,297.11822509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5998716950416565,0.0632921978831291,0.0578794777393341,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6808338761329651,0.0927226841449737,0.0888454243540763,297.0514831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.84192955493927,0.1774389296770095,0.1248908787965774,297.1177673339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5619382262229919,0.0534836165606975,0.0516680888831615,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5449760556221008,0.0496850721538066,0.2276415228843689,284.9464416503906,284.95001220703125,290.95001220703125,289.5762023925781,295.43310546875,297.14471435546875,284.9464416503906,1.0,0.1683195978403091,0.0,0.0,1.0,1.0,-0.6611413955688477,3.752067527784675e-07,0.661141037940979,-0.1823925971984863,0.6415306329727173,0.6415306329727173,0.0,25.630022048950195,25.0,8462.603515625,0.0,45.36956405639648,0.0,283.1499938964844,284.4942626953125,292.5678405761719,293.21270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18259.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584124445915222,1.0,0.0,0.0,1.5041649341583252,1.5041711330413818,1.509678071442977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2973.109130859375,0.0,144.74891662597656,1895.4371337890625,0.0,207.4282989501953,0.4103868305683136,1.0,0.0,3.0,1.0,0.0
18150480,297.11822509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5998716950416565,0.0632921978831291,0.0578794777393341,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6808338761329651,0.0927226841449737,0.0888454243540763,297.0514831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.84192955493927,0.1774389296770095,0.1248908787965774,297.1177673339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5619382262229919,0.0534836165606975,0.0516680888831615,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5449760556221008,0.0496850721538066,0.2276415228843689,284.9464416503906,284.95001220703125,290.95001220703125,289.5762023925781,295.43310546875,297.14471435546875,284.9464416503906,1.0,0.1683195978403091,0.0,0.0,1.0,1.0,-0.6611413955688477,3.752067527784675e-07,0.661141037940979,-0.1823925971984863,0.6415306329727173,0.6415306329727173,0.0,25.630022048950195,25.0,8462.603515625,0.0,45.36956405639648,0.0,283.1499938964844,284.4942626953125,292.5678405761719,293.21270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18259.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584124445915222,1.0,0.0,0.0,1.5041649341583252,1.5041711330413818,1.509678071442977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2973.109130859375,0.0,144.74891662597656,1895.4371337890625,0.0,207.4282989501953,0.4103868305683136,1.0,0.0,3.0,1.0,0.0
18150540,297.11834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.5987882018089294,0.0630025714635849,0.0576193332672119,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.6796607971191406,0.0923010036349296,0.0884463861584663,297.05230712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.8405625224113464,0.1765847504138946,0.1242936924099922,297.1178894042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.560595691204071,0.0531873367726802,0.0513879172503948,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.5446667075157166,0.0496329069137573,0.2274103909730911,284.9465026855469,284.95001220703125,290.95001220703125,289.56842041015625,295.43133544921875,297.14471435546875,284.9465026855469,1.0,0.1681009232997894,0.0,0.0,1.0,1.0,-0.6590204238891602,3.737368956535647e-07,0.6590200066566467,-0.1819947510957718,0.6398903727531433,0.6398903727531433,0.0,25.6262435913086,25.0,8431.7822265625,0.0,45.11452102661133,0.0,283.1499938964844,284.4961853027344,292.5599365234375,293.2020874023437,293.1499938964844,293.1499938964844,283.1499938964844,18255.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3571337163448334,1.0,0.0,0.0,1.496573567390442,1.4965797662734983,1.494478141239597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2961.53955078125,0.0,143.11936950683594,1895.4371337890625,0.0,205.4344024658203,0.40887451171875,1.0,0.0,3.0,1.0,0.0
18150600,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.5983657836914062,0.0628902167081832,0.0575184077024459,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6792052388191223,0.0921374410390853,0.0882915928959846,297.0526123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.8400328755378723,0.17625392973423,0.1240623742341995,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.5600730180740356,0.0530723258852958,0.0512791536748409,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.5445463061332703,0.0496125929057598,0.2273203730583191,284.946533203125,284.95001220703125,290.95001220703125,289.5656433105469,295.4306640625,297.14471435546875,284.946533203125,1.0,0.1680161356925964,0.0,0.0,1.0,1.0,-0.658196747303009,3.731667561623908e-07,0.6581963896751404,-0.181839719414711,0.639257550239563,0.639257550239563,0.0,25.624799728393555,25.0,8419.9130859375,0.0,45.01583862304688,0.0,283.1499938964844,284.4969177246094,292.5570373535156,293.1981506347656,293.1499938964844,293.1499938964844,283.1499938964844,18253.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566237390041351,1.0,0.0,0.0,1.4936456680297852,1.4936518669128418,1.4886362009747245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2957.10009765625,0.0,142.49424743652344,1895.4371337890625,0.0,204.64015197753903,0.4082917869091034,1.0,0.0,3.0,1.0,0.0
18150660,297.1185913085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.596855103969574,0.0624907128512859,0.0571595542132854,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6775845289230347,0.0915561020374298,0.0877414345741272,297.0537109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.8381553888320923,0.1750812828540802,0.1232425197958946,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.55820631980896,0.0526629239320755,0.0508920028805732,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5441163778305054,0.0495398417115211,0.2269979566335678,284.94659423828125,284.95001220703125,290.95001220703125,289.5571594238281,295.42822265625,297.1446838378906,284.94659423828125,1.0,0.1677151620388031,0.0,0.0,1.0,1.0,-0.6552703976631165,3.71144977862059e-07,0.6552700400352478,-0.1812890172004699,0.6370348930358887,0.6370348930358887,0.0,25.619638442993164,25.0,8378.4638671875,0.0,44.66631317138672,0.0,283.1499938964844,284.49957275390625,292.54833984375,293.1856994628906,293.1499938964844,293.1499938964844,283.1499938964844,18247.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547920882701874,1.0,0.0,0.0,1.483371376991272,1.4833775758743286,1.4682269977583928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2941.729736328125,0.0,140.31594848632812,1895.4371337890625,0.0,201.7917022705078,0.4062493741512298,1.0,0.0,3.0,1.0,0.0
18150720,297.1185913085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.596855103969574,0.0624907128512859,0.0571595542132854,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6775845289230347,0.0915561020374298,0.0877414345741272,297.0537109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.8381553888320923,0.1750812828540802,0.1232425197958946,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.55820631980896,0.0526629239320755,0.0508920028805732,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5441163778305054,0.0495398417115211,0.2269979566335678,284.94659423828125,284.95001220703125,290.95001220703125,289.5571594238281,295.42822265625,297.1446838378906,284.94659423828125,1.0,0.1677151620388031,0.0,0.0,1.0,1.0,-0.6552703976631165,3.71144977862059e-07,0.6552700400352478,-0.1812890172004699,0.6370348930358887,0.6370348930358887,0.0,25.619638442993164,25.0,8378.4638671875,0.0,44.66631317138672,0.0,283.1499938964844,284.49957275390625,292.54833984375,293.1856994628906,293.1499938964844,293.1499938964844,283.1499938964844,18247.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547920882701874,1.0,0.0,0.0,1.483371376991272,1.4833775758743286,1.4682269977583928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2941.729736328125,0.0,140.31594848632812,1895.4371337890625,0.0,201.7917022705078,0.4062493741512298,1.0,0.0,3.0,1.0,0.0
18150780,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5953395962715149,0.0620936341583728,0.0568028688430786,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6759719252586365,0.0909786075353622,0.0871949046850204,297.0548095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.8362957239151001,0.1739204674959182,0.1224309355020523,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5563386082649231,0.0522553585469722,0.0505065843462944,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5436862111091614,0.0494668334722518,0.2266743332147598,284.9466552734375,284.95001220703125,290.95001220703125,289.5509033203125,295.42578125,297.1446533203125,284.9466857910156,1.0,0.1674165874719619,0.0,0.0,1.0,1.0,-0.6523613333702087,3.691404799610609e-07,0.6523609161376953,-0.1807400435209274,0.634864330291748,0.634864330291748,0.0,25.614547729492188,25.0,8338.306640625,0.0,44.32086563110352,0.0,283.1499938964844,284.5022277832031,292.5418701171875,293.175537109375,293.1499938964844,293.1499938964844,283.1499938964844,18240.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3529152572154999,1.0,0.0,0.0,1.4733484983444214,1.4733545780181885,1.4484528776392838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.026123046875,0.0,138.21340942382812,1895.4371337890625,0.0,198.8792266845703,0.4042606055736542,1.0,0.0,3.0,1.0,0.0
18150840,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5953395962715149,0.0620936341583728,0.0568028688430786,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6759719252586365,0.0909786075353622,0.0871949046850204,297.0548095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.8362957239151001,0.1739204674959182,0.1224309355020523,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5563386082649231,0.0522553585469722,0.0505065843462944,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5436862111091614,0.0494668334722518,0.2266743332147598,284.9466552734375,284.95001220703125,290.95001220703125,289.5509033203125,295.42578125,297.1446533203125,284.9466857910156,1.0,0.1674165874719619,0.0,0.0,1.0,1.0,-0.6523613333702087,3.691404799610609e-07,0.6523609161376953,-0.1807400435209274,0.634864330291748,0.634864330291748,0.0,25.614547729492188,25.0,8338.306640625,0.0,44.32086563110352,0.0,283.1499938964844,284.5022277832031,292.5418701171875,293.175537109375,293.1499938964844,293.1499938964844,283.1499938964844,18240.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3529152572154999,1.0,0.0,0.0,1.4733484983444214,1.4733545780181885,1.4484528776392838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.026123046875,0.0,138.21340942382812,1895.4371337890625,0.0,198.8792266845703,0.4042606055736542,1.0,0.0,3.0,1.0,0.0
18150900,297.118896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5945802330970764,0.061895977705717,0.0566253289580345,297.10455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6751688718795776,0.0906912833452224,0.0869229882955551,297.0553283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.8353722095489502,0.1733443439006805,0.1220281645655632,297.1183166503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.555404543876648,0.0520522408187389,0.0503145083785057,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.543471097946167,0.0494302362203598,0.2265120893716812,284.9467163085937,284.95001220703125,290.95001220703125,289.5486755371094,295.424560546875,297.1446533203125,284.9467163085937,1.0,0.1672682017087936,0.0,0.0,1.0,1.0,-0.6509135961532593,3.681450380099705e-07,0.6509132385253906,-0.1804666519165039,0.6337995529174805,0.6337995529174805,0.0,25.61201286315918,25.0,8318.744140625,0.0,44.14964294433594,0.0,283.1499938964844,284.5035705566406,292.5395202636719,293.17138671875,293.1499938964844,293.1499938964844,283.1499938964844,18237.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519602715969085,1.0,0.0,0.0,1.4684351682662964,1.4684412479400637,1.4388083968697174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2919.940673828125,0.0,137.1907501220703,1895.4371337890625,0.0,197.3994598388672,0.4032870233058929,1.0,0.0,3.0,1.0,0.0
18150960,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5938201546669006,0.0616990439593791,0.0564484111964702,297.1047058105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6743683815002441,0.0904050767421722,0.0866520926356315,297.0558776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.8344530463218689,0.1727713793516159,0.1216275468468666,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5544706583023071,0.0518496371805667,0.0501229055225849,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5432560443878174,0.0493935793638229,0.2263495624065399,284.9467468261719,284.95001220703125,290.95001220703125,289.547119140625,295.4233703613281,297.1446533203125,284.9467468261719,1.0,0.1671204417943954,0.0,0.0,1.0,1.0,-0.6494703888893127,3.671539161587134e-07,0.6494700312614441,-0.1801934093236923,0.6327498555183411,0.6327498555183411,0.0,25.609493255615234,25.0,8299.5654296875,0.0,43.97946548461914,0.0,283.1499938964844,284.5049133300781,292.5378723144531,293.1679077148437,293.1499938964844,293.1499938964844,283.1499938964844,18234.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3509958684444427,1.0,0.0,0.0,1.4635931253433228,1.4635992050170898,1.4293352990080166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2913.0517578125,0.0,136.18801879882812,1895.4371337890625,0.0,195.90640258789065,0.4023283123970032,1.0,0.0,3.0,1.0,0.0
18151020,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.5922964811325073,0.0613069161772728,0.056096151471138,297.1050109863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.6727739572525024,0.0898355320096015,0.0861130282282829,297.0569152832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.8326258063316345,0.171633705496788,0.120832160115242,297.1185607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.5526028871536255,0.0514457300305366,0.0497409403324127,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.5428256392478943,0.0493200793862342,0.2260236591100692,284.94683837890625,284.95001220703125,290.95001220703125,289.5459899902344,295.4209289550781,297.1446228027344,284.94683837890625,1.0,0.1668266654014587,0.0,0.0,1.0,1.0,-0.6465960144996643,3.651834958873224e-07,0.6465956568717957,-0.1796474754810333,0.6306944489479065,0.6306944489479065,0.0,25.604528427124023,25.0,8262.3271484375,0.0,43.642032623291016,0.0,283.1499938964844,284.50762939453125,292.5365295410156,293.1629943847656,293.1499938964844,293.1499938964844,283.1499938964844,18227.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490318655967712,1.0,0.0,0.0,1.4541181325912476,1.454124093055725,1.4108887569364017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2899.853515625,0.0,134.2405242919922,1895.4371337890625,0.0,192.8695678710937,0.4004546105861664,1.0,0.0,3.0,1.0,0.0
18151080,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.5922964811325073,0.0613069161772728,0.056096151471138,297.1050109863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.6727739572525024,0.0898355320096015,0.0861130282282829,297.0569152832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.8326258063316345,0.171633705496788,0.120832160115242,297.1185607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.5526028871536255,0.0514457300305366,0.0497409403324127,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.5428256392478943,0.0493200793862342,0.2260236591100692,284.94683837890625,284.95001220703125,290.95001220703125,289.5459899902344,295.4209289550781,297.1446228027344,284.94683837890625,1.0,0.1668266654014587,0.0,0.0,1.0,1.0,-0.6465960144996643,3.651834958873224e-07,0.6465956568717957,-0.1796474754810333,0.6306944489479065,0.6306944489479065,0.0,25.604528427124023,25.0,8262.3271484375,0.0,43.642032623291016,0.0,283.1499938964844,284.50762939453125,292.5365295410156,293.1629943847656,293.1499938964844,293.1499938964844,283.1499938964844,18227.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490318655967712,1.0,0.0,0.0,1.4541181325912476,1.454124093055725,1.4108887569364017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2899.853515625,0.0,134.2405242919922,1895.4371337890625,0.0,192.8695678710937,0.4004546105861664,1.0,0.0,3.0,1.0,0.0
18151140,297.1193542480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.5907700657844543,0.0609174147248268,0.0557462312281131,297.1053161621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.6711907386779785,0.0892704725265502,0.0855781212449073,297.05792236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.8308137655258179,0.1705076396465301,0.1200448721647262,297.11871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5507364273071289,0.0510436743497848,0.0493607260286808,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5423954725265503,0.0492463372647762,0.2256966084241867,284.9469299316406,284.95001220703125,290.95001220703125,289.5477905273437,295.4183959960937,297.1446228027344,284.9469299316406,1.0,0.1665353327989578,0.0,0.0,1.0,1.0,-0.6437407732009888,3.632314076185139e-07,0.6437404155731201,-0.1791039556264877,0.6286966800689697,0.6286966800689697,0.0,25.59957695007324,25.0,8226.6240234375,0.0,43.308624267578125,0.0,283.1499938964844,284.5103454589844,292.5380249023437,293.1610412597656,293.1499938964844,293.1499938964844,283.1499938964844,18219.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470389246940613,1.0,0.0,0.0,1.4449290037155151,1.444934964179993,1.3931132514244382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2887.453369140625,0.0,132.370849609375,1895.4371337890625,0.0,189.79234313964844,0.3986409902572632,1.0,0.0,3.0,1.0,0.0
18151200,297.1193542480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.5907700657844543,0.0609174147248268,0.0557462312281131,297.1053161621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.6711907386779785,0.0892704725265502,0.0855781212449073,297.05792236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.8308137655258179,0.1705076396465301,0.1200448721647262,297.11871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5507364273071289,0.0510436743497848,0.0493607260286808,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5423954725265503,0.0492463372647762,0.2256966084241867,284.9469299316406,284.95001220703125,290.95001220703125,289.5477905273437,295.4183959960937,297.1446228027344,284.9469299316406,1.0,0.1665353327989578,0.0,0.0,1.0,1.0,-0.6437407732009888,3.632314076185139e-07,0.6437404155731201,-0.1791039556264877,0.6286966800689697,0.6286966800689697,0.0,25.59957695007324,25.0,8226.6240234375,0.0,43.308624267578125,0.0,283.1499938964844,284.5103454589844,292.5380249023437,293.1610412597656,293.1499938964844,293.1499938964844,283.1499938964844,18219.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470389246940613,1.0,0.0,0.0,1.4449290037155151,1.444934964179993,1.3931132514244382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2887.453369140625,0.0,132.370849609375,1895.4371337890625,0.0,189.79234313964844,0.3986409902572632,1.0,0.0,3.0,1.0,0.0
18151260,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5892411470413208,0.0605306178331375,0.0553988441824913,297.1056213378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.6696188449859619,0.0887098237872123,0.0850475877523422,297.05889892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.8290186524391174,0.1693954914808273,0.119267426431179,297.1188659667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5488702058792114,0.0506430678069591,0.04898202419281,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5419639945030212,0.0491721704602241,0.2253677248954773,284.9468994140625,284.95001220703125,290.9432067871094,289.54803466796875,295.4134216308594,297.14459228515625,284.9468994140625,1.0,0.1662469953298568,0.0,0.0,1.0,1.0,-0.6409069895744324,3.612991577028879e-07,0.6409066319465637,-0.1785635352134704,0.6266071796417236,0.6266071796417236,0.0,25.594804763793945,25.0,8190.13427734375,0.0,42.97957992553711,0.0,283.1499938964844,284.5130920410156,292.53839111328125,293.1586608886719,293.1499938964844,293.1499938964844,283.1499938964844,18218.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345568299293518,1.0,0.0,0.0,1.4356409311294556,1.435646891593933,1.3752607230799185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2874.676513671875,0.0,130.51699829101562,1895.4371337890625,0.0,187.5238800048828,0.3968261778354645,1.0,0.0,3.0,1.0,0.0
18151320,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5892411470413208,0.0605306178331375,0.0553988441824913,297.1056213378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.6696188449859619,0.0887098237872123,0.0850475877523422,297.05889892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.8290186524391174,0.1693954914808273,0.119267426431179,297.1188659667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5488702058792114,0.0506430678069591,0.04898202419281,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5419639945030212,0.0491721704602241,0.2253677248954773,284.9468994140625,284.95001220703125,290.9432067871094,289.54803466796875,295.4134216308594,297.14459228515625,284.9468994140625,1.0,0.1662469953298568,0.0,0.0,1.0,1.0,-0.6409069895744324,3.612991577028879e-07,0.6409066319465637,-0.1785635352134704,0.6266071796417236,0.6266071796417236,0.0,25.594804763793945,25.0,8190.13427734375,0.0,42.97957992553711,0.0,283.1499938964844,284.5130920410156,292.53839111328125,293.1586608886719,293.1499938964844,293.1499938964844,283.1499938964844,18218.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345568299293518,1.0,0.0,0.0,1.4356409311294556,1.435646891593933,1.3752607230799185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2874.676513671875,0.0,130.51699829101562,1895.4371337890625,0.0,187.5238800048828,0.3968261778354645,1.0,0.0,3.0,1.0,0.0
18151380,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5877002477645874,0.0601441636681556,0.0550519041717052,297.1059265136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.6680479645729065,0.0881498828530311,0.0845179855823516,297.05987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.8272222876548767,0.1682867556810379,0.1184925511479377,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.5469979643821716,0.0502426102757453,0.0486035943031311,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.5415311455726624,0.0490978136658668,0.2250381112098693,284.9468078613281,284.95001220703125,290.92340087890625,289.5423889160156,295.4067077636719,297.1445617675781,284.94677734375,1.0,0.1659595519304275,0.0,0.0,1.0,1.0,-0.6380718946456909,3.59370346814103e-07,0.6380715370178223,-0.1780199110507965,0.6244536638259888,0.6244536638259888,0.0,25.590255737304688,25.0,8152.6494140625,0.0,42.65280151367188,0.0,283.1499938964844,284.5157775878906,292.5376281738281,293.1556701660156,293.1499938964844,293.1499938964844,283.1499938964844,18219.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3448513746261596,1.0,0.0,0.0,1.426254391670227,1.4262603521347046,1.3573361457019928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2861.449462890625,0.0,128.67079162597656,1895.4371337890625,0.0,186.4185485839844,0.3950040638446808,1.0,0.0,3.0,1.0,0.0
18151440,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5877002477645874,0.0601441636681556,0.0550519041717052,297.1059265136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.6680479645729065,0.0881498828530311,0.0845179855823516,297.05987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.8272222876548767,0.1682867556810379,0.1184925511479377,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.5469979643821716,0.0502426102757453,0.0486035943031311,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.5415311455726624,0.0490978136658668,0.2250381112098693,284.9468078613281,284.95001220703125,290.92340087890625,289.5423889160156,295.4067077636719,297.1445617675781,284.94677734375,1.0,0.1659595519304275,0.0,0.0,1.0,1.0,-0.6380718946456909,3.59370346814103e-07,0.6380715370178223,-0.1780199110507965,0.6244536638259888,0.6244536638259888,0.0,25.590255737304688,25.0,8152.6494140625,0.0,42.65280151367188,0.0,283.1499938964844,284.5157775878906,292.5376281738281,293.1556701660156,293.1499938964844,293.1499938964844,283.1499938964844,18219.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3448513746261596,1.0,0.0,0.0,1.426254391670227,1.4262603521347046,1.3573361457019928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2861.449462890625,0.0,128.67079162597656,1895.4371337890625,0.0,186.4185485839844,0.3950040638446808,1.0,0.0,3.0,1.0,0.0
