time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151500,297.11981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5869266390800476,0.0599513761699199,0.0548788756132125,297.1060485839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6672636866569519,0.0878702476620674,0.084253691136837,297.0603332519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.8263261318206787,0.1677354872226715,0.118107371032238,297.1190490722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5460598468780518,0.0500423796474933,0.0484144650399684,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.541313886642456,0.0490604303777217,0.2248724848031997,284.9466857910156,284.95001220703125,290.9089050292969,289.5374755859375,295.40167236328125,297.1445617675781,284.9466247558594,1.0,0.1658166050910949,0.0,0.0,1.0,1.0,-0.6366588473320007,3.584113414945023e-07,0.6366584897041321,-0.1777496933937072,0.6232689619064331,0.6232689619064331,0.0,25.58805274963379,25.0,8132.5703125,0.0,42.490570068359375,0.0,283.1499938964844,284.5171203613281,292.5350341796875,293.1522827148437,293.1499938964844,293.1499938964844,283.1499938964844,18224.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3448180854320526,1.0,0.0,0.0,1.4213128089904783,1.4213186502456665,1.3479467497745645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2854.133544921875,0.0,127.71952056884766,1895.4371337890625,0.0,186.36724853515625,0.3940580785274505,1.0,0.0,3.0,1.0,0.0
18151560,297.1199035644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5861506462097168,0.0597589276731014,0.0547061413526535,297.1061706542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.666479229927063,0.0875907093286514,0.0839895382523536,297.060791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.8254308104515076,0.167186439037323,0.1177237331867218,297.1191101074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5451195240020752,0.049841996282339,0.048225250095129,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.541095495223999,0.0490228869020938,0.2247061729431152,284.946533203125,284.95001220703125,290.8914794921875,289.5311889648437,295.39569091796875,297.1445617675781,284.94647216796875,1.0,0.1656741648912429,0.0,0.0,1.0,1.0,-0.6352474689483643,3.5745512150242575e-07,0.6352471113204956,-0.177480474114418,0.6220149397850037,0.6220149397850037,0.0,25.58595848083496,25.0,8111.63671875,0.0,42.32907485961914,0.0,283.1499938964844,284.5185546875,292.5305480957031,293.1471252441406,293.1499938964844,293.1499938964844,283.1499938964844,18231.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449219465255737,1.0,0.0,0.0,1.416146993637085,1.4161529541015625,1.338166413233921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2846.32421875,0.0,126.73634338378906,1895.4371337890625,0.0,186.52734375,0.3930762708187103,1.0,0.0,3.0,1.0,0.0
18151620,297.1200256347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5845863819122314,0.0593733564019203,0.0543605051934719,297.1063842773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.664907693862915,0.0870311111211776,0.0834609940648078,297.0616760253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.8236392736434937,0.1660936325788498,0.116960309445858,297.11920166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5432292819023132,0.0494401268661022,0.0478460080921649,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5406550168991089,0.0489473417401313,0.2243715971708297,284.9462280273437,284.95001220703125,290.848388671875,289.5147705078125,295.3813781738281,297.14453125,284.9461669921875,1.0,0.1653905659914016,0.0,0.0,1.0,1.0,-0.6324256658554077,3.555488206075097e-07,0.6324253082275391,-0.1769458055496215,0.6193658709526062,0.6193658709526062,0.0,25.582155227661133,25.0,8067.64599609375,0.0,42.007930755615234,0.0,283.1499938964844,284.5216369628906,292.5162048339844,293.1313171386719,293.1499938964844,293.1499938964844,283.1499938964844,18247.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345308244228363,1.0,0.0,0.0,1.4052459001541138,1.4052518606185913,1.3176440916140564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2829.482421875,0.0,124.68292999267578,1895.4371337890625,0.0,187.1228942871093,0.3910132050514221,1.0,0.0,3.0,1.0,0.0
18151680,297.1200256347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5845863819122314,0.0593733564019203,0.0543605051934719,297.1063842773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.664907693862915,0.0870311111211776,0.0834609940648078,297.0616760253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.8236392736434937,0.1660936325788498,0.116960309445858,297.11920166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5432292819023132,0.0494401268661022,0.0478460080921649,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5406550168991089,0.0489473417401313,0.2243715971708297,284.9462280273437,284.95001220703125,290.848388671875,289.5147705078125,295.3813781738281,297.14453125,284.9461669921875,1.0,0.1653905659914016,0.0,0.0,1.0,1.0,-0.6324256658554077,3.555488206075097e-07,0.6324253082275391,-0.1769458055496215,0.6193658709526062,0.6193658709526062,0.0,25.582155227661133,25.0,8067.64599609375,0.0,42.007930755615234,0.0,283.1499938964844,284.5216369628906,292.5162048339844,293.1313171386719,293.1499938964844,293.1499938964844,283.1499938964844,18247.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345308244228363,1.0,0.0,0.0,1.4052459001541138,1.4052518606185913,1.3176440916140564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2829.482421875,0.0,124.68292999267578,1895.4371337890625,0.0,187.1228942871093,0.3910132050514221,1.0,0.0,3.0,1.0,0.0
18151740,297.1201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5833163261413574,0.059062872081995,0.0540825128555297,297.1065368652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6636442542076111,0.0865819603204727,0.0830370187759399,297.0623474121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.8222043514251709,0.1652255207300186,0.1163539960980415,297.1192321777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5417014360427856,0.0491162687540054,0.0475406497716903,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5402972102165222,0.0488863438367843,0.2241015136241912,284.946044921875,284.95001220703125,290.80645751953125,289.49810791015625,295.36749267578125,297.1445007324219,284.94598388671875,1.0,0.1651649922132492,0.0,0.0,1.0,1.0,-0.6301661729812622,3.540285717917868e-07,0.6301658153533936,-0.1765234619379043,0.6171166300773621,0.6171166300773621,0.0,25.57967758178711,25.0,8030.27587890625,0.0,41.75258255004883,0.0,283.1499938964844,284.5243530273437,292.4990234375,293.112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18259.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454546928405761,1.0,0.0,0.0,1.395924687385559,1.395930528640747,1.300221583733219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.76025390625,0.0,122.9425811767578,1895.4371337890625,0.0,187.3487091064453,0.3892506659030914,1.0,0.0,3.0,1.0,0.0
18151800,297.1201477050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5829957127571106,0.0589849017560482,0.0540127120912075,297.1065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6633273363113403,0.0864694043993949,0.0829307809472084,297.0625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.821845293045044,0.1650094389915466,0.1162030696868896,297.1192321777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5413166880607605,0.0490348637104034,0.0474639199674129,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5402069091796875,0.0488710142672061,0.2240336388349533,284.94598388671875,284.95001220703125,290.79498291015625,289.49346923828125,295.3637084960937,297.1445007324219,284.9459533691406,1.0,0.1651087403297424,0.0,0.0,1.0,1.0,-0.6296005249023438,3.536488577537966e-07,0.6296001672744751,-0.1764184832572937,0.616539478302002,0.616539478302002,0.0,25.579145431518555,25.0,8020.6533203125,0.0,41.68893051147461,0.0,283.1499938964844,284.5250549316406,292.4940490722656,293.10711669921875,293.1499938964844,293.1499938964844,283.1499938964844,18261.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454452753067016,1.0,0.0,0.0,1.393520474433899,1.393526315689087,1.295746869800496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.928466796875,0.0,122.49561309814452,1895.4371337890625,0.0,187.33416748046875,0.3887958228588104,1.0,0.0,3.0,1.0,0.0
18151860,297.12017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.5813762545585632,0.0585930719971656,0.0536621361970901,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.6617369651794434,0.085904911160469,0.0823981910943985,297.06329345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.8200422525405884,0.1639305055141449,0.1154496893286705,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.5393806099891663,0.0486257709562778,0.0470784790813922,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.5397524237632751,0.0487940721213817,0.2236930876970291,284.94580078125,284.95001220703125,290.7322082519531,289.46759033203125,295.3436279296875,297.1444702148437,284.9457397460937,1.0,0.1648278683423996,0.0,0.0,1.0,1.0,-0.626764714717865,3.517486391046987e-07,0.6267643570899963,-0.1758929640054702,0.6136022806167603,0.6136022806167603,0.0,25.57683753967285,25.0,7971.51953125,0.0,41.37137985229492,0.0,283.1499938964844,284.5287170410156,292.4673767089844,293.0779113769531,293.1499938964844,293.1499938964844,283.1499938964844,18274.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453990519046783,1.0,0.0,0.0,1.3812737464904783,1.3812795877456665,1.2730718879083724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2791.26171875,0.0,120.23458862304688,1895.4371337890625,0.0,187.26290893554688,0.3864820599555969,1.0,0.0,3.0,1.0,0.0
18151920,297.12017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.5813762545585632,0.0585930719971656,0.0536621361970901,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.6617369651794434,0.085904911160469,0.0823981910943985,297.06329345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.8200422525405884,0.1639305055141449,0.1154496893286705,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.5393806099891663,0.0486257709562778,0.0470784790813922,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.5397524237632751,0.0487940721213817,0.2236930876970291,284.94580078125,284.95001220703125,290.7322082519531,289.46759033203125,295.3436279296875,297.1444702148437,284.9457397460937,1.0,0.1648278683423996,0.0,0.0,1.0,1.0,-0.626764714717865,3.517486391046987e-07,0.6267643570899963,-0.1758929640054702,0.6136022806167603,0.6136022806167603,0.0,25.57683753967285,25.0,7971.51953125,0.0,41.37137985229492,0.0,283.1499938964844,284.5287170410156,292.4673767089844,293.0779113769531,293.1499938964844,293.1499938964844,283.1499938964844,18274.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453990519046783,1.0,0.0,0.0,1.3812737464904783,1.3812795877456665,1.2730718879083724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2791.26171875,0.0,120.23458862304688,1895.4371337890625,0.0,187.26290893554688,0.3864820599555969,1.0,0.0,3.0,1.0,0.0
18151980,297.1202087402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.5797227025032043,0.0581965669989585,0.0533075928688049,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.6601335406303406,0.085336223244667,0.0818619132041931,297.0639953613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.8182271122932434,0.1628563106060028,0.1146998181939125,297.11920166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.5374147891998291,0.0482112877070903,0.0466882362961769,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.5392910242080688,0.0487163811922073,0.2233494073152542,284.9455871582031,284.95001220703125,290.6609191894531,289.4374694824219,295.3208923339844,297.1444396972656,284.945556640625,1.0,0.1645476669073104,0.0,0.0,1.0,1.0,-0.6239156126976013,3.4984574881491426e-07,0.6239152550697327,-0.1753667891025543,0.6105319857597351,0.6105319857597351,0.0,25.575231552124023,25.0,7919.962890625,-0.0,41.05477523803711,0.0,283.1499938964844,284.5325622558594,292.43621826171875,293.0438537597656,293.1499938964844,293.1499938964844,283.1499938964844,18285.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451388776302337,1.0,0.0,0.0,1.368470549583435,1.3684762716293335,1.249580918738502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2770.393798828125,0.0,117.900390625,1895.4371337890625,0.0,186.86178588867188,0.3840683996677398,1.0,0.0,3.0,1.0,0.0
18152040,297.1202087402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.5797227025032043,0.0581965669989585,0.0533075928688049,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.6601335406303406,0.085336223244667,0.0818619132041931,297.0639953613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.8182271122932434,0.1628563106060028,0.1146998181939125,297.11920166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.5374147891998291,0.0482112877070903,0.0466882362961769,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.5392910242080688,0.0487163811922073,0.2233494073152542,284.9455871582031,284.95001220703125,290.6609191894531,289.4374694824219,295.3208923339844,297.1444396972656,284.945556640625,1.0,0.1645476669073104,0.0,0.0,1.0,1.0,-0.6239156126976013,3.4984574881491426e-07,0.6239152550697327,-0.1753667891025543,0.6105319857597351,0.6105319857597351,0.0,25.575231552124023,25.0,7919.962890625,-0.0,41.05477523803711,0.0,283.1499938964844,284.5325622558594,292.43621826171875,293.0438537597656,293.1499938964844,293.1499938964844,283.1499938964844,18285.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451388776302337,1.0,0.0,0.0,1.368470549583435,1.3684762716293335,1.249580918738502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2770.393798828125,0.0,117.900390625,1895.4371337890625,0.0,186.86178588867188,0.3840683996677398,1.0,0.0,3.0,1.0,0.0
18152100,297.12017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.5788821578025818,0.0579963885247707,0.0531286969780921,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6593261361122131,0.0850500613451004,0.0815921798348426,297.0643615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.817313015460968,0.1623203754425048,0.1143257841467857,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.5364199280738831,0.0480018258094787,0.0464911311864852,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.5390574932098389,0.0486772581934928,0.2231764048337936,284.94549560546875,284.95001220703125,290.62237548828125,289.4208984375,295.3087158203125,297.1444091796875,284.9454650878906,1.0,0.1644076555967331,0.0,0.0,1.0,1.0,-0.6224842667579651,3.488929394279694e-07,0.6224839091300964,-0.1751052588224411,0.6089536547660828,0.6089536547660828,0.0,25.5747013092041,25.0,7893.4033203125,-0.0,40.89668655395508,0.0,283.1499938964844,284.5345764160156,292.4192810058594,293.0253601074219,293.1499938964844,293.1499938964844,283.1499938964844,18291.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344956636428833,1.0,0.0,0.0,1.3618882894515991,1.3618940114974976,1.2375889468785317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2759.579833984375,0.0,116.7121810913086,1895.4371337890625,0.0,186.5808258056641,0.3828301429748535,1.0,0.0,3.0,1.0,0.0
18152160,297.12017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.5780320763587952,0.0577949211001396,0.0529486574232578,297.1068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.6585147976875305,0.084762655198574,0.0813212916254997,297.0646667480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.816394031047821,0.1617853641510009,0.1139523983001709,297.119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.5354165434837341,0.0477907881140708,0.0462925769388675,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.5388219952583313,0.0486379414796829,0.2230025976896286,284.9454040527344,284.95001220703125,290.58203125,289.4034118652344,295.2959289550781,297.1444091796875,284.94537353515625,1.0,0.1642676889896392,0.0,0.0,1.0,1.0,-0.6210482120513916,3.47940158462734e-07,0.621047854423523,-0.1748474687337875,0.6073457598686218,0.6073457598686218,0.0,25.574338912963867,25.0,7866.306640625,-0.0,40.73870086669922,0.0,283.1499938964844,284.53662109375,292.40142822265625,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,18296.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447399139404297,1.0,0.0,0.0,1.355185866355896,1.3551915884017944,1.2254375292286568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.51025390625,0.0,115.51071166992188,1895.4371337890625,0.0,186.24676513671875,0.3815711438655853,1.0,0.0,3.0,1.0,0.0
18152220,297.1200866699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.5762991905212402,0.0573873370885849,0.05258459597826,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6568769812583923,0.0841832533478736,0.0807754173874855,297.0652770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.8145363926887512,0.1607166677713394,0.1132067590951919,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.5333807468414307,0.0473632998764514,0.0458905808627605,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.5383434295654297,0.0485586710274219,0.2226523607969284,284.9452209472656,284.95001220703125,290.4964599609375,289.36578369140625,295.2685241699219,297.14434814453125,284.9451904296875,1.0,0.1639876216650009,0.0,0.0,1.0,1.0,-0.6181581616401672,3.4603922927090025e-07,0.6181578040122986,-0.1743595898151397,0.6040396690368652,0.6040396690368652,0.0,25.57418632507324,25.0,7810.5400390625,-0.0,40.42273712158203,0.0,283.1499938964844,284.5408630371094,292.3631591796875,292.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18306.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344215989112854,1.0,0.0,0.0,1.341429591178894,1.341435194015503,1.200685204594265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2725.6318359375,0.0,113.07191467285156,1895.4371337890625,0.0,185.4392242431641,0.3789939284324646,1.0,0.0,3.0,1.0,0.0
18152280,297.1200866699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.5762991905212402,0.0573873370885849,0.05258459597826,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6568769812583923,0.0841832533478736,0.0807754173874855,297.0652770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.8145363926887512,0.1607166677713394,0.1132067590951919,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.5333807468414307,0.0473632998764514,0.0458905808627605,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.5383434295654297,0.0485586710274219,0.2226523607969284,284.9452209472656,284.95001220703125,290.4964599609375,289.36578369140625,295.2685241699219,297.14434814453125,284.9451904296875,1.0,0.1639876216650009,0.0,0.0,1.0,1.0,-0.6181581616401672,3.4603922927090025e-07,0.6181578040122986,-0.1743595898151397,0.6040396690368652,0.6040396690368652,0.0,25.57418632507324,25.0,7810.5400390625,-0.0,40.42273712158203,0.0,283.1499938964844,284.5408630371094,292.3631591796875,292.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18306.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344215989112854,1.0,0.0,0.0,1.341429591178894,1.341435194015503,1.200685204594265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2725.6318359375,0.0,113.07191467285156,1895.4371337890625,0.0,185.4392242431641,0.3789939284324646,1.0,0.0,3.0,1.0,0.0
18152340,297.11993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5745183825492859,0.0569729730486869,0.0522146522998809,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6552160382270813,0.0835969448089599,0.0802232772111892,297.0658264160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.8126473426818848,0.1596494913101196,0.1124623641371727,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5313015580177307,0.0469276867806911,0.0454811677336692,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5378531813621521,0.048478465527296,0.2222983390092849,284.9450378417969,284.95001220703125,290.40509033203125,289.32489013671875,295.238525390625,297.1443176269531,284.94500732421875,1.0,0.1637070924043655,0.0,0.0,1.0,1.0,-0.6152423620223999,3.4415478467053617e-07,0.6152420043945312,-0.1739373356103897,0.6006106734275818,0.6006106734275818,0.0,25.574731826782227,25.0,7752.759765625,-0.0,40.106441497802734,0.0,283.1499938964844,284.5453186035156,292.32159423828125,292.9189147949219,293.1499938964844,293.1499938964844,283.1499938964844,18315.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3435592651367187,1.0,0.0,0.0,1.3272035121917725,1.3272091150283811,1.1753535034131349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2701.81640625,0.0,110.58853149414062,1895.4371337890625,0.0,184.42721557617188,0.3763390481472015,1.0,0.0,3.0,1.0,0.0
18152400,297.11993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5745183825492859,0.0569729730486869,0.0522146522998809,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6552160382270813,0.0835969448089599,0.0802232772111892,297.0658264160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.8126473426818848,0.1596494913101196,0.1124623641371727,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5313015580177307,0.0469276867806911,0.0454811677336692,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5378531813621521,0.048478465527296,0.2222983390092849,284.9450378417969,284.95001220703125,290.40509033203125,289.32489013671875,295.238525390625,297.1443176269531,284.94500732421875,1.0,0.1637070924043655,0.0,0.0,1.0,1.0,-0.6152423620223999,3.4415478467053617e-07,0.6152420043945312,-0.1739373356103897,0.6006106734275818,0.6006106734275818,0.0,25.574731826782227,25.0,7752.759765625,-0.0,40.106441497802734,0.0,283.1499938964844,284.5453186035156,292.32159423828125,292.9189147949219,293.1499938964844,293.1499938964844,283.1499938964844,18315.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3435592651367187,1.0,0.0,0.0,1.3272035121917725,1.3272091150283811,1.1753535034131349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2701.81640625,0.0,110.58853149414062,1895.4371337890625,0.0,184.42721557617188,0.3763390481472015,1.0,0.0,3.0,1.0,0.0
18152460,297.1197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.5726882219314575,0.0565515011548996,0.0518384985625743,297.1065368652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.6535311937332153,0.0830031409859657,0.0796642899513244,297.0663146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.8107219338417053,0.1585830003023147,0.1117186173796653,297.1185607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.5291783213615417,0.0464834719896316,0.0450638532638549,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.537351667881012,0.0483973361551761,0.2219404727220535,284.94488525390625,284.95001220703125,290.308837890625,289.2810974121094,295.2062683105469,297.1442565917969,284.94482421875,1.0,0.1634257733821869,0.0,0.0,1.0,1.0,-0.6122971773147583,3.4228150980197825e-07,0.6122968792915344,-0.1735723912715912,0.5970733165740967,0.5970733165740967,0.0,25.575965881347656,25.0,7693.158203125,-0.0,39.78952407836914,0.0,283.1499938964844,284.54998779296875,292.2771911621094,292.87060546875,293.1499938964844,293.1499938964844,283.1499938964844,18323.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427822887897491,1.0,0.0,0.0,1.312562108039856,1.3125677108764648,1.1495640706016277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.1806640625,0.0,108.07256317138672,1895.4371337890625,0.0,183.23019409179688,0.37361741065979,1.0,0.0,3.0,1.0,0.0
18152520,297.1197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.5726882219314575,0.0565515011548996,0.0518384985625743,297.1065368652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.6535311937332153,0.0830031409859657,0.0796642899513244,297.0663146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.8107219338417053,0.1585830003023147,0.1117186173796653,297.1185607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.5291783213615417,0.0464834719896316,0.0450638532638549,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.537351667881012,0.0483973361551761,0.2219404727220535,284.94488525390625,284.95001220703125,290.308837890625,289.2810974121094,295.2062683105469,297.1442565917969,284.94482421875,1.0,0.1634257733821869,0.0,0.0,1.0,1.0,-0.6122971773147583,3.4228150980197825e-07,0.6122968792915344,-0.1735723912715912,0.5970733165740967,0.5970733165740967,0.0,25.575965881347656,25.0,7693.158203125,-0.0,39.78952407836914,0.0,283.1499938964844,284.54998779296875,292.2771911621094,292.87060546875,293.1499938964844,293.1499938964844,283.1499938964844,18323.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427822887897491,1.0,0.0,0.0,1.312562108039856,1.3125677108764648,1.1495640706016277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.1806640625,0.0,108.07256317138672,1895.4371337890625,0.0,183.23019409179688,0.37361741065979,1.0,0.0,3.0,1.0,0.0
18152580,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.5708128213882446,0.0561231598258018,0.0514563098549842,297.1063537597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.6518265008926392,0.0824018791317939,0.079098455607891,297.0667419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.8087583780288696,0.1575165092945099,0.1109749972820282,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.527016818523407,0.046030931174755,0.0446388311684131,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.5368427634239197,0.0483153909444808,0.2215790897607803,284.9447326660156,284.95001220703125,290.2085876464844,289.2347412109375,295.1725769042969,297.14422607421875,284.9446716308594,1.0,0.1631435006856918,0.0,0.0,1.0,1.0,-0.6093225479125977,3.403973778404179e-07,0.6093222498893738,-0.1732090562582016,0.5934561491012573,0.5934561491012573,0.0,25.57780265808105,25.0,7632.01318359375,-0.0,39.47192001342773,0.0,283.1499938964844,284.5548095703125,292.2304382324219,292.8197326660156,293.1499938964844,293.1499938964844,283.1499938964844,18330.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419182598590851,1.0,0.0,0.0,1.2976094484329224,1.2976149320602417,1.123521471413369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2651.8740234375,0.0,105.54322814941406,1895.4371337890625,0.0,181.8992614746093,0.3708480894565582,1.0,0.0,3.0,1.0,0.0
18152640,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.5708128213882446,0.0561231598258018,0.0514563098549842,297.1063537597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.6518265008926392,0.0824018791317939,0.079098455607891,297.0667419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.8087583780288696,0.1575165092945099,0.1109749972820282,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.527016818523407,0.046030931174755,0.0446388311684131,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.5368427634239197,0.0483153909444808,0.2215790897607803,284.9447326660156,284.95001220703125,290.2085876464844,289.2347412109375,295.1725769042969,297.14422607421875,284.9446716308594,1.0,0.1631435006856918,0.0,0.0,1.0,1.0,-0.6093225479125977,3.403973778404179e-07,0.6093222498893738,-0.1732090562582016,0.5934561491012573,0.5934561491012573,0.0,25.57780265808105,25.0,7632.01318359375,-0.0,39.47192001342773,0.0,283.1499938964844,284.5548095703125,292.2304382324219,292.8197326660156,293.1499938964844,293.1499938964844,283.1499938964844,18330.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419182598590851,1.0,0.0,0.0,1.2976094484329224,1.2976149320602417,1.123521471413369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2651.8740234375,0.0,105.54322814941406,1895.4371337890625,0.0,181.8992614746093,0.3708480894565582,1.0,0.0,3.0,1.0,0.0
18152700,297.1194152832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.5698571801185608,0.0559055209159851,0.0512621104717254,297.1062316894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.6509665250778198,0.0820973142981529,0.0788118615746498,297.06695556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.8077640533447266,0.1569832414388656,0.1106031984090805,297.1180725097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.5259190201759338,0.0458002835512161,0.0444222167134285,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.5365878343582153,0.0482740513980388,0.2213966697454452,284.9446716308594,284.95001220703125,290.1572570800781,289.2107238769531,295.1556701660156,297.1441955566406,284.9446105957031,1.0,0.1630017459392547,0.0,0.0,1.0,1.0,-0.6078218817710876,3.3942876598302973e-07,0.607821524143219,-0.1729747653007507,0.5916277766227722,0.5916277766227722,0.0,25.57894515991211,25.0,7600.8876953125,-0.0,39.31248092651367,0.0,283.1499938964844,284.5572814941406,292.2060546875,292.7931823730469,293.1499938964844,293.1499938964844,283.1499938964844,18333.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414124548435211,1.0,0.0,0.0,1.2900477647781372,1.2900532484054563,1.1104653196980509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2638.9892578125,0.0,104.27886199951172,1895.4371337890625,0.0,181.1202087402344,0.3694502413272857,1.0,0.0,3.0,1.0,0.0
18152760,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.5688944458961487,0.0556869804859161,0.0510670952498912,297.1061096191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.650104820728302,0.0817917361855506,0.0785243138670921,297.067138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.8067594170570374,0.1564499288797378,0.1102313548326492,297.117919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.5248173475265503,0.0455685146152973,0.044204544275999,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.5363327264785767,0.0482326187193393,0.2212138026952743,284.9446105957031,284.95001220703125,290.10528564453125,289.18621826171875,295.13885498046875,297.1441650390625,284.944580078125,1.0,0.1628598272800445,0.0,0.0,1.0,1.0,-0.6063148975372314,3.384511728654616e-07,0.6063145399093628,-0.1727233976125717,0.589794933795929,0.589794933795929,0.0,25.58021545410156,25.0,7569.55615234375,-0.0,39.153114318847656,0.0,283.1499938964844,284.55975341796875,292.181396484375,292.766357421875,293.1499938964844,293.1499938964844,283.1499938964844,18334.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409160673618316,1.0,0.0,0.0,1.282461166381836,1.2824665307998655,1.0974427055998605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2626.017333984375,0.0,103.01973724365234,1895.4371337890625,0.0,180.3557281494141,0.3680503964424133,1.0,0.0,3.0,1.0,0.0
18152820,297.11895751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.5669233798980713,0.055240761488676,0.0506687834858894,297.1058044433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.6483585834503174,0.0811697319149971,0.0779389515519142,297.0674743652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.8047228455543518,0.1553833782672882,0.1094876676797866,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.5225660800933838,0.0450928658246994,0.0437577627599239,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.535820722579956,0.0481487624347209,0.2208435386419296,284.9445495605469,284.95001220703125,289.999755859375,289.1358947753906,295.10577392578125,297.1441345214844,284.94451904296875,1.0,0.1625739336013794,0.0,0.0,1.0,1.0,-0.6032646298408508,3.36430929337439e-07,0.6032642722129822,-0.1720984429121017,0.5861077904701233,0.5861077904701233,0.0,25.58323860168457,25.0,7506.0146484375,-0.0,38.83207321166992,0.0,283.1499938964844,284.5647277832031,292.130126953125,292.71051025390625,293.1499938964844,293.1499938964844,283.1499938964844,18337.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3396902084350586,1.0,0.0,0.0,1.267219066619873,1.2672245502471924,1.0715115905668426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2599.718994140625,0.0,100.52105712890624,1895.4371337890625,0.0,178.46792602539062,0.3652428686618805,1.0,0.0,3.0,1.0,0.0
18152880,297.11895751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.5669233798980713,0.055240761488676,0.0506687834858894,297.1058044433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.6483585834503174,0.0811697319149971,0.0779389515519142,297.0674743652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.8047228455543518,0.1553833782672882,0.1094876676797866,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.5225660800933838,0.0450928658246994,0.0437577627599239,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.535820722579956,0.0481487624347209,0.2208435386419296,284.9445495605469,284.95001220703125,289.999755859375,289.1358947753906,295.10577392578125,297.1441345214844,284.94451904296875,1.0,0.1625739336013794,0.0,0.0,1.0,1.0,-0.6032646298408508,3.36430929337439e-07,0.6032642722129822,-0.1720984429121017,0.5861077904701233,0.5861077904701233,0.0,25.58323860168457,25.0,7506.0146484375,-0.0,38.83207321166992,0.0,283.1499938964844,284.5647277832031,292.130126953125,292.71051025390625,293.1499938964844,293.1499938964844,283.1499938964844,18337.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3396902084350586,1.0,0.0,0.0,1.267219066619873,1.2672245502471924,1.0715115905668426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2599.718994140625,0.0,100.52105712890624,1895.4371337890625,0.0,178.46792602539062,0.3652428686618805,1.0,0.0,3.0,1.0,0.0
18152940,297.1186828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.5651558637619019,0.0548433735966682,0.0503141433000564,297.1054992675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.6468086838722229,0.0806167870759964,0.0774187073111534,297.0677185058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.8029121160507202,0.1544438153505325,0.1088326498866081,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.520561695098877,0.0446682795882225,0.0433590300381183,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5353659391403198,0.0480744540691375,0.2205155342817306,284.9444885253906,284.95001220703125,289.90582275390625,289.0904541015625,295.0765075683594,297.1440734863281,284.9444885253906,1.0,0.1623212695121765,0.0,0.0,1.0,1.0,-0.600553572177887,3.346368657730636e-07,0.6005532145500183,-0.1715340167284011,0.5828418731689453,0.5828418731689453,0.0,25.58631706237793,25.0,7449.4345703125,-0.0,38.54908752441406,0.0,283.1499938964844,284.5691223144531,292.08428955078125,292.6605529785156,293.1499938964844,293.1499938964844,283.1499938964844,18337.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.338578462600708,1.0,0.0,0.0,1.2537535429000854,1.2537589073181152,1.0488606960734614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2576.321533203125,0.0,98.34711456298828,1895.4371337890625,0.0,176.75582885742188,0.3627735674381256,1.0,0.0,3.0,1.0,0.0
18153000,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.5649132132530212,0.0547890104353427,0.0502656213939189,297.1054382324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.6465969681739807,0.0805411785840988,0.0773475617170333,297.0677490234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.802664577960968,0.1543156951665878,0.1087433248758316,297.1170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.5202877521514893,0.044610146433115,0.0433044359087944,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.5353038311004639,0.0480642989277839,0.2204707264900207,284.9444885253906,284.95001220703125,289.8929748535156,289.08416748046875,295.0724792480469,297.1440734863281,284.9444580078125,1.0,0.1622867733240127,0.0,0.0,1.0,1.0,-0.6001827716827393,3.343915864206793e-07,0.6001824140548706,-0.1714561581611633,0.5823958516120911,0.5823958516120911,0.0,25.586746215820312,25.0,7441.68994140625,-0.0,38.51052474975586,0.0,283.1499938964844,284.5697326660156,292.0780029296875,292.6537170410156,293.1499938964844,293.1499938964844,283.1499938964844,18337.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3384279906749725,1.0,0.0,0.0,1.2519162893295288,1.251921534538269,1.04578880666395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2573.119140625,0.0,98.05284881591795,1895.4371337890625,0.0,176.52407836914062,0.3624372780323028,1.0,0.0,3.0,1.0,0.0
18153060,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.562829315662384,0.0543270483613014,0.0498532764613628,297.10504150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.6447900533676147,0.07989963889122,0.0767439678311348,297.0679931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.8005752563476562,0.1532476991415023,0.1079987958073616,297.1165771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.5179384350776672,0.0441130511462688,0.0428375899791717,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.534765362739563,0.0479784160852432,0.2200922667980194,284.94439697265625,284.95001220703125,289.7857971191406,289.031494140625,295.0357360839844,297.1440124511719,284.9443664550781,1.0,0.1619968712329864,0.0,0.0,1.0,1.0,-0.59706050157547,3.324393276216142e-07,0.5970601439476013,-0.1710764020681381,0.578555166721344,0.578555166721344,0.0,25.59041404724121,25.0,7376.162109375,-0.0,38.18633270263672,0.0,283.1499938964844,284.574951171875,292.0246276855469,292.59539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18339.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369523584842682,1.0,0.0,0.0,1.2363219261169434,1.2363271713256836,1.019897624132682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2546.077392578125,0.0,95.59173583984376,1895.4371337890625,0.0,174.25125122070312,0.3595997989177704,1.0,0.0,3.0,1.0,0.0
18153120,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.562829315662384,0.0543270483613014,0.0498532764613628,297.10504150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.6447900533676147,0.07989963889122,0.0767439678311348,297.0679931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.8005752563476562,0.1532476991415023,0.1079987958073616,297.1165771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.5179384350776672,0.0441130511462688,0.0428375899791717,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.534765362739563,0.0479784160852432,0.2200922667980194,284.94439697265625,284.95001220703125,289.7857971191406,289.031494140625,295.0357360839844,297.1440124511719,284.9443664550781,1.0,0.1619968712329864,0.0,0.0,1.0,1.0,-0.59706050157547,3.324393276216142e-07,0.5970601439476013,-0.1710764020681381,0.578555166721344,0.578555166721344,0.0,25.59041404724121,25.0,7376.162109375,-0.0,38.18633270263672,0.0,283.1499938964844,284.574951171875,292.0246276855469,292.59539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18339.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369523584842682,1.0,0.0,0.0,1.2363219261169434,1.2363271713256836,1.019897624132682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2546.077392578125,0.0,95.59173583984376,1895.4371337890625,0.0,174.25125122070312,0.3595997989177704,1.0,0.0,3.0,1.0,0.0
18153180,297.1178894042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.560706615447998,0.0538608916103839,0.0494373589754104,297.1046447753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.6429671049118042,0.0792530328035354,0.0761358141899108,297.0682067871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.7984638810157776,0.1521778851747512,0.1072532311081886,297.1160888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5155691504478455,0.0436106845736503,0.0423659533262252,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5342175364494324,0.0478920117020607,0.2197118997573852,284.9442749023437,284.95001220703125,289.6791381835937,288.9782409667969,294.9978332519531,297.1439514160156,284.9442443847656,1.0,0.1617059409618377,0.0,0.0,1.0,1.0,-0.5939083099365234,3.305114546492405e-07,0.5939080119132996,-0.1707856208086013,0.5746688842773438,0.5746688842773438,0.0,25.59453773498535,25.0,7309.83544921875,-0.0,37.862152099609375,0.0,283.1499938964844,284.5802307128906,291.97088623046875,292.53668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18340.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354386687278747,1.0,0.0,0.0,1.2206141948699951,1.2206194400787354,9.941462053575378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2518.746337890625,0.0,93.1552276611328,1895.4371337890625,0.0,171.91905212402344,0.3567594587802887,1.0,0.0,3.0,1.0,0.0
18153240,297.1178894042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.560706615447998,0.0538608916103839,0.0494373589754104,297.1046447753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.6429671049118042,0.0792530328035354,0.0761358141899108,297.0682067871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.7984638810157776,0.1521778851747512,0.1072532311081886,297.1160888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5155691504478455,0.0436106845736503,0.0423659533262252,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5342175364494324,0.0478920117020607,0.2197118997573852,284.9442749023437,284.95001220703125,289.6791381835937,288.9782409667969,294.9978332519531,297.1439514160156,284.9442443847656,1.0,0.1617059409618377,0.0,0.0,1.0,1.0,-0.5939083099365234,3.305114546492405e-07,0.5939080119132996,-0.1707856208086013,0.5746688842773438,0.5746688842773438,0.0,25.59453773498535,25.0,7309.83544921875,-0.0,37.862152099609375,0.0,283.1499938964844,284.5802307128906,291.97088623046875,292.53668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18340.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354386687278747,1.0,0.0,0.0,1.2206141948699951,1.2206194400787354,9.941462053575378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2518.746337890625,0.0,93.1552276611328,1895.4371337890625,0.0,171.91905212402344,0.3567594587802887,1.0,0.0,3.0,1.0,0.0
18153300,297.11767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.5596297979354858,0.0536253415048122,0.04922716319561,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.6420488357543945,0.078926496207714,0.0758286863565445,297.0682983398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.7974033951759338,0.1516420245170593,0.1068798899650573,297.1158142089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.5143734216690063,0.0433560758829116,0.0421268828213214,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.533942461013794,0.0478485263884067,0.2195203453302383,284.9442138671875,284.95001220703125,289.62628173828125,288.9515686035156,294.97857666015625,297.1439208984375,284.9441833496094,1.0,0.1615598201751709,0.0,0.0,1.0,1.0,-0.5923238396644592,3.295455144325388e-07,0.5923234820365906,-0.1706413924694061,0.5727092027664185,0.5727092027664185,0.0,25.596546173095703,25.0,7276.50634765625,-0.0,37.69961166381836,0.0,283.1499938964844,284.5829467773437,291.9438781738281,292.5071105957031,293.1499938964844,293.1499938964844,283.1499938964844,18341.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334626704454422,1.0,0.0,0.0,1.2127294540405271,1.2127346992492676,9.81344072670254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2505.052001953125,0.0,91.9496612548828,1895.4371337890625,0.0,170.6675567626953,0.3553388118743896,1.0,0.0,3.0,1.0,0.0
